DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,941,1.0,1.0,1.0,1.0,100.0,70.016,40.0,40.0,40.0,1.0,1.0,1266.179,304.539,26.06,11.613,0.0,80.0,55.0,1.4,1922.0,2010.747,1770.601,386.346,55.794,72.801,72.812,80.548,52.547,1.368,2.447,0.388,71.389,57.025,88.629,49.545,0.0,69.888,138.599,94.504,136.707,38.708,52.884,51.874,-10.82,43.563,96.25,72.625,75.75,56.125,57.156,0.0,46.594,72.0,70.0,1000.0,200.0,0.227,298.5,83.375,74.375,-0.052,72.313,71.313,56.25,57.125,0.0,41.469,72.0,70.0,1000.0,200.0,0.177,461.25,77.688,77.875,0.007,72.188,70.375,56.281,57.219,0.0,64.813,72.0,70.0,1000.0,200.0,0.36,656.5,76.813,77.125,0.021,72.375,72.063,56.781,58.125,0.0,58.281,72.0,70.0,1000.0,200.0,0.219,512.0,85.375,77.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.7,11.784,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.5,526.5,539.0,302.75,524.0,528.0,516.5,1.118,10.786,7.076,21.216,1.266,0.305,-0.068,-0.0,-0.001,0.0
8292007,942,1.0,1.0,1.0,1.0,100.0,71.169,40.0,40.0,40.0,1.0,1.0,1262.665,302.196,26.101,11.569,0.0,80.0,55.0,1.4,1933.5,2010.747,1777.26,378.05,55.686,72.589,72.496,80.548,52.226,1.337,2.468,0.388,71.545,57.214,88.545,49.46,0.0,69.566,137.934,94.398,136.486,38.562,52.78,51.728,-10.82,43.531,96.25,72.5,75.75,56.125,57.063,0.0,46.5,72.0,70.0,1000.0,200.0,0.23,299.5,83.063,74.375,-0.052,72.313,71.25,56.25,57.125,0.0,42.563,72.0,70.0,1000.0,200.0,0.175,460.5,77.875,77.875,0.006,72.313,70.438,56.281,57.219,0.0,65.5,72.0,70.0,1000.0,200.0,0.361,657.0,76.813,77.125,0.021,72.375,71.813,56.781,58.0,0.0,58.25,72.0,70.0,1000.0,200.0,0.224,518.5,85.375,77.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.689,11.776,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,520.0,526.5,539.5,302.75,524.0,528.0,516.0,0.868,10.713,5.425,21.137,1.263,0.302,-0.066,0.0,-0.001,0.0
8292007,943,1.0,1.0,1.0,1.0,100.0,71.291,40.0,40.0,40.0,1.0,1.0,1274.378,302.196,26.08,11.569,0.0,80.0,55.0,1.4,1947.25,2032.45,1788.93,382.452,55.471,72.695,72.812,80.653,52.226,1.345,2.483,0.392,71.8,57.334,88.798,49.376,0.0,69.78,135.048,94.61,133.605,38.342,52.675,51.801,-10.82,43.656,96.25,72.5,75.438,56.0,57.063,0.0,46.688,72.0,70.0,1000.0,200.0,0.229,299.25,83.063,74.5,-0.052,72.25,71.313,56.125,57.125,0.0,42.406,72.0,70.0,1000.0,200.0,0.18,464.25,77.875,77.688,0.006,72.375,70.125,56.188,57.219,0.0,65.688,72.0,70.0,1000.0,200.0,0.37,668.0,76.813,77.125,0.021,72.375,71.813,56.656,58.0,0.0,58.563,72.0,70.0,1000.0,200.0,0.226,520.5,85.125,77.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.691,11.773,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,520.0,526.5,539.5,303.0,524.5,528.0,516.5,0.931,10.864,5.407,21.609,1.274,0.302,-0.065,0.0,-0.001,0.0
8292007,944,1.0,1.0,1.0,1.0,100.0,71.815,40.0,40.0,40.0,1.0,1.0,1286.091,305.71,26.08,11.494,0.0,80.0,55.0,1.4,1947.25,2027.438,1805.643,388.043,55.578,72.801,72.707,80.653,52.333,1.379,2.511,0.388,71.863,57.454,88.629,49.404,0.0,69.995,138.895,95.141,137.077,38.122,52.466,51.656,-10.828,43.688,96.188,72.5,75.125,56.0,56.969,0.0,46.438,72.0,70.0,1000.0,200.0,0.233,301.75,83.0,74.375,-0.052,72.313,71.563,56.125,57.0,0.0,41.375,72.0,70.0,1000.0,200.0,0.184,469.25,77.875,77.875,0.006,72.188,70.125,56.188,57.219,0.0,65.438,72.0,70.0,1000.0,200.0,0.36,655.5,76.813,77.125,0.021,72.563,71.813,56.656,57.938,0.0,59.406,72.0,70.0,1000.0,200.0,0.23,526.0,84.938,77.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.692,11.778,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,520.0,526.5,539.5,303.0,523.5,528.5,516.5,1.084,10.845,6.804,21.59,1.286,0.306,-0.065,0.0,-0.001,0.0
8292007,945,1.0,1.0,1.0,1.0,100.0,72.321,40.0,40.0,40.0,1.0,1.0,1287.262,305.71,26.08,11.539,0.0,80.0,55.0,1.4,1950.0,2045.825,1802.296,398.854,55.471,72.589,72.496,80.442,52.119,1.349,2.508,0.395,72.002,57.576,88.77,49.348,0.0,70.103,137.712,94.716,136.19,37.903,52.362,51.51,-10.82,43.75,96.188,72.5,75.25,56.0,56.969,0.0,46.688,72.0,70.0,1000.0,200.0,0.233,301.25,82.813,74.375,-0.052,72.25,71.25,56.125,57.0,0.0,41.563,72.0,70.0,1000.0,200.0,0.183,468.25,77.688,77.875,0.007,71.875,70.438,56.188,57.125,0.0,64.25,72.0,70.0,1000.0,200.0,0.368,665.0,76.813,77.125,0.022,72.5,71.813,56.656,57.938,0.0,59.563,72.0,70.0,1000.0,200.0,0.236,533.5,84.875,77.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.688,11.759,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,520.0,527.0,540.0,303.0,524.0,528.0,516.5,0.923,10.859,5.698,21.793,1.287,0.306,-0.064,-0.0,-0.001,0.0
8292007,946,1.0,1.0,1.0,1.0,100.0,72.819,40.0,40.0,40.0,1.0,1.0,1334.114,303.368,26.091,11.509,0.0,80.0,55.0,1.4,1963.75,2040.808,1793.939,393.753,55.471,72.801,72.707,80.442,52.119,1.375,2.533,0.395,72.119,57.593,88.601,49.376,0.0,70.21,135.27,94.61,133.679,37.61,52.257,51.51,-10.82,43.906,96.188,72.5,75.25,55.906,56.969,0.0,46.906,72.0,70.0,1000.0,200.0,0.232,301.0,82.563,74.313,-0.052,72.25,71.125,55.938,56.938,0.0,41.625,72.0,70.0,1000.0,200.0,0.184,468.5,77.688,77.875,0.007,72.063,70.0,56.094,57.125,0.0,65.688,72.0,70.0,1000.0,200.0,0.364,661.5,76.813,77.125,0.023,72.5,71.813,56.438,57.875,0.0,59.813,72.0,70.0,1000.0,200.0,0.241,536.5,84.75,76.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.686,11.764,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,520.5,527.0,540.0,302.75,525.5,528.0,517.0,1.021,10.922,5.964,22.206,1.334,0.303,-0.063,-0.0,-0.001,0.0
8292007,947,1.0,1.0,1.0,1.0,100.0,72.716,40.0,40.0,40.0,1.0,1.0,1291.947,309.224,26.039,11.539,0.0,80.0,55.0,1.4,1968.75,2007.411,1795.609,383.796,55.255,72.589,72.496,80.548,51.798,1.429,2.519,0.403,72.169,57.755,88.461,49.32,0.0,69.888,135.788,95.141,134.122,37.536,52.049,51.291,-10.82,43.781,96.188,72.5,75.625,55.906,56.906,0.0,46.75,72.0,70.0,1000.0,200.0,0.235,304.5,82.563,74.313,-0.052,72.125,71.25,55.938,56.938,0.0,41.781,72.0,70.0,1000.0,200.0,0.183,462.75,77.875,77.875,0.007,71.875,70.125,56.094,57.125,0.0,64.438,72.0,70.0,1000.0,200.0,0.353,644.5,76.813,77.063,0.016,72.375,71.75,56.438,57.875,0.0,59.344,72.0,70.0,1000.0,200.0,0.244,541.0,84.75,76.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.681,11.757,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,520.0,527.5,540.0,302.75,524.0,528.0,517.0,1.067,10.936,6.231,22.032,1.292,0.309,-0.063,0.0,-0.001,0.0
8292007,948,1.0,1.0,1.0,1.0,100.0,72.432,40.0,40.0,40.0,1.0,1.0,1311.859,315.081,26.08,11.479,0.0,80.0,55.0,1.4,1955.25,2050.845,1812.342,394.6,55.255,72.482,72.601,80.442,51.798,1.387,2.504,0.399,72.197,57.715,88.377,49.124,0.0,70.103,135.714,94.504,134.122,37.243,51.944,51.146,-10.82,43.688,96.0,72.438,75.438,55.688,56.75,0.0,46.688,72.0,70.0,1000.0,200.0,0.236,303.75,82.313,74.125,-0.052,72.125,71.25,55.844,56.938,0.0,41.469,72.0,70.0,1000.0,200.0,0.184,468.75,77.688,77.688,0.008,72.063,70.125,55.969,57.0,0.0,63.875,72.0,70.0,1000.0,200.0,0.356,653.0,76.813,77.125,0.021,72.375,71.75,56.438,57.75,0.0,60.188,72.0,70.0,1000.0,200.0,0.242,538.0,84.438,76.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.68,11.762,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,520.5,527.5,540.0,302.75,524.0,528.5,517.0,1.008,10.856,5.964,22.155,1.312,0.315,-0.062,0.0,-0.001,0.0
8292007,949,1.0,1.0,1.0,1.0,100.0,72.515,40.0,40.0,40.0,1.0,1.0,1341.142,308.053,26.019,11.435,0.0,80.0,55.0,1.4,1955.25,2055.866,1807.316,389.103,54.932,72.695,72.707,80.442,51.583,1.36,2.547,0.406,72.24,57.764,88.377,48.984,0.0,69.888,136.75,94.185,134.787,37.243,51.84,51.0,-10.82,43.531,96.063,72.5,75.375,55.688,56.75,0.0,47.031,72.0,70.0,1000.0,200.0,0.234,302.25,82.313,74.313,-0.052,72.125,71.125,55.75,56.781,0.0,42.781,72.0,70.0,1000.0,200.0,0.181,466.0,77.688,77.875,0.007,72.313,70.125,55.969,57.0,0.0,65.313,72.0,70.0,1000.0,200.0,0.367,665.0,76.813,77.125,0.015,72.313,71.688,56.344,57.75,0.0,60.281,72.0,70.0,1000.0,200.0,0.241,537.0,84.375,76.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.656,11.734,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,520.5,527.5,540.5,303.0,525.5,528.5,517.5,1.2,10.777,7.335,21.839,1.341,0.308,-0.061,-0.0,-0.001,0.0
8292007,950,1.0,1.0,1.0,1.0,100.0,72.059,40.0,40.0,40.0,1.0,1.0,1294.29,310.395,26.091,11.539,0.0,80.0,55.0,1.4,1972.0,2034.121,1802.296,391.956,55.04,72.695,72.601,80.336,51.69,1.394,2.547,0.403,72.352,57.887,88.517,49.012,0.0,69.995,139.413,94.185,137.741,37.17,51.84,51.0,-10.82,43.469,96.188,72.5,75.063,55.5,56.563,0.0,47.313,72.0,70.0,1000.0,200.0,0.237,304.0,82.188,74.125,-0.052,72.25,71.25,55.75,56.781,0.0,42.719,72.0,70.0,1000.0,200.0,0.185,470.75,77.688,77.875,0.009,72.063,69.813,55.875,56.813,0.0,64.625,72.0,70.0,1000.0,200.0,0.352,649.5,76.813,77.063,0.019,72.313,71.75,56.219,57.75,0.0,59.531,72.0,70.0,1000.0,200.0,0.249,548.0,84.313,77.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.681,11.757,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,520.5,527.5,540.5,303.0,526.0,528.5,517.0,0.965,10.878,6.259,22.155,1.294,0.31,-0.061,-0.0,-0.001,0.0
8292007,951,1.0,1.0,1.0,1.0,100.0,72.691,40.0,40.0,40.0,1.0,1.0,1301.318,312.738,26.039,11.524,0.0,80.0,55.0,1.4,1969.25,2042.48,1807.316,387.147,55.148,72.695,72.601,80.442,51.69,1.364,2.49,0.388,72.332,57.868,88.461,49.012,0.0,70.103,135.714,94.185,134.27,36.877,51.735,50.927,-10.82,43.5,96.125,72.438,75.063,55.5,56.563,0.0,47.594,72.0,70.0,1000.0,200.0,0.235,303.0,82.0,74.125,-0.052,72.125,71.25,55.625,56.688,0.0,42.344,72.0,70.0,1000.0,200.0,0.186,470.75,77.875,77.938,0.009,71.875,70.375,55.875,56.813,0.0,64.438,72.0,70.0,1000.0,200.0,0.353,649.0,76.813,77.188,0.021,72.313,71.688,56.219,57.563,0.0,60.375,72.0,70.0,1000.0,200.0,0.246,544.5,84.125,76.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.681,11.76,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,520.5,528.0,540.5,303.0,524.0,528.5,517.5,0.905,10.897,5.401,22.48,1.301,0.313,-0.06,-0.0,-0.001,0.0
8292007,952,1.0,1.0,1.0,1.0,100.0,71.885,40.0,40.0,40.0,1.0,1.0,1307.174,311.567,26.101,11.524,0.0,80.0,55.0,1.4,1975.75,2055.866,1814.017,391.235,54.825,72.482,72.496,80.548,51.476,1.364,2.511,0.399,72.387,57.928,88.545,48.844,0.0,69.995,135.566,95.141,133.901,36.804,51.735,50.854,-10.828,43.719,96.125,72.5,75.25,55.5,56.438,0.0,48.156,72.0,70.0,1000.0,200.0,0.235,303.0,81.875,74.125,-0.052,72.125,71.25,55.625,56.5,0.0,42.5,72.0,70.0,1000.0,200.0,0.186,471.0,77.875,77.875,0.009,72.063,70.0,55.656,56.719,0.0,64.625,72.0,70.0,1000.0,200.0,0.367,665.5,76.813,77.125,0.021,72.063,71.688,56.125,57.438,0.0,59.563,72.0,70.0,1000.0,200.0,0.243,538.0,84.0,76.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.661,11.743,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,520.5,528.0,540.5,302.75,526.0,528.5,517.5,1.075,10.844,6.243,22.48,1.307,0.312,-0.059,0.0,-0.001,0.0
8292007,953,1.0,1.0,1.0,1.0,100.0,71.726,40.0,40.0,40.0,1.0,1.0,1300.146,308.053,26.08,11.494,0.0,80.0,55.0,1.4,1970.0,2039.136,1803.969,389.546,54.825,72.589,72.496,80.336,51.369,1.387,2.511,0.399,72.402,57.912,88.405,48.76,0.0,69.888,136.158,94.716,134.491,36.657,51.735,50.782,-10.82,43.469,96.063,72.5,75.375,55.406,56.438,0.0,47.594,72.0,70.0,1000.0,200.0,0.244,310.25,81.688,74.125,-0.052,72.0,71.313,55.625,56.5,0.0,41.781,72.0,70.0,1000.0,200.0,0.186,471.25,77.875,77.875,0.008,71.688,70.0,55.625,56.594,0.0,64.563,72.0,70.0,1000.0,200.0,0.349,643.0,76.813,77.125,0.021,72.063,71.688,56.125,57.438,0.0,58.906,72.0,70.0,1000.0,200.0,0.247,544.0,83.875,76.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.653,11.747,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,520.5,528.0,540.5,302.75,524.0,528.5,517.5,1.049,10.768,6.244,22.542,1.3,0.308,-0.057,0.0,-0.001,0.0
8292007,954,1.0,1.0,1.0,1.0,100.0,71.276,40.0,40.0,40.0,1.0,1.0,1329.429,313.909,26.111,11.435,0.0,80.0,55.0,1.4,1970.0,2032.45,1798.951,396.787,54.717,72.482,72.391,80.231,51.369,1.421,2.576,0.395,72.418,57.934,88.433,48.732,0.0,69.888,138.673,94.079,136.929,36.657,51.422,50.709,-10.82,43.438,96.0,72.438,75.25,55.406,56.344,0.0,46.906,72.0,70.0,1000.0,200.0,0.252,312.25,81.688,73.938,-0.052,72.125,71.125,55.531,56.406,0.0,42.281,72.0,70.0,1000.0,200.0,0.187,473.5,77.875,77.875,0.008,71.688,70.188,55.625,56.594,0.0,63.125,72.0,70.0,1000.0,200.0,0.348,644.0,76.813,77.125,0.021,72.0,71.563,56.125,57.438,0.0,58.719,72.0,70.0,1000.0,200.0,0.242,538.5,83.813,76.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.661,11.754,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,521.0,528.0,541.0,303.0,524.5,528.5,517.5,1.021,10.883,6.535,22.311,1.329,0.314,-0.059,0.0,-0.001,0.0
8292007,955,1.0,1.0,1.0,1.0,100.0,71.257,40.0,40.0,40.0,1.0,1.0,1301.318,306.881,26.049,11.45,0.0,80.0,55.0,1.4,1966.25,2024.098,1798.951,390.442,54.825,72.376,72.286,80.231,51.262,1.413,2.547,0.399,72.402,57.921,88.209,48.732,0.0,70.103,137.268,94.079,135.747,36.584,51.422,50.563,-10.82,43.281,96.0,72.438,75.125,55.281,56.344,0.0,47.625,72.0,70.0,1000.0,200.0,0.242,307.75,81.375,74.125,-0.052,72.125,71.125,55.344,56.406,0.0,41.938,72.0,70.0,1000.0,200.0,0.189,476.0,77.688,77.875,0.009,71.688,70.188,55.5,56.594,0.0,62.969,72.0,70.0,1000.0,200.0,0.338,636.0,76.813,77.125,0.021,71.938,71.563,56.063,57.344,0.0,58.75,72.0,70.0,1000.0,200.0,0.24,537.0,83.688,76.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.667,11.752,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,521.0,528.0,541.0,302.75,525.5,528.5,517.5,0.917,10.787,5.689,22.225,1.301,0.307,-0.055,-0.0,-0.001,0.0
8292007,956,1.0,1.0,1.0,1.0,100.0,70.092,40.0,40.0,40.0,1.0,1.0,1301.318,305.71,26.111,11.479,0.0,80.0,55.0,1.4,1956.5,2007.411,1788.93,384.988,54.502,72.482,72.391,80.442,51.048,1.433,2.569,0.388,72.316,57.916,88.321,48.648,0.0,69.78,135.492,94.61,133.679,36.364,51.526,50.49,-10.828,43.281,96.063,72.313,75.25,55.188,56.25,0.0,47.594,72.0,70.0,1000.0,200.0,0.245,309.75,81.313,73.938,-0.052,72.125,71.25,55.344,56.313,0.0,42.281,72.0,70.0,1000.0,200.0,0.188,475.25,77.875,77.875,0.008,71.5,70.375,55.5,56.531,0.0,62.938,72.0,70.0,1000.0,200.0,0.327,621.5,76.813,77.125,0.019,71.938,71.563,56.063,57.281,0.0,57.656,72.0,70.0,1000.0,200.0,0.241,538.0,83.688,76.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.663,11.752,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,521.0,528.5,541.0,303.0,525.5,528.5,518.0,1.158,10.695,6.801,22.517,1.301,0.306,-0.056,0.0,-0.001,0.0
8292007,957,1.0,1.0,1.0,1.0,100.0,69.588,40.0,40.0,40.0,1.0,1.0,1311.859,310.395,26.029,11.479,0.0,80.0,55.0,1.4,1938.25,2007.411,1788.93,382.379,54.394,72.376,72.391,80.442,50.941,1.444,2.565,0.403,72.334,57.847,88.096,48.423,0.0,69.673,138.156,94.929,136.486,36.437,51.213,50.417,-10.82,43.125,95.938,72.438,75.125,55.188,56.25,0.0,47.813,72.0,70.0,1000.0,200.0,0.242,307.5,81.313,73.938,-0.052,72.25,71.25,55.219,56.188,0.0,43.219,72.0,70.0,1000.0,200.0,0.188,475.25,77.688,77.875,0.009,71.5,70.375,55.5,56.531,0.0,62.25,72.0,70.0,1000.0,200.0,0.328,627.5,76.813,77.125,0.02,71.938,71.438,55.844,57.281,0.0,58.75,72.0,70.0,1000.0,200.0,0.232,527.5,83.625,76.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.683,11.767,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,521.5,528.5,541.0,303.0,525.0,528.5,518.0,1.006,10.861,6.24,22.283,1.312,0.31,-0.056,-0.0,-0.001,0.0
8292007,958,1.0,1.0,1.0,1.0,100.0,68.504,40.0,40.0,40.0,1.0,1.0,1261.494,303.368,26.091,11.494,0.0,80.0,55.0,1.4,1938.25,1987.419,1768.938,375.908,54.287,72.589,72.601,80.336,50.941,1.478,2.533,0.399,72.213,57.828,88.209,48.339,0.0,69.673,136.676,94.504,135.082,36.218,51.108,50.345,-10.82,42.875,95.938,72.313,75.25,55.094,55.938,0.0,47.563,72.0,70.0,1000.0,200.0,0.246,310.5,81.063,73.938,-0.052,72.0,71.125,55.125,56.188,0.0,42.813,72.0,70.0,1000.0,200.0,0.19,477.75,77.688,77.938,0.01,71.5,70.188,55.281,56.438,0.0,61.0,72.0,70.0,1000.0,200.0,0.307,603.0,76.813,77.125,0.021,71.938,71.438,55.75,57.281,0.0,58.438,72.0,70.0,1000.0,200.0,0.234,530.0,83.25,76.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.688,11.77,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,521.0,528.5,541.0,303.0,525.0,528.5,518.0,0.986,10.905,5.972,22.549,1.261,0.303,-0.054,-0.0,-0.001,0.0
8292007,959,1.0,1.0,1.0,1.0,100.0,67.37,40.0,40.0,40.0,1.0,1.0,1300.146,308.053,26.122,11.554,0.0,80.0,55.0,1.4,1921.0,2004.077,1782.258,375.92,54.394,72.589,72.601,80.653,50.834,1.375,2.515,0.395,72.058,57.644,88.181,48.143,0.0,69.888,135.27,94.61,133.605,36.218,51.108,50.272,-10.82,42.906,96.0,72.313,75.25,54.906,55.938,0.0,48.125,72.0,70.0,1000.0,200.0,0.243,307.5,81.063,73.938,-0.052,72.125,71.125,55.125,56.094,0.0,43.25,72.0,70.0,1000.0,200.0,0.191,481.5,77.875,77.875,0.009,71.688,70.188,55.063,56.438,0.0,62.156,72.0,70.0,1000.0,200.0,0.32,622.0,76.813,77.125,0.018,71.938,71.438,55.75,57.188,0.0,59.281,72.0,70.0,1000.0,200.0,0.229,522.5,83.25,76.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.706,11.787,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,521.5,528.5,541.0,303.0,525.0,528.5,518.0,1.07,10.905,6.249,22.549,1.3,0.308,-0.054,0.0,-0.001,0.0
8292007,1000,1.0,1.0,1.0,1.0,100.0,66.77,40.0,40.0,40.0,1.0,1.0,1270.864,305.71,26.008,11.494,0.0,80.0,55.0,1.4,1941.75,1980.763,1778.926,377.259,54.179,72.589,72.496,80.548,50.727,1.444,2.504,0.399,72.054,57.658,88.265,48.283,0.0,69.78,138.747,94.823,137.003,36.071,51.004,50.199,-10.82,42.813,95.938,72.125,74.688,54.906,55.938,0.0,47.531,72.0,70.0,1000.0,200.0,0.245,309.25,81.0,73.938,-0.052,72.0,71.0,55.125,56.094,0.0,43.0,72.0,70.0,1000.0,200.0,0.185,472.5,77.875,77.875,0.009,71.625,70.375,55.281,56.188,0.0,61.406,72.0,70.0,1000.0,200.0,0.315,614.5,76.813,77.125,0.021,71.938,71.438,55.688,57.188,0.0,58.031,72.0,70.0,1000.0,200.0,0.236,529.5,83.188,76.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.711,11.801,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,521.5,528.5,541.0,302.75,525.5,528.5,518.0,1.033,10.874,6.51,22.551,1.271,0.306,-0.054,0.0,-0.001,0.0
8292007,1001,1.0,1.0,1.0,1.0,100.0,66.081,40.0,40.0,40.0,1.0,1.0,1262.665,305.71,26.101,11.509,0.0,80.0,55.0,1.4,1920.5,1987.419,1783.925,375.04,54.287,72.376,72.286,80.442,50.727,1.41,2.519,0.395,72.049,57.642,88.377,48.283,0.0,69.995,136.01,94.292,134.418,35.924,51.004,50.126,-10.82,42.656,96.0,72.313,74.563,54.781,55.875,0.0,48.188,72.0,70.0,1000.0,200.0,0.244,308.5,80.75,73.875,-0.052,71.875,70.938,55.031,55.906,0.0,41.125,72.0,70.0,1000.0,200.0,0.188,475.0,77.688,77.875,0.009,71.688,70.188,55.063,56.094,0.0,61.969,72.0,70.0,1000.0,200.0,0.315,615.0,77.0,77.125,0.022,71.813,71.438,55.688,56.969,0.0,57.625,72.0,70.0,1000.0,200.0,0.23,525.0,83.188,76.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.703,11.79,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,521.5,529.0,541.0,303.0,525.5,528.5,518.0,0.996,10.839,5.968,22.7,1.263,0.306,-0.052,-0.0,-0.0,0.0
8292007,1002,1.0,1.0,1.0,1.0,100.0,64.738,40.0,40.0,40.0,1.0,1.0,1273.207,304.539,26.08,11.45,0.0,80.0,55.0,1.4,1918.75,1995.745,1787.261,376.141,54.071,72.376,72.391,80.548,50.513,1.413,2.526,0.395,71.97,57.573,88.377,47.947,0.0,69.78,135.344,94.929,133.531,35.924,50.899,50.053,-10.828,42.594,96.0,72.438,75.438,54.781,55.875,0.0,47.906,72.0,70.0,1000.0,200.0,0.25,314.25,80.688,73.875,-0.052,71.875,70.938,54.969,55.906,0.0,42.844,72.0,70.0,1000.0,200.0,0.184,471.25,77.688,77.875,0.009,71.875,70.125,55.0,56.094,0.0,61.75,72.0,70.0,1000.0,200.0,0.314,614.5,76.813,77.125,0.02,71.938,71.25,55.688,56.969,0.0,56.938,72.0,70.0,1000.0,200.0,0.23,525.0,83.0,76.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.705,11.789,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,521.5,528.5,541.0,303.0,524.5,528.5,518.0,1.17,10.803,6.793,22.467,1.273,0.305,-0.052,-0.0,-0.001,0.0
8292007,1003,1.0,1.0,1.0,1.0,100.0,64.267,40.0,40.0,40.0,1.0,1.0,1287.262,308.053,26.111,11.583,0.0,80.0,55.0,1.4,1927.5,1989.084,1787.261,375.514,53.964,72.482,72.496,80.442,50.513,1.433,2.533,0.406,71.957,57.562,88.461,47.807,0.0,69.888,138.673,94.823,136.929,35.851,50.899,49.98,-10.82,42.688,95.938,72.313,75.75,54.688,55.75,0.0,46.906,72.0,70.0,1000.0,200.0,0.258,318.0,80.688,73.875,-0.052,72.0,70.625,54.969,55.781,0.0,42.281,72.0,70.0,1000.0,200.0,0.187,474.75,77.875,77.875,0.008,71.688,70.375,55.0,56.094,0.0,62.0,72.0,70.0,1000.0,200.0,0.316,616.5,76.813,77.125,0.02,71.813,71.25,55.563,56.969,0.0,57.25,72.0,70.0,1000.0,200.0,0.225,518.5,82.813,76.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.697,11.783,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,521.5,529.0,541.0,303.0,525.0,528.5,518.5,1.038,10.876,6.535,22.729,1.287,0.308,-0.052,0.0,-0.001,0.0
8292007,1004,1.0,1.0,1.0,1.0,100.0,62.45,40.0,40.0,40.0,1.0,1.0,1229.868,298.682,26.08,11.539,0.0,80.0,55.0,1.4,1927.5,1950.857,1755.647,377.65,53.964,72.482,72.391,80.548,50.513,1.452,2.526,0.399,71.765,57.482,88.349,47.779,0.0,69.888,136.232,94.398,134.713,35.778,51.108,49.98,-10.82,42.281,96.0,72.313,74.875,54.688,55.656,0.0,47.688,72.0,70.0,1000.0,200.0,0.249,312.0,80.563,73.875,-0.052,71.875,70.75,54.969,55.781,0.0,42.625,72.0,70.0,1000.0,200.0,0.18,460.75,77.875,77.875,0.006,71.625,70.375,54.875,56.094,0.0,61.531,72.0,70.0,1000.0,200.0,0.309,605.5,76.813,77.125,0.015,71.813,71.25,55.688,56.844,0.0,57.5,72.0,70.0,1000.0,200.0,0.222,516.0,82.813,76.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.692,11.784,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,522.0,529.0,541.0,302.75,525.5,528.5,518.5,0.947,10.69,5.69,22.76,1.23,0.299,-0.051,0.0,-0.001,0.0
8292007,1005,1.0,1.0,1.0,1.0,100.0,61.817,40.0,40.0,40.0,1.0,1.0,1252.123,301.025,26.06,11.554,0.0,80.0,55.0,1.4,1891.75,1960.817,1772.265,378.153,54.179,72.376,72.286,80.442,50.62,1.433,2.526,0.395,71.696,57.376,88.517,47.947,0.0,69.995,135.418,94.823,133.605,35.851,51.004,49.689,-10.82,42.219,95.938,72.313,74.438,54.594,55.656,0.0,47.688,72.0,70.0,1000.0,200.0,0.254,315.75,80.375,73.875,-0.052,71.875,70.625,54.719,55.688,0.0,42.813,72.0,70.0,1000.0,200.0,0.177,457.0,77.875,77.875,0.006,71.75,70.188,55.0,56.031,0.0,61.844,72.0,70.0,1000.0,200.0,0.311,613.0,76.813,77.125,0.021,71.813,71.25,55.406,56.844,0.0,57.5,72.0,70.0,1000.0,200.0,0.221,514.0,82.688,76.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.7,11.785,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.0,529.0,541.0,303.0,525.0,528.5,518.5,1.164,10.551,6.788,22.205,1.252,0.301,-0.049,0.0,-0.001,0.0
8292007,1006,1.0,1.0,1.0,1.0,100.0,60.807,40.0,40.0,40.0,1.0,1.0,1255.637,305.71,26.122,11.554,0.0,80.0,55.0,1.4,1903.25,1977.436,1772.265,374.503,53.856,72.589,72.496,80.548,50.513,1.417,2.547,0.399,71.738,57.375,88.657,47.807,0.0,69.673,139.191,94.929,137.372,35.705,51.108,49.543,-10.82,42.156,96.063,72.125,75.375,54.594,55.656,0.0,47.094,72.0,70.0,1000.0,200.0,0.258,317.5,80.375,73.75,-0.052,72.0,70.625,54.719,55.688,0.0,41.969,72.0,70.0,1000.0,200.0,0.186,472.75,77.875,77.875,0.006,71.75,70.125,54.875,55.938,0.0,60.875,72.0,70.0,1000.0,200.0,0.313,611.5,76.813,77.125,0.021,71.813,71.25,55.406,56.781,0.0,57.406,72.0,70.0,1000.0,200.0,0.22,513.0,82.563,76.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.67,11.76,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.0,529.0,541.5,303.0,525.0,528.5,518.5,1.074,10.38,6.818,22.206,1.256,0.306,-0.05,0.0,-0.001,0.0
8292007,1007,1.0,1.0,1.0,1.0,100.0,59.664,40.0,40.0,40.0,1.0,1.0,1183.016,299.854,26.06,11.539,0.0,80.0,55.0,1.4,1913.25,1935.934,1742.386,365.154,53.964,72.376,72.286,80.442,50.62,1.497,2.483,0.406,71.511,57.327,88.713,47.723,0.0,69.673,136.454,94.398,134.935,35.705,51.213,49.398,-10.828,42.031,96.0,72.313,74.75,54.594,55.656,0.0,46.594,72.0,70.0,1000.0,200.0,0.256,315.5,80.188,73.75,-0.052,71.75,70.625,54.719,55.688,0.0,42.219,72.0,70.0,1000.0,200.0,0.173,452.75,77.875,77.875,0.006,71.625,70.438,54.875,55.938,0.0,60.781,72.0,70.0,1000.0,200.0,0.296,589.5,76.813,77.125,0.019,71.813,71.125,55.219,56.781,0.0,55.594,72.0,70.0,1000.0,200.0,0.224,516.5,82.5,76.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.688,11.775,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,522.0,529.0,541.0,302.75,525.5,528.5,518.5,0.941,10.189,5.685,21.945,1.183,0.3,-0.049,0.0,-0.001,0.0
8292007,1008,1.0,1.0,1.0,1.0,100.0,57.719,40.0,40.0,40.0,1.0,1.0,1243.924,298.682,26.029,11.658,0.0,80.0,55.0,1.4,1872.25,1944.222,1760.628,361.915,53.856,72.376,72.286,80.653,50.513,1.448,2.49,0.388,71.394,57.117,88.545,47.835,0.0,69.673,135.048,94.929,133.236,35.631,51.317,49.179,-10.82,42.0,96.0,72.125,74.75,54.688,55.563,0.0,47.188,72.0,70.0,1000.0,200.0,0.249,311.0,80.063,73.875,-0.052,71.875,70.625,54.719,55.688,0.0,42.094,72.0,70.0,1000.0,200.0,0.176,457.75,77.875,77.875,0.006,71.875,70.125,54.875,55.938,0.0,60.438,72.0,70.0,1000.0,200.0,0.303,604.5,76.688,77.125,0.021,71.688,71.063,55.219,56.688,0.0,56.375,72.0,70.0,1000.0,200.0,0.213,504.5,82.375,76.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.692,11.765,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,522.0,529.0,541.0,302.75,525.5,528.5,518.5,1.176,10.069,6.777,21.937,1.244,0.299,-0.047,0.0,-0.001,0.0
8292007,1009,1.0,1.0,1.0,1.0,100.0,56.298,40.0,40.0,40.0,1.0,1.0,1173.646,298.682,26.049,11.598,0.0,80.0,55.0,1.4,1872.25,1916.067,1739.075,361.006,53.964,72.376,72.286,80.548,50.513,1.425,2.454,0.395,71.217,57.043,88.685,47.779,0.0,69.78,139.487,95.035,137.741,35.558,51.631,48.815,-10.82,41.969,96.063,72.313,74.75,54.594,55.563,0.0,47.531,72.0,70.0,1000.0,200.0,0.246,309.75,80.063,73.75,-0.052,71.75,71.0,54.625,55.688,0.0,41.125,72.0,70.0,1000.0,200.0,0.174,457.5,77.688,77.875,0.006,71.875,69.75,54.875,56.031,0.0,61.813,72.0,70.0,1000.0,200.0,0.295,592.5,76.688,77.063,0.019,71.688,71.063,55.406,56.781,0.0,56.156,72.0,70.0,1000.0,200.0,0.211,502.5,82.188,76.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.655,11.729,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.0,529.0,541.0,303.0,525.0,528.5,518.5,1.023,9.566,6.526,21.356,1.174,0.299,-0.048,-0.0,-0.001,0.0
8292007,1010,1.0,1.0,1.0,1.0,100.0,55.409,40.0,40.0,40.0,1.0,1.0,1229.868,295.168,26.049,11.703,0.0,80.0,55.0,1.4,1861.25,1942.564,1760.628,364.428,53.964,72.376,72.391,80.548,50.513,1.406,2.479,0.388,71.139,56.907,88.826,47.779,0.0,69.78,136.824,94.61,135.378,35.412,51.631,48.669,-10.82,41.969,96.063,72.313,74.875,54.594,55.563,0.0,48.375,72.0,70.0,1000.0,200.0,0.243,309.5,80.0,73.75,-0.052,71.875,70.75,54.719,55.688,0.0,40.906,72.0,70.0,1000.0,200.0,0.172,453.75,77.688,77.875,0.006,72.063,70.0,54.875,55.938,0.0,61.344,72.0,70.0,1000.0,200.0,0.313,613.5,76.813,77.125,0.025,71.688,71.063,55.219,56.688,0.0,56.125,72.0,70.0,1000.0,200.0,0.209,499.5,82.188,76.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.665,11.743,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.0,529.5,541.0,303.0,526.5,528.5,519.0,0.892,9.566,5.409,21.55,1.23,0.295,-0.047,-0.0,-0.001,0.0
8292007,1011,1.0,1.0,1.0,1.0,100.0,54.475,40.0,40.0,40.0,1.0,1.0,1209.956,290.483,26.039,11.613,0.0,80.0,55.0,1.4,1877.25,1930.964,1747.355,367.492,53.964,72.27,72.286,80.548,50.62,1.444,2.501,0.395,71.198,56.952,89.05,47.807,0.0,69.78,134.975,94.929,133.383,35.265,51.84,48.742,-10.82,41.969,96.188,72.125,74.438,54.594,55.563,0.0,47.031,72.0,70.0,1000.0,200.0,0.26,319.25,79.938,73.688,-0.052,71.875,70.625,54.719,55.688,0.0,40.094,72.0,70.0,1000.0,200.0,0.173,456.5,77.688,77.938,0.006,71.875,70.0,54.875,55.938,0.0,61.344,72.0,70.0,1000.0,200.0,0.298,598.0,76.688,77.125,0.022,71.5,71.063,55.219,56.688,0.0,55.563,72.0,70.0,1000.0,200.0,0.208,500.5,82.125,76.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.658,11.734,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.0,529.0,541.0,303.25,526.0,529.0,518.5,1.035,9.442,5.956,21.74,1.21,0.29,-0.047,-0.0,-0.001,0.0
8292007,1012,1.0,1.0,1.0,1.0,100.0,53.4,40.0,40.0,40.0,1.0,1.0,1211.127,293.997,26.039,11.717,0.0,80.0,55.0,1.4,1862.75,1932.62,1740.73,358.599,53.964,72.589,72.496,80.759,50.727,1.433,2.483,0.381,71.046,56.844,88.854,47.919,0.0,69.78,135.862,95.141,134.196,35.265,52.153,48.524,-10.82,41.969,96.063,72.125,74.438,54.688,55.656,0.0,47.656,72.0,70.0,1000.0,200.0,0.248,311.0,79.813,73.75,-0.052,71.75,70.625,54.719,55.688,0.0,40.906,72.0,70.0,1000.0,200.0,0.172,454.75,77.688,77.875,0.007,71.5,70.125,54.875,55.938,0.0,60.156,72.0,70.0,1000.0,200.0,0.296,594.5,77.0,77.125,0.021,71.688,71.063,55.406,56.688,0.0,54.813,72.0,70.0,1000.0,200.0,0.208,499.5,82.0,76.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.653,11.732,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.0,529.0,541.0,303.0,525.0,529.0,519.0,1.065,9.199,6.231,21.58,1.211,0.294,-0.046,-0.0,-0.0,0.0
8292007,1013,1.0,1.0,1.0,1.0,100.0,53.081,40.0,40.0,40.0,1.0,1.0,1178.331,299.854,26.07,11.717,0.0,80.0,55.0,1.4,1857.75,1904.495,1750.671,353.189,54.287,72.589,72.391,80.548,50.834,1.433,2.432,0.395,70.888,56.719,88.854,47.919,0.0,69.888,136.306,94.504,134.565,35.192,52.153,48.232,-10.82,41.875,96.063,72.125,74.875,54.688,55.656,0.0,48.125,72.0,70.0,1000.0,200.0,0.245,309.75,79.563,73.75,-0.052,71.875,70.625,54.969,55.688,0.0,40.25,72.0,70.0,1000.0,200.0,0.174,456.0,77.688,77.875,0.007,71.75,70.0,55.0,56.031,0.0,60.625,72.0,70.0,1000.0,200.0,0.29,590.0,76.813,77.125,0.024,71.5,71.063,55.219,56.688,0.0,55.063,72.0,70.0,1000.0,200.0,0.203,491.25,81.875,76.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.663,11.742,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.5,529.5,541.0,303.0,526.0,529.0,519.0,1.086,9.008,6.519,21.224,1.178,0.3,-0.044,-0.0,-0.001,0.0
8292007,1014,1.0,1.0,1.0,1.0,100.0,51.682,40.0,40.0,40.0,1.0,1.0,1147.877,286.969,26.06,11.717,0.0,80.0,55.0,1.4,1857.75,1871.499,1706.065,351.181,54.071,72.376,72.391,80.548,50.834,1.452,2.414,0.384,70.731,56.695,88.91,47.779,0.0,69.78,138.378,94.398,136.707,35.265,52.153,48.232,-10.82,41.969,96.125,72.313,75.125,54.688,55.656,0.0,47.719,72.0,70.0,1000.0,200.0,0.256,317.75,79.563,73.688,-0.052,71.75,70.75,54.719,55.688,0.0,41.406,72.0,70.0,1000.0,200.0,0.16,438.0,77.688,77.875,0.006,71.625,70.375,55.0,56.031,0.0,60.531,72.0,70.0,1000.0,200.0,0.282,580.5,76.813,77.125,0.021,71.5,71.063,55.406,56.688,0.0,53.563,72.0,70.0,1000.0,200.0,0.2,486.75,81.875,76.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.659,11.737,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.5,529.5,540.5,303.0,525.5,529.0,519.0,0.99,8.997,6.25,21.105,1.148,0.287,-0.045,-0.0,-0.001,0.0
8292007,1015,1.0,1.0,1.0,1.0,100.0,50.79,40.0,40.0,40.0,1.0,1.0,1163.104,291.654,26.07,11.747,0.0,80.0,55.0,1.4,1821.75,1914.413,1729.154,357.123,54.287,72.482,72.496,80.653,50.834,1.398,2.421,0.388,70.654,56.522,89.05,47.583,0.0,69.888,135.492,94.504,133.901,35.119,52.257,47.941,-10.82,41.813,96.125,72.313,74.875,54.688,55.75,0.0,47.063,72.0,70.0,1000.0,200.0,0.259,318.0,79.5,73.688,-0.052,72.0,70.75,54.969,55.688,0.0,41.125,72.0,70.0,1000.0,200.0,0.165,445.0,77.688,77.875,0.006,71.5,70.125,55.0,56.031,0.0,60.188,72.0,70.0,1000.0,200.0,0.288,589.5,76.813,77.125,0.022,71.5,70.938,55.406,56.781,0.0,54.438,72.0,70.0,1000.0,200.0,0.195,485.5,81.813,76.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.656,11.747,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.5,529.5,540.5,302.75,526.0,529.0,519.0,1.012,8.789,5.959,20.923,1.163,0.292,-0.044,-0.0,-0.001,0.0
8292007,1016,1.0,1.0,1.0,1.0,100.0,50.455,40.0,40.0,40.0,1.0,1.0,1154.905,286.969,26.091,11.732,0.0,80.0,55.0,1.4,1842.75,1863.266,1712.653,348.844,54.394,72.589,72.601,80.865,50.941,1.455,2.443,0.395,70.553,56.553,89.19,47.723,0.0,69.995,139.117,95.354,137.151,35.045,52.571,47.941,-10.82,41.688,96.188,72.125,74.75,54.781,55.656,0.0,47.031,72.0,70.0,1000.0,200.0,0.257,316.0,79.375,73.688,-0.052,71.875,70.5,54.719,55.781,0.0,40.688,72.0,70.0,1000.0,200.0,0.174,459.25,77.688,77.875,0.006,71.625,70.375,55.0,56.031,0.0,60.0,72.0,70.0,1000.0,200.0,0.271,570.5,76.688,77.125,0.019,71.688,70.875,55.406,56.781,0.0,53.781,72.0,70.0,1000.0,200.0,0.189,473.5,81.563,76.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.651,11.739,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,522.0,529.5,540.5,303.0,526.0,529.0,519.0,1.172,8.633,7.361,21.017,1.155,0.287,-0.043,-0.0,-0.001,0.0
8292007,1017,1.0,1.0,1.0,1.0,100.0,49.236,40.0,40.0,40.0,1.0,1.0,1154.905,282.284,26.091,11.747,0.0,80.0,55.0,1.4,1811.5,1851.75,1699.483,336.299,54.287,72.376,72.496,80.865,50.941,1.471,2.425,0.395,70.355,56.332,88.91,47.695,0.0,69.78,138.008,94.929,136.486,35.045,52.571,47.577,-10.828,41.5,96.125,72.0,74.688,54.781,55.75,0.0,47.781,72.0,70.0,1000.0,200.0,0.25,312.25,79.313,73.688,-0.052,71.75,70.5,54.969,55.781,0.0,40.313,72.0,70.0,1000.0,200.0,0.165,444.25,77.688,77.875,0.006,71.313,70.375,55.0,56.094,0.0,59.188,72.0,70.0,1000.0,200.0,0.264,557.5,76.813,77.125,0.023,71.813,70.938,55.563,56.781,0.0,54.188,72.0,70.0,1000.0,200.0,0.193,482.25,81.563,76.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.648,11.74,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.5,529.5,540.5,303.0,527.0,529.0,519.0,0.922,8.4,5.7,20.45,1.155,0.282,-0.043,-0.0,-0.001,0.0
8292007,1018,1.0,1.0,1.0,1.0,100.0,48.187,40.0,40.0,40.0,1.0,1.0,1115.081,286.969,26.039,11.673,0.0,80.0,55.0,1.4,1791.75,1855.039,1691.267,340.718,54.179,72.589,72.812,81.076,50.941,1.448,2.403,0.395,70.153,56.189,89.05,47.611,0.0,69.673,135.566,95.141,134.048,34.972,52.884,47.65,-10.82,41.563,96.0,72.0,74.875,54.781,55.75,0.0,48.125,72.0,70.0,1000.0,200.0,0.248,311.25,79.188,73.563,-0.052,71.875,70.75,54.969,55.781,0.0,41.5,72.0,70.0,1000.0,200.0,0.162,439.5,77.688,77.938,0.006,71.625,70.0,55.0,56.094,0.0,59.344,72.0,70.0,1000.0,200.0,0.261,559.5,76.688,77.063,0.021,71.813,71.063,55.563,56.781,0.0,53.969,72.0,70.0,1000.0,200.0,0.194,481.5,81.5,76.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.642,11.737,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.5,529.5,540.5,303.0,526.5,528.5,519.0,0.978,8.262,5.678,20.559,1.115,0.287,-0.043,-0.0,-0.001,0.0
8292007,1019,1.0,1.0,1.0,1.0,100.0,48.064,40.0,40.0,40.0,1.0,1.0,1184.188,283.455,26.091,11.688,0.0,80.0,55.0,1.4,1791.75,1899.539,1747.355,342.276,54.502,72.482,72.496,81.076,51.048,1.387,2.378,0.384,70.167,56.107,89.218,47.639,0.0,69.888,135.936,95.991,134.344,34.899,52.989,47.431,-10.828,41.594,96.0,72.0,74.75,54.781,55.75,0.0,47.594,72.0,70.0,1000.0,200.0,0.251,313.75,79.188,73.563,-0.052,71.875,70.938,54.969,55.781,0.0,41.031,72.0,70.0,1000.0,200.0,0.171,452.0,77.688,77.938,0.006,72.063,69.813,55.063,56.094,0.0,59.688,72.0,70.0,1000.0,200.0,0.278,577.0,76.688,77.125,0.017,71.688,70.938,55.406,56.844,0.0,54.781,72.0,70.0,1000.0,200.0,0.188,473.25,81.5,76.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.642,11.737,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.5,529.5,540.5,303.0,526.0,528.5,519.5,1.04,8.097,5.966,20.348,1.184,0.283,-0.043,-0.0,-0.001,0.0
8292007,1020,1.0,1.0,1.0,1.0,100.0,47.146,40.0,40.0,40.0,1.0,1.0,1129.136,277.599,26.06,11.658,0.0,80.0,55.0,1.4,1817.25,1861.62,1702.773,345.056,54.394,72.695,72.707,81.076,51.155,1.425,2.414,0.384,70.153,56.143,89.218,47.807,0.0,69.78,136.084,95.354,134.418,34.899,53.198,47.431,-10.82,41.563,96.125,72.0,74.25,54.906,55.875,0.0,46.75,72.0,70.0,1000.0,200.0,0.258,318.25,79.0,73.563,-0.052,71.875,70.938,55.031,55.906,0.0,40.625,72.0,70.0,1000.0,200.0,0.166,446.25,77.688,77.938,0.006,71.625,70.0,55.281,56.094,0.0,59.813,72.0,70.0,1000.0,200.0,0.268,563.5,76.813,77.125,0.021,71.813,70.938,55.563,56.844,0.0,53.219,72.0,70.0,1000.0,200.0,0.19,477.75,81.375,76.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.659,11.764,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,522.5,529.0,540.0,303.0,526.0,528.5,519.0,1.066,7.984,6.236,20.296,1.129,0.278,-0.041,-0.0,-0.001,0.0
8292007,1021,1.0,1.0,1.0,1.0,100.0,47.027,40.0,40.0,40.0,1.0,1.0,1101.025,279.941,26.091,11.613,0.0,80.0,55.0,1.4,1803.25,1845.176,1699.483,339.102,54.61,72.695,72.707,80.97,51.262,1.44,2.36,0.395,69.988,56.081,89.274,47.919,0.0,69.995,135.492,94.823,133.605,34.825,53.302,47.358,-10.82,41.625,96.125,72.0,74.438,54.906,55.75,0.0,47.875,72.0,70.0,1000.0,200.0,0.246,310.25,78.938,73.688,-0.052,72.0,70.938,55.125,55.906,0.0,40.469,72.0,70.0,1000.0,200.0,0.167,443.25,77.688,77.875,0.007,71.688,70.188,55.281,56.188,0.0,59.0,72.0,70.0,1000.0,200.0,0.258,554.0,76.688,77.125,0.021,71.813,70.938,55.563,56.844,0.0,52.969,72.0,70.0,1000.0,200.0,0.193,481.25,81.188,76.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.672,11.762,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,522.0,529.5,540.0,303.0,526.5,528.5,519.5,1.211,7.877,7.073,20.22,1.101,0.28,-0.04,-0.0,-0.001,0.0
8292007,1022,1.0,1.0,1.0,1.0,100.0,46.056,40.0,40.0,40.0,1.0,1.0,1117.423,284.627,26.049,11.613,0.0,80.0,55.0,1.4,1780.0,1869.852,1701.128,342.645,54.394,72.589,72.601,80.97,51.262,1.406,2.382,0.388,69.988,55.99,89.218,47.779,0.0,69.995,139.709,94.929,137.889,34.825,53.511,47.213,-10.828,41.531,96.063,72.0,74.75,54.906,55.875,0.0,48.406,72.0,70.0,1000.0,200.0,0.243,308.75,78.813,73.375,-0.052,71.875,70.938,55.125,56.094,0.0,40.375,72.0,70.0,1000.0,200.0,0.167,443.25,77.688,77.938,0.01,72.063,69.813,55.375,56.188,0.0,59.156,72.0,70.0,1000.0,200.0,0.266,566.5,76.813,77.125,0.023,71.813,70.938,55.688,56.969,0.0,53.906,72.0,70.0,1000.0,200.0,0.189,475.5,81.188,76.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.662,11.747,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.0,529.5,540.5,303.0,525.0,528.5,519.5,1.059,7.699,6.802,19.986,1.117,0.285,-0.041,-0.0,-0.001,0.0
8292007,1023,1.0,1.0,1.0,1.0,100.0,46.247,40.0,40.0,40.0,1.0,1.0,1159.59,283.455,26.08,11.703,0.0,80.0,55.0,1.4,1795.5,1909.453,1715.95,349.436,54.717,72.801,72.812,81.076,51.369,1.345,2.367,0.384,70.01,56.0,89.359,47.695,0.0,70.103,136.602,94.823,135.156,34.825,53.511,47.213,-10.82,41.563,95.938,72.0,74.688,55.094,55.875,0.0,47.219,72.0,70.0,1000.0,200.0,0.254,315.0,78.813,73.563,-0.052,71.875,71.0,55.125,56.094,0.0,41.125,72.0,70.0,1000.0,200.0,0.168,446.75,77.688,77.875,0.01,72.313,70.0,55.375,56.438,0.0,60.125,72.0,70.0,1000.0,200.0,0.281,583.5,76.688,77.125,0.021,71.813,71.063,55.688,56.969,0.0,53.25,72.0,70.0,1000.0,200.0,0.187,472.5,81.188,76.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.648,11.747,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.5,529.5,540.0,303.0,526.5,528.5,519.0,0.903,7.759,5.416,20.141,1.16,0.283,-0.04,-0.0,-0.001,0.0
8292007,1024,1.0,1.0,1.0,1.0,100.0,45.692,40.0,40.0,40.0,1.0,1.0,1116.252,284.627,26.08,11.688,0.0,80.0,55.0,1.4,1795.5,1859.974,1683.06,347.136,54.61,72.801,72.812,81.182,51.583,1.417,2.356,0.384,70.008,56.007,89.19,47.723,0.0,69.995,135.048,95.46,133.531,34.752,53.72,47.213,-10.82,41.625,96.063,72.0,75.063,55.188,55.938,0.0,46.844,72.0,70.0,1000.0,200.0,0.256,316.5,78.813,73.563,-0.052,71.875,71.0,55.219,56.094,0.0,40.25,72.0,70.0,1000.0,200.0,0.166,443.25,77.875,77.875,0.01,71.75,70.438,55.375,56.531,0.0,60.125,72.0,70.0,1000.0,200.0,0.266,563.0,76.688,77.125,0.02,71.938,71.063,55.75,57.188,0.0,52.531,72.0,70.0,1000.0,200.0,0.189,475.5,81.0,76.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.676,11.754,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,522.5,529.5,540.0,302.75,526.0,528.5,519.5,0.999,7.678,5.684,20.234,1.116,0.285,-0.04,0.0,-0.001,0.0
8292007,1025,1.0,1.0,1.0,1.0,100.0,45.373,40.0,40.0,40.0,1.0,1.0,1134.993,282.284,25.967,11.643,0.0,80.0,55.0,1.4,1796.25,1868.205,1706.065,346.369,54.61,72.589,72.601,81.076,51.476,1.41,2.411,0.388,70.005,56.004,88.966,47.919,0.0,69.888,138.451,95.673,136.707,34.679,53.511,47.067,-10.82,41.5,95.938,72.0,74.25,55.188,56.125,0.0,48.0,72.0,70.0,1000.0,200.0,0.243,308.5,78.625,73.375,-0.052,72.125,70.938,55.219,56.188,0.0,41.063,72.0,70.0,1000.0,200.0,0.174,453.5,77.688,77.875,0.009,71.75,70.188,55.5,56.438,0.0,59.156,72.0,70.0,1000.0,200.0,0.269,567.5,76.688,77.125,0.013,71.938,71.063,55.844,56.969,0.0,53.656,72.0,70.0,1000.0,200.0,0.18,463.25,80.938,76.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.672,11.749,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.5,529.5,540.5,302.75,526.0,528.5,519.5,1.059,7.659,6.5,20.039,1.135,0.282,-0.04,-0.0,-0.001,0.0
8292007,1026,1.0,1.0,1.0,1.0,100.0,45.077,40.0,40.0,40.0,1.0,1.0,1134.993,286.969,26.019,11.688,0.0,80.0,55.0,1.4,1795.25,1869.852,1706.065,343.623,54.61,72.589,72.601,81.076,51.476,1.421,2.392,0.384,69.966,55.978,89.162,47.947,0.0,69.888,136.454,95.035,134.935,34.532,53.72,46.994,-10.82,41.438,95.813,72.0,74.875,55.188,56.125,0.0,47.469,72.0,70.0,1000.0,200.0,0.252,314.0,78.625,73.375,-0.052,71.875,71.125,55.344,56.188,0.0,41.469,72.0,70.0,1000.0,200.0,0.166,446.5,77.688,77.875,0.007,71.625,70.375,55.5,56.531,0.0,59.063,72.0,70.0,1000.0,200.0,0.269,563.5,76.688,77.125,0.016,71.938,70.938,55.75,57.188,0.0,52.719,72.0,70.0,1000.0,200.0,0.188,475.75,80.938,76.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.665,11.752,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.5,529.0,540.0,302.75,527.0,528.5,519.5,0.954,7.591,5.676,20.237,1.135,0.287,-0.04,-0.0,-0.001,0.0
8292007,1027,1.0,1.0,1.0,1.0,100.0,45.108,40.0,40.0,40.0,1.0,1.0,1091.655,282.284,26.07,11.613,0.0,80.0,55.0,1.4,1801.0,1836.963,1666.678,337.418,54.717,72.801,72.917,81.182,51.476,1.459,2.349,0.388,69.797,55.926,89.078,47.863,0.0,69.995,135.27,95.248,133.605,34.606,53.72,46.994,-10.82,41.5,95.938,72.125,75.063,55.281,56.125,0.0,47.344,72.0,70.0,1000.0,200.0,0.262,320.0,78.375,73.375,-0.052,72.0,71.125,55.344,56.313,0.0,41.438,72.0,70.0,1000.0,200.0,0.167,447.25,77.688,77.938,0.007,71.5,70.375,55.5,56.531,0.0,58.219,72.0,70.0,1000.0,200.0,0.246,537.0,76.813,77.188,0.021,71.938,71.063,55.75,57.188,0.0,52.406,72.0,70.0,1000.0,200.0,0.191,475.25,80.813,76.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.665,11.743,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.5,529.5,540.0,303.0,526.5,528.5,519.0,1.085,7.527,6.236,19.987,1.092,0.282,-0.038,-0.0,-0.001,0.0
8292007,1028,1.0,1.0,1.0,1.0,100.0,44.847,40.0,40.0,40.0,1.0,1.0,1133.822,288.141,26.07,11.628,0.0,80.0,55.0,1.4,1801.0,1871.499,1674.864,342.705,54.717,72.695,72.812,81.182,51.583,1.394,2.4,0.392,69.767,55.818,89.106,47.751,0.0,69.995,140.301,95.566,138.406,34.606,53.825,46.994,-10.828,41.563,95.75,72.125,74.875,55.188,56.125,0.0,47.625,72.0,70.0,1000.0,200.0,0.258,318.25,78.375,73.375,-0.052,72.0,71.0,55.344,56.313,0.0,41.813,72.0,70.0,1000.0,200.0,0.165,444.0,77.688,77.938,0.007,71.875,70.375,55.625,56.594,0.0,58.594,72.0,70.0,1000.0,200.0,0.262,561.5,76.813,77.125,0.017,71.938,70.938,55.75,57.188,0.0,53.219,72.0,70.0,1000.0,200.0,0.18,463.0,80.75,76.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.645,11.734,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,522.5,529.0,540.0,303.0,526.0,528.5,519.5,1.104,7.495,7.087,20.013,1.134,0.288,-0.038,-0.0,-0.001,0.0
8292007,1029,1.0,1.0,1.0,1.0,100.0,45.12,40.0,40.0,40.0,1.0,1.0,1130.307,284.627,26.08,11.717,0.0,80.0,55.0,1.4,1781.5,1886.334,1706.065,345.516,54.932,72.907,72.917,81.182,51.69,1.368,2.389,0.388,69.815,55.765,89.106,47.863,0.0,70.317,137.046,95.035,135.526,34.532,54.033,46.921,-10.82,41.406,95.813,72.125,74.75,55.281,56.125,0.0,47.469,72.0,70.0,1000.0,200.0,0.255,316.0,78.313,73.375,-0.052,72.0,71.0,55.344,56.313,0.0,40.844,72.0,70.0,1000.0,200.0,0.163,442.0,77.688,77.875,0.008,71.875,70.438,55.625,56.594,0.0,59.438,72.0,70.0,1000.0,200.0,0.275,574.0,76.688,77.063,0.019,72.0,71.063,55.844,57.281,0.0,53.906,72.0,70.0,1000.0,200.0,0.184,471.0,80.75,76.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.645,11.718,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,522.5,530.0,540.0,302.75,525.5,528.5,519.5,0.944,7.444,5.692,20.168,1.13,0.285,-0.038,-0.0,-0.001,0.0
8292007,1030,1.0,1.0,1.0,1.0,100.0,45.249,40.0,40.0,40.0,1.0,1.0,1122.109,279.941,26.07,11.628,0.0,80.0,55.0,1.4,1781.5,1855.039,1706.065,338.865,55.04,72.907,72.917,81.393,51.69,1.402,2.403,0.384,69.794,55.846,89.022,47.975,0.0,70.317,135.196,95.673,133.679,34.606,53.929,47.067,-10.82,41.406,95.75,72.125,74.875,55.406,56.25,0.0,47.438,72.0,70.0,1000.0,200.0,0.256,316.5,78.188,73.25,-0.052,71.875,71.125,55.531,56.313,0.0,40.438,72.0,70.0,1000.0,200.0,0.164,443.0,77.875,77.875,0.007,71.75,70.688,55.625,56.594,0.0,59.563,72.0,70.0,1000.0,200.0,0.261,556.0,76.688,77.125,0.017,71.938,71.125,55.844,57.281,0.0,53.438,72.0,70.0,1000.0,200.0,0.188,475.5,80.625,76.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.65,11.732,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,522.5,529.5,540.0,302.75,526.0,528.5,519.5,1.001,7.499,5.682,20.131,1.122,0.28,-0.038,0.0,-0.001,0.0
8292007,1031,1.0,1.0,1.0,1.0,100.0,44.943,40.0,40.0,40.0,1.0,1.0,1116.252,278.77,26.111,11.688,0.0,80.0,55.0,1.4,1794.5,1853.395,1689.625,342.288,54.932,72.907,72.917,81.393,51.69,1.417,2.378,0.377,69.792,55.834,89.078,47.863,0.0,70.317,136.38,95.885,134.713,34.459,53.929,46.921,-10.82,41.469,95.688,72.125,75.375,55.406,56.344,0.0,47.531,72.0,70.0,1000.0,200.0,0.257,316.25,78.188,73.375,-0.052,72.0,71.25,55.531,56.313,0.0,41.438,72.0,70.0,1000.0,200.0,0.157,432.0,77.688,77.875,0.006,72.188,70.375,55.625,56.594,0.0,59.438,72.0,70.0,1000.0,200.0,0.269,568.5,76.813,77.125,0.021,72.0,71.125,55.844,57.281,0.0,53.625,72.0,70.0,1000.0,200.0,0.188,474.25,80.438,76.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.647,11.73,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.5,529.0,540.0,303.0,527.0,529.0,519.0,1.075,7.481,6.251,20.237,1.116,0.279,-0.037,-0.0,-0.001,0.0
