DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,1032,1.0,1.0,1.0,1.0,100.0,45.111,40.0,40.0,40.0,1.0,1.0,1106.881,293.997,26.039,11.658,0.0,80.0,55.0,1.4,1794.5,1835.322,1717.598,334.82,55.04,73.013,72.917,81.287,51.798,1.436,2.367,0.406,69.772,55.833,88.91,47.891,0.0,70.425,135.788,95.354,134.27,34.606,53.929,46.921,-10.82,41.281,95.75,72.125,74.875,55.406,56.25,0.0,47.125,72.0,70.0,1000.0,200.0,0.26,319.5,78.063,73.25,-0.052,72.0,71.313,55.531,56.406,0.0,41.719,72.0,70.0,1000.0,200.0,0.162,440.0,77.688,77.875,0.006,71.875,70.375,55.656,56.594,0.0,59.219,72.0,70.0,1000.0,200.0,0.255,551.0,76.688,77.125,0.021,72.0,71.25,56.063,57.281,0.0,53.156,72.0,70.0,1000.0,200.0,0.191,477.75,80.438,76.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.627,11.713,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,522.5,529.5,540.0,302.75,525.0,528.5,519.5,0.978,7.43,5.678,19.947,1.107,0.294,-0.037,-0.0,-0.001,0.0
8292007,1033,1.0,1.0,1.0,1.0,100.0,44.566,40.0,40.0,40.0,1.0,1.0,1142.021,285.798,26.049,11.628,0.0,80.0,55.0,1.4,1787.5,1874.794,1697.84,343.794,55.04,73.013,73.022,81.287,51.798,1.402,2.371,0.392,69.75,55.799,89.022,47.891,0.0,70.317,137.12,94.929,135.378,34.679,53.929,46.921,-10.82,41.375,95.688,72.0,74.688,55.406,56.25,0.0,47.094,72.0,70.0,1000.0,200.0,0.256,316.25,78.0,73.25,-0.052,72.125,71.313,55.531,56.406,0.0,40.344,72.0,70.0,1000.0,200.0,0.17,452.5,77.688,77.875,0.006,71.688,70.625,55.625,56.719,0.0,59.156,72.0,70.0,1000.0,200.0,0.258,557.0,76.688,77.125,0.023,72.0,71.25,56.063,57.281,0.0,53.719,72.0,70.0,1000.0,200.0,0.188,473.0,80.375,76.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.637,11.724,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,522.5,529.5,540.0,303.0,525.5,529.0,519.5,1.076,7.395,6.516,19.777,1.142,0.286,-0.036,-0.0,-0.001,0.0
8292007,1034,1.0,1.0,1.0,1.0,100.0,45.261,40.0,40.0,40.0,1.0,1.0,1146.706,286.969,26.111,11.598,0.0,80.0,55.0,1.4,1793.75,1883.036,1702.773,346.854,55.148,72.801,72.812,81.182,51.798,1.375,2.385,0.381,69.742,55.78,88.994,47.975,0.0,70.425,139.265,95.035,137.741,34.532,53.929,46.921,-10.82,41.438,95.625,72.125,74.688,55.406,56.25,0.0,47.188,72.0,70.0,1000.0,200.0,0.253,314.5,78.0,73.25,-0.052,72.125,71.313,55.531,56.406,0.0,41.469,72.0,70.0,1000.0,200.0,0.175,458.5,77.688,77.938,0.007,71.75,70.188,55.656,56.719,0.0,58.844,72.0,70.0,1000.0,200.0,0.258,556.0,76.688,77.188,0.021,72.0,71.25,55.844,57.344,0.0,53.875,72.0,70.0,1000.0,200.0,0.187,473.0,80.375,76.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.632,11.722,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,522.5,529.5,540.0,303.0,526.5,528.5,519.5,0.9,7.408,5.71,19.964,1.147,0.287,-0.036,-0.0,-0.002,0.0
8292007,1035,1.0,1.0,1.0,1.0,100.0,44.526,40.0,40.0,40.0,1.0,1.0,1113.909,279.941,26.06,11.688,0.0,80.0,55.0,1.4,1807.75,1825.477,1692.909,336.398,54.825,73.013,73.022,81.393,51.69,1.444,2.4,0.384,69.724,55.801,88.91,47.947,0.0,70.317,135.714,95.035,134.27,34.532,54.033,46.994,-10.82,41.375,95.625,72.125,74.75,55.406,56.344,0.0,46.906,72.0,70.0,1000.0,200.0,0.258,315.5,77.75,73.25,-0.052,72.0,71.125,55.625,56.406,0.0,41.719,72.0,70.0,1000.0,200.0,0.164,446.25,77.688,77.875,0.007,71.625,70.188,55.875,56.719,0.0,58.844,72.0,70.0,1000.0,200.0,0.247,542.0,76.813,77.063,0.025,72.0,71.25,56.063,57.344,0.0,53.406,72.0,70.0,1000.0,200.0,0.189,477.0,80.188,75.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.618,11.712,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,522.5,529.5,540.0,302.75,527.0,528.5,519.5,0.925,7.469,5.406,20.237,1.114,0.28,-0.034,-0.0,-0.001,0.0
8292007,1036,1.0,1.0,1.0,1.0,100.0,44.97,40.0,40.0,40.0,1.0,1.0,1136.164,281.113,26.07,11.628,0.0,80.0,55.0,1.4,1785.0,1876.442,1724.199,332.991,55.04,72.801,72.812,81.498,51.798,1.383,2.374,0.37,69.714,55.762,88.91,47.863,0.0,70.64,136.824,95.991,135.008,34.532,54.033,46.921,-10.828,41.438,95.563,72.125,74.75,55.5,56.25,0.0,48.0,72.0,70.0,1000.0,200.0,0.25,313.0,77.75,73.25,-0.052,72.25,71.25,55.531,56.406,0.0,41.406,72.0,70.0,1000.0,200.0,0.168,448.5,77.688,77.938,0.006,72.188,70.688,55.656,56.719,0.0,58.875,72.0,70.0,1000.0,200.0,0.26,561.0,76.688,77.125,0.023,72.0,71.063,56.063,57.344,0.0,53.906,72.0,70.0,1000.0,200.0,0.187,472.25,80.188,75.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.594,11.696,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,529.5,540.0,302.75,527.5,528.5,519.5,1.159,7.387,6.798,20.015,1.136,0.281,-0.034,-0.0,-0.001,0.0
8292007,1037,1.0,1.0,1.0,1.0,100.0,45.196,40.0,40.0,40.0,1.0,1.0,1137.335,286.969,26.029,11.628,0.0,80.0,55.0,1.4,1785.0,1873.146,1684.701,352.492,55.148,72.801,72.812,81.287,51.798,1.398,2.349,0.384,69.714,55.771,88.938,47.947,0.0,70.64,138.156,95.673,136.56,34.606,53.929,46.921,-10.82,41.5,95.438,72.125,74.438,55.5,56.344,0.0,47.438,72.0,70.0,1000.0,200.0,0.255,315.0,77.688,73.25,-0.052,72.313,71.25,55.625,56.406,0.0,41.781,72.0,70.0,1000.0,200.0,0.175,459.25,77.563,77.875,0.009,72.063,70.375,55.656,56.719,0.0,59.469,72.0,70.0,1000.0,200.0,0.26,560.5,76.688,77.125,0.023,72.0,71.25,56.125,57.344,0.0,54.125,72.0,70.0,1000.0,200.0,0.187,471.0,80.188,76.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.607,11.696,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,529.5,540.0,303.0,527.5,528.5,519.5,0.978,7.411,5.963,19.895,1.137,0.287,-0.034,-0.0,-0.001,0.0
8292007,1038,1.0,1.0,1.0,1.0,100.0,45.256,40.0,40.0,40.0,1.0,1.0,1116.252,295.168,26.06,11.598,0.0,80.0,55.0,1.4,1808.0,1871.499,1699.483,343.662,55.148,72.801,72.917,81.287,51.69,1.368,2.353,0.384,69.764,55.806,88.938,47.947,0.0,70.532,135.64,95.141,134.27,34.532,54.033,46.994,-10.82,41.344,95.5,72.0,74.875,55.5,56.344,0.0,47.969,72.0,70.0,1000.0,200.0,0.253,315.5,77.625,73.125,-0.052,72.125,71.25,55.625,56.406,0.0,42.656,72.0,70.0,1000.0,200.0,0.17,448.75,77.688,77.875,0.006,72.188,70.375,55.656,56.813,0.0,59.313,72.0,70.0,1000.0,200.0,0.263,563.0,76.688,77.125,0.021,72.063,71.25,56.125,57.344,0.0,54.188,72.0,70.0,1000.0,200.0,0.19,478.75,80.188,75.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.605,11.705,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,529.0,540.0,303.0,527.0,528.5,519.0,0.882,7.412,5.129,20.081,1.116,0.295,-0.034,-0.0,-0.001,0.0
8292007,1039,1.0,1.0,1.0,1.0,100.0,44.819,40.0,40.0,40.0,1.0,1.0,1143.192,284.627,26.07,11.688,0.0,80.0,55.0,1.4,1814.75,1883.036,1707.711,343.898,54.932,73.119,73.232,81.498,51.798,1.383,2.382,0.381,69.819,55.859,89.05,47.835,0.0,70.425,135.936,95.566,134.122,34.606,54.138,46.994,-10.828,41.438,95.438,72.125,75.125,55.5,56.438,0.0,48.281,72.0,70.0,1000.0,200.0,0.254,314.25,77.625,73.125,-0.052,72.125,71.25,55.625,56.5,0.0,41.844,72.0,70.0,1000.0,200.0,0.178,463.0,77.688,77.875,0.006,71.875,70.188,55.875,56.813,0.0,59.313,72.0,70.0,1000.0,200.0,0.255,552.0,76.688,77.125,0.02,72.063,71.25,56.125,57.344,0.0,53.75,72.0,70.0,1000.0,200.0,0.194,482.75,80.063,75.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.605,11.691,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,529.5,540.0,302.75,525.0,528.5,519.5,1.171,7.413,6.793,20.116,1.143,0.285,-0.034,-0.0,-0.001,0.0
8292007,1040,1.0,1.0,1.0,1.0,100.0,45.681,40.0,40.0,40.0,1.0,1.0,1115.081,279.941,26.049,11.658,0.0,80.0,55.0,1.4,1816.0,1858.329,1681.42,342.429,55.255,73.119,73.022,81.393,51.905,1.402,2.364,0.381,69.79,55.853,88.854,47.891,0.0,70.962,138.895,95.46,137.446,34.459,54.033,46.921,-10.82,41.5,95.438,72.0,74.75,55.5,56.438,0.0,48.0,72.0,70.0,1000.0,200.0,0.258,317.75,77.5,73.125,-0.052,72.125,71.125,55.625,56.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.173,451.0,77.688,77.875,0.006,72.063,70.688,55.875,56.813,0.0,59.063,72.0,70.0,1000.0,200.0,0.255,554.0,76.688,77.063,0.021,72.063,71.25,56.125,57.438,0.0,53.969,72.0,70.0,1000.0,200.0,0.19,475.25,80.063,75.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.599,11.688,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.0,529.5,540.0,303.0,526.0,528.5,519.0,0.869,7.422,5.417,20.186,1.115,0.28,-0.033,-0.0,-0.001,0.0
8292007,1041,1.0,1.0,1.0,1.0,100.0,45.888,40.0,40.0,40.0,1.0,1.0,1152.562,277.599,26.08,11.658,0.0,80.0,55.0,1.4,1816.0,1897.887,1687.983,357.766,55.04,72.907,72.917,81.287,51.798,1.375,2.371,0.384,69.816,55.841,88.994,48.059,0.0,70.747,135.936,95.035,134.565,34.606,54.033,46.994,-10.828,41.531,95.313,72.0,75.125,55.5,56.438,0.0,48.25,72.0,70.0,1000.0,200.0,0.252,313.75,77.5,73.125,-0.052,72.125,71.313,55.75,56.5,0.0,41.563,72.0,70.0,1000.0,200.0,0.18,463.5,77.688,77.875,0.006,72.063,70.688,55.875,56.813,0.0,59.688,72.0,70.0,1000.0,200.0,0.26,560.0,76.688,77.063,0.017,72.063,71.25,56.125,57.438,0.0,54.625,72.0,70.0,1000.0,200.0,0.191,478.75,79.813,75.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.593,11.697,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.0,529.5,540.0,303.0,527.5,528.5,519.0,0.874,7.434,5.136,20.065,1.153,0.278,-0.033,-0.0,-0.001,0.0
8292007,1042,1.0,1.0,1.0,1.0,100.0,45.847,40.0,40.0,40.0,1.0,1.0,1150.22,288.141,26.019,11.658,0.0,80.0,55.0,1.4,1822.5,1907.8,1714.301,352.632,55.148,73.013,73.022,81.393,51.905,1.372,2.385,0.395,69.938,55.94,88.994,47.891,0.0,70.747,135.862,95.673,133.974,34.606,54.138,47.067,-10.828,41.438,95.313,72.125,75.063,55.688,56.438,0.0,48.906,72.0,70.0,1000.0,200.0,0.251,312.75,77.438,73.125,-0.052,72.25,71.25,55.75,56.5,0.0,41.375,72.0,70.0,1000.0,200.0,0.18,464.75,77.688,77.875,0.007,72.188,70.688,55.969,56.813,0.0,59.313,72.0,70.0,1000.0,200.0,0.269,570.5,76.688,77.063,0.021,72.313,71.25,56.125,57.438,0.0,54.0,72.0,70.0,1000.0,200.0,0.196,483.75,79.813,75.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.596,11.701,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,529.5,540.0,302.75,527.0,528.5,519.5,1.222,7.438,7.056,20.183,1.15,0.288,-0.033,-0.0,-0.001,0.0
8292007,1043,1.0,1.0,1.0,1.0,100.0,46.519,40.0,40.0,40.0,1.0,1.0,1172.474,283.455,26.07,11.688,0.0,80.0,55.0,1.4,1823.75,1907.8,1720.898,350.29,55.363,72.907,72.917,81.393,52.012,1.379,2.407,0.377,70.002,55.953,88.91,47.919,0.0,71.177,139.117,95.566,137.52,34.532,54.033,47.067,-10.828,41.625,95.313,72.0,75.125,55.813,56.438,0.0,48.656,72.0,70.0,1000.0,200.0,0.253,314.25,77.438,73.125,-0.052,72.125,71.313,55.75,56.5,0.0,41.531,72.0,70.0,1000.0,200.0,0.18,464.0,77.688,77.875,0.007,72.188,70.438,55.875,56.813,0.0,59.781,72.0,70.0,1000.0,200.0,0.27,570.5,76.688,77.125,0.021,72.313,71.25,56.125,57.438,0.0,54.281,72.0,70.0,1000.0,200.0,0.195,483.25,79.75,75.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.615,11.713,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,529.5,540.0,302.75,526.0,528.5,519.5,0.956,7.513,5.974,20.356,1.172,0.283,-0.033,-0.0,-0.001,0.0
8292007,1044,1.0,1.0,1.0,1.0,100.0,46.298,40.0,40.0,40.0,1.0,1.0,1115.081,281.113,26.091,11.688,0.0,80.0,55.0,1.4,1823.75,1884.685,1699.483,345.581,55.148,73.225,73.127,81.182,51.905,1.383,2.385,0.388,70.021,56.049,88.826,48.115,0.0,70.962,136.158,95.035,134.639,34.459,54.138,47.067,-10.82,41.438,95.313,72.125,75.125,55.688,56.563,0.0,48.781,72.0,70.0,1000.0,200.0,0.252,313.75,77.188,73.125,-0.052,72.25,71.25,55.75,56.5,0.0,43.188,72.0,70.0,1000.0,200.0,0.18,463.5,77.688,77.938,0.008,71.75,70.938,55.969,56.813,0.0,59.844,72.0,70.0,1000.0,200.0,0.257,552.0,76.688,77.063,0.024,72.313,71.25,56.219,57.563,0.0,55.563,72.0,70.0,1000.0,200.0,0.2,490.25,79.625,75.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.594,11.701,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.0,529.0,540.0,302.75,526.5,529.0,519.5,0.964,7.488,5.692,20.475,1.115,0.281,-0.031,-0.0,-0.001,0.0
8292007,1045,1.0,1.0,1.0,1.0,100.0,46.476,40.0,40.0,40.0,1.0,1.0,1144.363,285.798,26.08,11.643,0.0,80.0,55.0,1.4,1820.75,1914.413,1702.773,352.104,55.148,73.119,73.022,81.498,51.905,1.353,2.374,0.373,70.126,56.046,88.966,48.115,0.0,70.855,134.975,95.566,133.383,34.459,54.347,47.067,-10.82,41.563,95.25,72.125,74.875,55.813,56.563,0.0,48.594,72.0,70.0,1000.0,200.0,0.259,318.75,77.125,73.063,-0.052,72.313,71.25,55.75,56.5,0.0,42.969,72.0,70.0,1000.0,200.0,0.184,472.5,77.688,77.875,0.007,72.313,70.938,55.969,57.0,0.0,59.969,72.0,70.0,1000.0,200.0,0.262,560.5,76.688,77.125,0.018,72.313,71.25,56.219,57.563,0.0,56.719,72.0,70.0,1000.0,200.0,0.202,492.25,79.625,75.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.609,11.709,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,529.5,540.0,302.75,527.0,529.0,519.5,1.054,7.381,5.966,20.396,1.144,0.286,-0.031,-0.0,-0.001,0.0
8292007,1046,1.0,1.0,1.0,1.0,100.0,46.792,40.0,40.0,40.0,1.0,1.0,1153.734,286.969,26.08,11.673,0.0,80.0,55.0,1.4,1854.5,1907.8,1715.95,353.445,55.148,73.013,73.127,81.287,52.012,1.391,2.392,0.395,70.269,56.249,89.022,48.143,0.0,71.069,139.191,95.673,137.446,34.606,54.138,47.14,-10.828,41.656,95.313,72.125,74.875,55.813,56.75,0.0,47.75,72.0,70.0,1000.0,200.0,0.267,323.5,77.125,73.063,-0.052,72.25,71.313,55.844,56.5,0.0,43.656,72.0,70.0,1000.0,200.0,0.182,464.25,77.563,77.938,0.008,72.063,70.938,55.969,57.0,0.0,59.75,72.0,70.0,1000.0,200.0,0.265,565.0,76.688,77.063,0.022,72.063,71.438,56.219,57.563,0.0,55.656,72.0,70.0,1000.0,200.0,0.211,501.5,79.625,75.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.615,11.709,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.0,529.0,540.5,303.0,526.5,529.0,519.0,1.046,7.491,6.53,20.327,1.154,0.287,-0.031,-0.0,-0.001,0.0
8292007,1047,1.0,1.0,1.0,1.0,100.0,47.146,40.0,40.0,40.0,1.0,1.0,1183.016,283.455,26.111,11.613,0.0,80.0,55.0,1.4,1845.75,1921.031,1724.199,361.16,55.148,73.225,73.127,81.393,52.012,1.36,2.421,0.381,70.378,56.251,88.91,48.115,0.0,71.069,136.676,94.929,135.23,34.532,54.138,47.067,-10.82,41.625,95.25,72.313,75.125,55.813,56.563,0.0,49.344,72.0,70.0,1000.0,200.0,0.251,313.5,77.125,73.063,-0.052,72.125,71.313,55.844,56.688,0.0,43.469,72.0,70.0,1000.0,200.0,0.181,463.75,77.688,77.875,0.007,72.313,70.813,55.969,57.0,0.0,59.313,72.0,70.0,1000.0,200.0,0.275,577.0,76.688,77.125,0.021,72.313,71.438,56.219,57.563,0.0,56.281,72.0,70.0,1000.0,200.0,0.208,501.5,79.563,75.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.605,11.702,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,529.5,540.0,303.0,525.0,529.0,519.0,0.904,7.425,5.422,20.225,1.183,0.283,-0.031,-0.0,-0.001,0.0
8292007,1048,1.0,1.0,1.0,1.0,100.0,47.704,40.0,40.0,40.0,1.0,1.0,1170.132,298.682,26.049,11.658,0.0,80.0,55.0,1.4,1845.75,1922.685,1757.307,353.101,55.255,73.013,72.917,81.287,52.119,1.372,2.425,0.377,70.399,56.302,88.826,47.975,0.0,71.069,134.827,95.46,133.31,34.606,54.242,47.213,-10.82,41.438,95.125,72.125,75.25,55.813,56.75,0.0,48.719,72.0,70.0,1000.0,200.0,0.266,322.75,77.0,73.063,-0.052,72.125,71.25,55.844,56.688,0.0,42.406,72.0,70.0,1000.0,200.0,0.192,480.25,77.688,77.875,0.008,71.875,70.813,56.094,57.125,0.0,60.063,72.0,70.0,1000.0,200.0,0.269,567.5,76.688,77.063,0.02,72.063,71.438,56.344,57.563,0.0,56.063,72.0,70.0,1000.0,200.0,0.203,491.5,79.563,75.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.635,11.726,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.0,529.0,540.5,303.0,526.0,529.0,519.5,1.004,7.485,5.678,20.419,1.17,0.299,-0.03,-0.0,-0.001,0.0
8292007,1049,1.0,1.0,1.0,1.0,100.0,48.054,40.0,40.0,40.0,1.0,1.0,1159.59,286.969,26.039,11.658,0.0,80.0,55.0,1.4,1860.75,1912.76,1715.95,361.184,55.255,73.013,72.917,81.287,52.012,1.383,2.421,0.395,70.429,56.339,88.742,48.171,0.0,70.962,138.747,95.566,136.855,34.679,54.138,47.14,-10.82,41.5,95.063,72.125,74.75,55.813,56.75,0.0,47.844,72.0,70.0,1000.0,200.0,0.27,324.5,76.875,73.063,-0.052,72.125,71.125,55.844,56.688,0.0,43.563,72.0,70.0,1000.0,200.0,0.18,469.25,77.688,77.875,0.007,72.063,70.688,56.094,57.125,0.0,59.625,72.0,70.0,1000.0,200.0,0.262,558.5,76.688,77.125,0.02,72.063,71.563,56.344,57.563,0.0,56.281,72.0,70.0,1000.0,200.0,0.212,505.25,79.438,75.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.612,11.702,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.0,529.5,540.5,302.75,527.5,529.0,519.0,1.141,7.465,7.07,20.183,1.16,0.287,-0.029,-0.0,-0.001,0.0
8292007,1050,1.0,1.0,1.0,1.0,100.0,48.386,40.0,40.0,40.0,1.0,1.0,1174.817,289.312,26.06,11.673,0.0,80.0,55.0,1.4,1860.0,1909.453,1729.154,355.184,55.255,73.013,72.917,81.182,52.119,1.41,2.414,0.388,70.506,56.375,88.742,48.171,0.0,71.069,137.564,94.929,135.969,34.606,54.347,47.14,-10.828,41.406,95.063,72.125,75.375,55.813,56.75,0.0,48.594,72.0,70.0,1000.0,200.0,0.256,317.25,76.875,72.938,-0.052,72.125,71.313,55.844,56.688,0.0,43.438,72.0,70.0,1000.0,200.0,0.179,463.5,77.688,77.875,0.006,71.875,70.813,56.094,57.125,0.0,59.313,72.0,70.0,1000.0,200.0,0.271,572.0,76.688,77.125,0.021,72.063,71.563,56.344,57.563,0.0,55.969,72.0,70.0,1000.0,200.0,0.208,496.0,79.438,75.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.618,11.701,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.0,529.5,540.5,303.0,527.5,529.0,519.0,0.975,7.411,5.967,20.327,1.175,0.289,-0.03,-0.0,-0.001,0.0
8292007,1051,1.0,1.0,1.0,1.0,100.0,48.724,40.0,40.0,40.0,1.0,1.0,1183.016,291.654,26.049,11.703,0.0,80.0,55.0,1.4,1855.0,1906.147,1735.766,350.916,55.255,73.013,72.917,81.287,52.119,1.402,2.411,0.395,70.528,56.428,88.854,47.947,0.0,71.177,134.827,95.141,133.31,34.606,54.451,47.213,-10.82,41.531,95.063,72.0,75.375,55.906,56.75,0.0,48.813,72.0,70.0,1000.0,200.0,0.259,320.0,76.75,73.063,-0.052,72.125,71.125,55.938,56.781,0.0,42.844,72.0,70.0,1000.0,200.0,0.188,475.25,77.688,77.875,0.006,71.688,71.313,56.094,57.125,0.0,59.375,72.0,70.0,1000.0,200.0,0.256,551.0,76.688,77.125,0.023,72.313,71.563,56.219,57.75,0.0,55.125,72.0,70.0,1000.0,200.0,0.212,504.75,79.25,75.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.637,11.716,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.0,529.5,540.5,302.75,526.5,529.0,519.5,0.996,7.435,5.678,20.498,1.183,0.292,-0.028,-0.0,-0.001,0.0
8292007,1052,1.0,1.0,1.0,1.0,100.0,49.544,40.0,40.0,40.0,1.0,1.0,1174.817,291.654,26.091,11.658,0.0,80.0,55.0,1.4,1852.25,1934.277,1729.154,358.095,55.471,73.013,73.022,81.498,52.226,1.387,2.396,0.403,70.53,56.424,88.742,48.031,0.0,71.392,138.969,95.779,137.077,34.532,54.242,47.14,-10.82,41.75,94.938,72.0,74.875,55.906,56.75,0.0,48.375,72.0,70.0,1000.0,200.0,0.261,318.0,76.75,73.063,-0.052,72.0,71.25,55.938,56.688,0.0,41.969,72.0,70.0,1000.0,200.0,0.189,474.75,77.688,77.875,0.006,72.188,70.813,56.094,57.344,0.0,58.938,72.0,70.0,1000.0,200.0,0.255,549.0,76.688,77.125,0.023,72.313,71.563,56.344,57.75,0.0,56.188,72.0,70.0,1000.0,200.0,0.216,511.5,79.125,75.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.622,11.707,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,529.5,540.5,303.0,526.0,529.0,519.5,1.143,7.457,7.084,20.422,1.175,0.292,-0.028,-0.0,-0.001,0.0
8292007,1053,1.0,1.0,1.0,1.0,100.0,49.784,40.0,40.0,40.0,1.0,1.0,1180.674,288.141,26.07,11.762,0.0,80.0,55.0,1.4,1852.25,1917.721,1720.898,351.205,55.363,73.119,72.917,81.287,52.119,1.353,2.436,0.373,70.529,56.425,88.657,48.199,0.0,71.284,137.416,95.141,135.895,34.606,54.347,47.14,-10.82,41.563,94.938,72.0,75.063,55.906,56.75,0.0,48.938,72.0,70.0,1000.0,200.0,0.254,314.25,76.75,72.938,-0.052,72.0,71.563,55.938,56.688,0.0,43.469,72.0,70.0,1000.0,200.0,0.177,463.5,77.688,77.875,0.006,72.5,70.813,56.094,57.219,0.0,60.656,72.0,70.0,1000.0,200.0,0.277,581.5,76.688,77.063,0.024,72.313,71.438,56.344,57.75,0.0,57.469,72.0,70.0,1000.0,200.0,0.214,504.75,79.25,75.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.612,11.697,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.0,529.5,540.5,302.75,526.5,529.5,519.5,0.938,7.468,5.693,20.482,1.181,0.288,-0.029,-0.0,-0.001,0.0
8292007,1054,1.0,1.0,1.0,1.0,100.0,50.554,40.0,40.0,40.0,1.0,1.0,1190.044,286.969,26.08,11.628,0.0,80.0,55.0,1.4,1866.75,1939.248,1747.355,365.838,55.471,73.119,72.917,81.393,52.226,1.36,2.392,0.384,70.691,56.545,88.966,48.087,0.0,71.392,135.048,95.354,133.457,34.606,54.347,47.286,-10.828,41.719,95.0,72.0,74.75,55.906,56.75,0.0,48.813,72.0,70.0,1000.0,200.0,0.261,319.75,76.563,72.938,-0.052,71.875,71.313,55.938,56.781,0.0,42.125,72.0,70.0,1000.0,200.0,0.187,472.0,77.563,77.938,0.006,72.188,70.938,56.188,57.125,0.0,60.625,72.0,70.0,1000.0,200.0,0.277,575.0,76.688,77.125,0.021,72.063,71.563,56.438,57.75,0.0,56.719,72.0,70.0,1000.0,200.0,0.212,504.75,79.125,75.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.629,11.712,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,529.5,540.5,303.0,526.0,529.5,519.5,1.045,7.469,5.962,20.485,1.19,0.287,-0.028,-0.0,-0.001,0.0
8292007,1055,1.0,1.0,1.0,1.0,100.0,51.154,40.0,40.0,40.0,1.0,1.0,1180.674,291.654,26.06,11.554,0.0,80.0,55.0,1.4,1872.25,1932.62,1730.806,359.015,55.471,73.119,72.917,81.393,52.226,1.394,2.45,0.395,70.737,56.632,88.713,48.143,0.0,71.499,135.788,95.673,134.122,34.752,54.347,47.213,-10.82,41.656,95.0,72.125,74.875,56.0,56.906,0.0,48.469,72.0,70.0,1000.0,200.0,0.261,318.0,76.5,72.938,-0.052,72.0,71.313,56.125,56.938,0.0,43.219,72.0,70.0,1000.0,200.0,0.18,461.25,77.688,77.875,0.006,72.313,70.938,56.188,57.219,0.0,61.063,72.0,70.0,1000.0,200.0,0.279,577.5,76.688,77.125,0.023,72.313,71.563,56.438,57.75,0.0,56.594,72.0,70.0,1000.0,200.0,0.214,507.25,79.063,75.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.637,11.716,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,529.5,540.5,303.0,526.5,529.5,519.0,1.082,7.348,6.237,20.002,1.181,0.292,-0.027,-0.0,-0.001,0.0
8292007,1056,1.0,1.0,1.0,1.0,100.0,51.776,40.0,40.0,40.0,1.0,1.0,1218.155,290.483,26.06,11.583,0.0,80.0,55.0,1.4,1872.25,1962.478,1742.386,363.736,55.471,73.119,73.022,81.182,52.226,1.387,2.457,0.384,70.797,56.637,88.742,48.087,0.0,71.499,136.232,95.035,134.418,34.679,54.242,47.213,-10.82,41.625,95.0,72.0,75.125,55.906,56.906,0.0,48.594,72.0,70.0,1000.0,200.0,0.262,320.75,76.5,72.938,-0.052,72.0,71.25,56.125,56.781,0.0,41.813,72.0,70.0,1000.0,200.0,0.187,473.5,77.688,77.938,0.006,71.875,71.188,56.188,57.219,0.0,60.063,72.0,70.0,1000.0,200.0,0.278,577.0,76.688,77.125,0.023,72.063,71.563,56.438,57.75,0.0,57.844,72.0,70.0,1000.0,200.0,0.22,514.0,79.063,75.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.627,11.701,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.0,529.5,540.5,303.0,527.0,529.5,519.5,1.147,7.421,6.79,20.17,1.218,0.29,-0.027,-0.0,-0.001,0.0
8292007,1057,1.0,1.0,1.0,1.0,100.0,52.667,40.0,40.0,40.0,1.0,1.0,1199.414,291.654,26.101,11.688,0.0,80.0,55.0,1.4,1872.25,1940.906,1732.459,357.89,55.686,73.119,73.022,81.287,52.333,1.402,2.45,0.384,70.836,56.655,88.798,48.031,0.0,71.606,139.857,94.823,138.111,34.679,54.242,47.358,-10.82,41.531,95.063,72.125,75.375,56.0,56.906,0.0,47.875,72.0,70.0,1000.0,200.0,0.269,324.5,76.375,72.938,-0.052,72.125,71.25,56.125,56.938,0.0,43.094,72.0,70.0,1000.0,200.0,0.185,472.75,77.688,77.938,0.006,71.75,71.313,56.188,57.219,0.0,59.75,72.0,70.0,1000.0,200.0,0.264,559.5,76.688,77.063,0.017,72.063,71.563,56.438,57.875,0.0,56.813,72.0,70.0,1000.0,200.0,0.228,523.5,79.063,75.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.627,11.701,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.0,529.5,540.5,303.0,527.0,529.5,519.5,1.012,7.575,6.538,20.588,1.199,0.292,-0.026,-0.0,-0.001,0.0
8292007,1058,1.0,1.0,1.0,1.0,100.0,53.055,40.0,40.0,40.0,1.0,1.0,1225.183,293.997,26.049,11.613,0.0,80.0,55.0,1.4,1879.5,1955.836,1750.671,369.233,55.578,73.331,73.127,81.393,52.333,1.364,2.439,0.384,70.89,56.649,88.685,48.199,0.0,71.714,136.38,94.929,134.935,34.752,54.138,47.577,-10.82,41.719,94.938,72.125,74.563,56.0,56.906,0.0,49.156,72.0,70.0,1000.0,200.0,0.253,313.75,76.375,72.938,-0.052,72.125,71.25,56.125,56.781,0.0,43.25,72.0,70.0,1000.0,200.0,0.187,472.75,77.688,77.875,0.006,72.063,70.938,56.188,57.219,0.0,59.656,72.0,70.0,1000.0,200.0,0.274,575.0,76.688,77.063,0.023,72.313,71.438,56.344,57.75,0.0,57.406,72.0,70.0,1000.0,200.0,0.227,520.0,79.063,75.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.63,11.71,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,530.0,540.5,303.0,526.5,529.5,519.5,0.908,7.683,5.406,20.691,1.225,0.294,-0.026,-0.0,-0.001,0.0
8292007,1059,1.0,1.0,1.0,1.0,100.0,53.452,40.0,40.0,40.0,1.0,1.0,1192.387,290.483,26.07,11.673,0.0,80.0,55.0,1.4,1884.25,1945.881,1732.459,365.52,55.471,73.331,73.232,81.498,52.333,1.391,2.461,0.388,70.916,56.737,88.601,48.227,0.0,71.499,135.936,95.673,134.048,34.752,54.138,47.65,-10.82,41.75,94.875,72.125,74.563,56.0,56.906,0.0,48.656,72.0,70.0,1000.0,200.0,0.262,321.75,76.375,72.938,-0.052,72.125,71.313,56.125,56.938,0.0,43.313,72.0,70.0,1000.0,200.0,0.188,474.5,77.688,77.938,0.007,71.875,71.313,56.188,57.219,0.0,60.063,72.0,70.0,1000.0,200.0,0.262,558.5,76.688,77.063,0.021,72.313,71.438,56.438,57.875,0.0,57.5,72.0,70.0,1000.0,200.0,0.228,523.5,78.938,75.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.638,11.716,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.0,529.5,540.5,303.0,527.0,529.5,519.5,1.222,7.766,7.07,20.917,1.192,0.29,-0.026,-0.0,-0.001,0.0
8292007,1100,1.0,1.0,1.0,1.0,100.0,53.8,40.0,40.0,40.0,1.0,1.0,1200.586,293.997,26.091,11.643,0.0,80.0,55.0,1.4,1887.25,1935.934,1734.113,363.925,55.363,73.225,73.022,81.498,52.226,1.402,2.465,0.384,70.92,56.75,88.349,48.059,0.0,71.499,139.339,95.673,137.815,34.825,53.825,47.65,-10.828,41.719,94.875,72.125,75.375,55.906,56.906,0.0,48.094,72.0,70.0,1000.0,200.0,0.269,324.0,76.313,72.938,-0.052,72.125,71.563,56.125,56.938,0.0,43.375,72.0,70.0,1000.0,200.0,0.189,477.0,77.688,77.938,0.007,72.063,71.188,56.281,57.219,0.0,59.625,72.0,70.0,1000.0,200.0,0.262,560.0,76.688,77.063,0.019,72.063,71.438,56.438,57.75,0.0,57.375,72.0,70.0,1000.0,200.0,0.222,514.0,78.875,75.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.634,11.705,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,529.5,541.0,303.0,527.0,530.0,519.5,0.911,7.859,5.706,20.744,1.201,0.294,-0.026,-0.0,-0.001,0.0
8292007,1101,1.0,1.0,1.0,1.0,100.0,53.971,40.0,40.0,40.0,1.0,1.0,1213.47,291.654,26.122,11.732,0.0,80.0,55.0,1.4,1864.0,1955.836,1747.355,371.055,55.255,73.225,73.127,81.393,52.012,1.36,2.429,0.392,70.987,56.731,88.461,47.835,0.0,71.499,136.528,95.141,135.082,34.825,53.825,47.65,-10.82,41.625,94.75,72.125,75.625,55.906,56.75,0.0,49.375,72.0,70.0,1000.0,200.0,0.254,316.25,76.313,72.938,-0.052,72.0,71.563,55.938,56.781,0.0,43.969,72.0,70.0,1000.0,200.0,0.188,474.75,77.688,77.938,0.008,71.875,71.188,56.188,57.219,0.0,58.875,72.0,70.0,1000.0,200.0,0.268,564.5,76.688,77.063,0.022,72.313,71.438,56.438,57.75,0.0,57.969,72.0,70.0,1000.0,200.0,0.229,527.0,78.875,75.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.618,11.704,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,529.5,541.0,303.0,526.5,530.0,519.5,0.913,7.919,5.425,20.903,1.213,0.292,-0.026,-0.0,-0.001,0.0
8292007,1102,1.0,1.0,1.0,1.0,100.0,54.839,40.0,40.0,40.0,1.0,1.0,1201.757,292.826,25.998,11.717,0.0,80.0,55.0,1.4,1864.0,1964.139,1753.988,367.161,55.471,73.119,73.127,81.393,52.119,1.372,2.457,0.384,70.983,56.795,88.405,47.863,0.0,71.714,135.344,95.673,133.753,34.825,53.825,47.723,-10.828,41.688,94.813,72.125,75.25,55.906,56.906,0.0,48.375,72.0,70.0,1000.0,200.0,0.267,323.0,76.188,72.75,-0.052,72.0,71.563,55.938,56.781,0.0,43.219,72.0,70.0,1000.0,200.0,0.189,476.0,77.688,77.875,0.008,72.063,71.0,56.094,57.219,0.0,59.188,72.0,70.0,1000.0,200.0,0.273,573.0,76.688,77.125,0.021,72.063,71.438,56.438,57.75,0.0,57.781,72.0,70.0,1000.0,200.0,0.225,516.5,78.875,75.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.604,11.696,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,530.0,541.0,303.0,526.0,530.0,519.5,1.043,7.954,5.942,20.995,1.202,0.293,-0.026,-0.0,-0.001,0.0
8292007,1103,1.0,1.0,1.0,1.0,100.0,54.785,40.0,40.0,40.0,1.0,1.0,1225.183,292.826,26.091,11.688,0.0,80.0,55.0,1.4,1888.25,1954.176,1745.698,363.259,55.255,73.331,73.232,81.287,51.905,1.391,2.45,0.388,70.996,56.803,88.153,48.059,0.0,71.392,136.158,95.673,134.491,34.825,53.616,47.795,-10.82,41.313,94.75,72.0,74.438,55.906,56.75,0.0,48.063,72.0,70.0,1000.0,200.0,0.269,323.75,75.938,72.75,-0.052,72.125,71.313,55.938,56.781,0.0,43.156,72.0,70.0,1000.0,200.0,0.188,475.25,77.688,77.875,0.009,71.875,70.813,56.188,57.125,0.0,59.938,72.0,70.0,1000.0,200.0,0.269,568.0,76.688,77.125,0.017,72.063,71.438,56.344,57.75,0.0,58.406,72.0,70.0,1000.0,200.0,0.221,516.5,78.625,75.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.602,11.696,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,530.0,541.0,303.0,525.5,530.0,519.5,1.074,8.067,6.247,21.06,1.225,0.293,-0.024,-0.0,-0.001,0.0
8292007,1104,1.0,1.0,1.0,1.0,100.0,55.526,40.0,40.0,40.0,1.0,1.0,1211.127,290.483,26.039,11.613,0.0,80.0,55.0,1.4,1891.5,1939.248,1732.459,366.04,55.471,73.225,73.127,81.287,51.905,1.417,2.461,0.392,71.017,56.832,88.181,48.031,0.0,71.606,135.418,95.035,133.901,34.825,53.511,47.723,-10.82,41.281,94.688,72.125,74.75,55.813,56.563,0.0,48.875,72.0,70.0,1000.0,200.0,0.259,318.0,75.938,72.75,-0.052,72.125,71.25,55.844,56.781,0.0,43.656,72.0,70.0,1000.0,200.0,0.191,479.0,77.563,77.875,0.009,72.063,70.688,55.969,57.125,0.0,59.469,72.0,70.0,1000.0,200.0,0.264,559.5,76.688,77.125,0.021,72.313,71.438,56.344,57.75,0.0,57.688,72.0,70.0,1000.0,200.0,0.227,520.5,78.625,75.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.605,11.689,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,530.0,541.0,303.25,526.5,530.5,519.5,0.978,8.016,5.675,20.809,1.211,0.29,-0.024,-0.0,-0.001,0.0
8292007,1105,1.0,1.0,1.0,1.0,100.0,55.112,40.0,40.0,40.0,1.0,1.0,1239.239,303.368,26.06,11.658,0.0,80.0,55.0,1.4,1877.0,1987.419,1787.261,369.01,55.148,73.225,73.022,81.287,51.798,1.345,2.447,0.41,71.069,56.81,88.349,47.919,0.0,71.392,138.673,94.929,136.707,34.899,53.407,47.723,-10.82,41.438,94.625,72.313,74.875,55.813,56.563,0.0,48.813,72.0,70.0,1000.0,200.0,0.264,320.75,75.938,72.75,-0.052,72.0,71.313,55.844,56.688,0.0,43.781,72.0,70.0,1000.0,200.0,0.191,481.0,77.563,77.938,0.009,72.375,70.625,55.969,57.125,0.0,59.906,72.0,70.0,1000.0,200.0,0.279,579.0,76.688,77.063,0.024,72.063,71.438,56.344,57.75,0.0,58.344,72.0,70.0,1000.0,200.0,0.223,518.0,78.625,75.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.599,11.689,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,530.0,541.0,303.25,528.0,530.5,519.5,1.171,8.078,7.353,20.769,1.239,0.303,-0.024,-0.0,-0.001,0.0
8292007,1106,1.0,1.0,1.0,1.0,100.0,55.372,40.0,40.0,40.0,1.0,1.0,1231.04,293.997,26.039,11.688,0.0,80.0,55.0,1.4,1877.0,1970.785,1753.988,375.216,55.148,73.437,73.232,81.182,51.798,1.379,2.479,0.388,71.2,56.914,88.433,47.947,0.0,71.284,136.824,94.823,135.378,34.899,53.511,47.868,-10.82,41.313,94.75,72.125,75.125,55.813,56.563,0.0,48.688,72.0,70.0,1000.0,200.0,0.265,322.25,75.875,72.75,-0.052,72.125,71.125,55.844,56.688,0.0,43.469,72.0,70.0,1000.0,200.0,0.197,481.5,77.688,77.938,0.009,72.063,70.938,56.094,57.125,0.0,60.25,72.0,70.0,1000.0,200.0,0.277,575.5,76.688,77.063,0.022,72.063,71.438,56.344,57.563,0.0,57.375,72.0,70.0,1000.0,200.0,0.23,526.5,78.563,75.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.596,11.693,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,530.0,541.5,303.0,527.5,530.0,519.5,0.896,8.144,5.407,21.058,1.231,0.294,-0.024,-0.0,-0.001,0.0
8292007,1107,1.0,1.0,1.0,1.0,100.0,55.579,40.0,40.0,40.0,1.0,1.0,1236.896,297.511,26.029,11.688,0.0,80.0,55.0,1.4,1905.0,1974.11,1765.612,374.122,55.148,73.119,73.022,81.287,51.798,1.372,2.49,0.388,71.223,56.977,88.349,47.835,0.0,71.284,135.048,94.929,133.457,34.899,53.407,47.868,-10.82,41.25,94.75,72.125,75.438,55.688,56.563,0.0,48.5,72.0,70.0,1000.0,200.0,0.268,323.5,75.875,72.75,-0.052,72.0,71.125,55.844,56.688,0.0,42.906,72.0,70.0,1000.0,200.0,0.199,488.5,77.688,77.938,0.009,71.875,70.938,55.969,57.125,0.0,59.875,72.0,70.0,1000.0,200.0,0.274,573.5,76.688,77.063,0.021,72.063,71.438,56.344,57.75,0.0,58.344,72.0,70.0,1000.0,200.0,0.224,519.0,78.563,75.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.607,11.702,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.0,530.0,541.0,303.0,527.5,530.5,519.5,1.032,8.19,5.95,21.058,1.237,0.298,-0.024,-0.0,-0.001,0.0
8292007,1108,1.0,1.0,1.0,1.0,100.0,55.809,40.0,40.0,40.0,1.0,1.0,1220.498,293.997,26.049,11.598,0.0,80.0,55.0,1.4,1906.25,1940.906,1747.355,367.607,55.148,73.331,73.232,81.287,51.69,1.433,2.447,0.399,71.168,57.005,88.265,47.779,0.0,71.284,139.191,95.46,137.446,34.972,53.407,48.014,-10.82,41.406,94.813,72.125,75.063,55.688,56.75,0.0,47.844,72.0,70.0,1000.0,200.0,0.272,327.5,75.875,72.75,-0.052,72.125,71.25,55.844,56.688,0.0,43.75,72.0,70.0,1000.0,200.0,0.189,475.5,77.688,77.875,0.009,71.875,71.0,56.094,57.0,0.0,59.469,72.0,70.0,1000.0,200.0,0.267,561.5,76.688,77.063,0.021,72.0,71.25,56.219,57.563,0.0,57.594,72.0,70.0,1000.0,200.0,0.226,519.0,78.438,75.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.622,11.707,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.5,530.0,541.0,303.0,528.5,530.5,520.0,1.039,8.205,6.523,21.013,1.22,0.294,-0.024,-0.0,-0.001,0.0
8292007,1109,1.0,1.0,1.0,1.0,100.0,56.236,40.0,40.0,40.0,1.0,1.0,1220.498,295.168,26.019,11.703,0.0,80.0,55.0,1.4,1877.75,1962.478,1744.042,366.485,55.255,73.331,73.127,81.287,51.69,1.372,2.49,0.388,71.206,56.947,88.405,47.975,0.0,71.284,136.898,95.035,135.378,35.045,53.302,47.868,-10.82,41.281,94.75,72.125,74.438,55.5,56.438,0.0,49.094,72.0,70.0,1000.0,200.0,0.257,319.5,75.75,72.75,-0.052,72.125,71.0,55.75,56.5,0.0,43.281,72.0,70.0,1000.0,200.0,0.2,487.5,77.563,77.875,0.009,72.188,70.625,55.969,57.0,0.0,60.406,72.0,70.0,1000.0,200.0,0.266,564.0,76.688,77.125,0.021,72.0,71.25,56.219,57.75,0.0,57.344,72.0,70.0,1000.0,200.0,0.227,521.5,78.438,75.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.609,11.702,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,530.0,541.5,303.0,525.5,530.5,519.5,0.945,8.22,5.679,20.847,1.22,0.295,-0.023,-0.0,-0.001,0.0
8292007,1110,1.0,1.0,1.0,1.0,100.0,56.397,40.0,40.0,40.0,1.0,1.0,1245.095,298.682,26.049,11.732,0.0,80.0,55.0,1.4,1877.75,1974.11,1760.628,371.418,55.04,73.331,73.127,81.393,51.583,1.379,2.475,0.392,71.227,56.957,88.461,47.919,0.0,71.284,135.122,95.354,133.605,35.045,53.302,48.014,-10.82,41.469,94.75,72.125,75.063,55.688,56.438,0.0,48.094,72.0,70.0,1000.0,200.0,0.269,323.75,75.75,72.688,-0.052,72.0,71.0,55.75,56.5,0.0,43.531,72.0,70.0,1000.0,200.0,0.192,480.0,77.563,77.875,0.009,72.063,70.938,55.969,57.0,0.0,60.219,72.0,70.0,1000.0,200.0,0.276,577.0,76.625,77.125,0.023,72.0,71.25,56.219,57.563,0.0,56.688,72.0,70.0,1000.0,200.0,0.229,524.0,78.438,75.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.596,11.688,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,530.0,541.5,302.75,527.5,530.5,519.5,0.994,8.334,5.678,21.136,1.245,0.299,-0.023,-0.0,-0.002,0.0
8292007,1111,1.0,1.0,1.0,1.0,100.0,56.549,40.0,40.0,40.0,1.0,1.0,1183.016,298.682,26.07,11.732,0.0,80.0,55.0,1.4,1905.5,1964.139,1765.612,362.685,55.255,73.119,72.917,81.182,51.905,1.425,2.472,0.392,71.212,56.978,88.377,47.807,0.0,71.714,135.862,95.673,134.27,35.045,53.302,48.014,-10.82,41.344,94.875,72.0,74.563,55.5,56.438,0.0,47.906,72.0,70.0,1000.0,200.0,0.272,326.25,75.75,72.688,-0.052,72.0,71.0,55.75,56.688,0.0,44.25,72.0,70.0,1000.0,200.0,0.194,481.0,77.688,77.875,0.009,71.875,70.438,55.969,57.0,0.0,59.563,72.0,70.0,1000.0,200.0,0.268,563.0,76.688,77.125,0.021,72.0,71.25,56.219,57.563,0.0,57.375,72.0,70.0,1000.0,200.0,0.224,518.5,78.313,75.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.613,11.704,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,530.0,541.5,303.0,527.0,530.5,519.5,1.033,8.334,5.962,21.136,1.183,0.299,-0.023,-0.0,-0.001,0.0
8292007,1112,1.0,1.0,1.0,1.0,100.0,56.037,40.0,40.0,40.0,1.0,1.0,1227.526,295.168,26.08,11.658,0.0,80.0,55.0,1.4,1895.0,1965.8,1753.988,372.212,54.932,73.331,73.022,81.182,51.69,1.391,2.468,0.392,71.214,56.971,88.209,47.863,0.0,71.392,137.416,94.929,135.452,35.045,53.198,48.014,-10.82,41.313,94.75,72.125,74.25,55.688,56.438,0.0,48.344,72.0,70.0,1000.0,200.0,0.262,319.75,75.688,72.688,-0.052,72.0,71.0,55.75,56.5,0.0,43.719,72.0,70.0,1000.0,200.0,0.193,480.5,77.688,77.938,0.01,72.063,70.625,55.875,57.0,0.0,59.844,72.0,70.0,1000.0,200.0,0.279,579.5,76.688,77.125,0.021,72.0,71.25,56.219,57.438,0.0,57.906,72.0,70.0,1000.0,200.0,0.221,513.5,78.313,75.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.609,11.697,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,530.5,541.5,303.0,527.0,530.5,520.0,1.206,8.329,7.354,21.003,1.228,0.295,-0.023,-0.0,-0.001,0.0
8292007,1113,1.0,1.0,1.0,1.0,100.0,56.47,40.0,40.0,40.0,1.0,1.0,1216.984,293.997,26.029,11.673,0.0,80.0,55.0,1.4,1895.25,1950.857,1747.355,364.985,54.932,73.331,73.022,81.182,51.583,1.421,2.486,0.388,71.205,56.971,88.265,47.919,0.0,71.499,138.304,94.61,136.855,35.045,53.198,48.014,-10.82,41.25,94.75,72.0,74.563,55.688,56.563,0.0,48.625,72.0,70.0,1000.0,200.0,0.264,322.5,75.688,72.688,-0.052,72.0,71.0,55.75,56.5,0.0,43.594,72.0,70.0,1000.0,200.0,0.193,480.5,77.688,77.938,0.01,72.063,71.0,55.875,57.0,0.0,59.563,72.0,70.0,1000.0,200.0,0.266,563.5,76.688,77.063,0.021,72.0,71.25,56.219,57.438,0.0,56.5,72.0,70.0,1000.0,200.0,0.229,525.0,78.313,75.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.591,11.678,12.265,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.5,530.0,541.5,303.0,527.5,530.5,520.0,0.863,8.34,5.414,21.03,1.217,0.294,-0.023,-0.0,-0.001,0.0
8292007,1114,1.0,1.0,1.0,1.0,100.0,56.507,40.0,40.0,40.0,1.0,1.0,1221.669,302.196,26.049,11.703,0.0,80.0,55.0,1.4,1895.25,1950.857,1767.275,363.964,55.148,73.119,73.127,81.076,51.69,1.421,2.468,0.41,71.176,56.967,88.293,47.807,0.0,71.714,135.344,94.929,133.827,35.045,53.198,48.014,-10.82,41.188,94.688,72.0,74.75,55.5,56.438,0.0,48.406,72.0,70.0,1000.0,200.0,0.269,322.75,75.563,72.688,-0.052,72.0,71.0,55.844,56.5,0.0,44.125,72.0,70.0,1000.0,200.0,0.195,483.25,77.688,77.938,0.01,71.875,71.0,55.875,56.813,0.0,59.188,72.0,70.0,1000.0,200.0,0.266,565.0,76.688,77.188,0.019,72.0,71.25,56.219,57.438,0.0,58.063,72.0,70.0,1000.0,200.0,0.22,513.0,78.25,75.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.596,11.684,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,530.0,541.5,303.0,527.5,530.5,520.0,0.978,8.361,5.677,21.084,1.222,0.302,-0.022,-0.0,-0.001,0.0
8292007,1115,1.0,1.0,1.0,1.0,100.0,56.557,40.0,40.0,40.0,1.0,1.0,1200.586,295.168,26.049,11.717,0.0,80.0,55.0,1.4,1882.75,1930.964,1752.329,362.085,55.148,73.331,73.232,81.393,51.798,1.425,2.465,0.395,71.182,56.952,88.405,47.723,0.0,71.821,138.156,95.673,136.264,35.192,53.302,48.087,-10.82,41.406,94.75,72.125,75.125,55.5,56.438,0.0,49.188,72.0,70.0,1000.0,200.0,0.257,317.5,75.563,72.688,-0.052,72.0,71.0,55.625,56.406,0.0,44.563,72.0,70.0,1000.0,200.0,0.194,482.5,77.688,77.938,0.01,71.625,70.938,55.875,56.813,0.0,58.688,72.0,70.0,1000.0,200.0,0.254,549.0,76.688,77.063,0.022,71.938,71.125,56.219,57.438,0.0,56.656,72.0,70.0,1000.0,200.0,0.23,522.5,78.25,75.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.593,11.689,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,530.0,541.5,303.0,528.0,530.5,519.5,1.16,8.343,7.074,20.988,1.201,0.295,-0.022,-0.0,-0.001,0.0
8292007,1116,1.0,1.0,1.0,1.0,100.0,55.875,40.0,40.0,40.0,1.0,1.0,1225.183,306.881,26.029,11.703,0.0,80.0,55.0,1.4,1867.0,1967.462,1775.594,359.951,54.825,73.013,73.022,81.287,51.476,1.391,2.493,0.403,71.12,56.894,88.321,47.639,0.0,71.606,138.378,95.354,136.855,35.119,53.302,47.941,-10.828,41.188,94.75,72.0,74.688,55.406,56.344,0.0,49.031,72.0,70.0,1000.0,200.0,0.261,320.75,75.375,72.688,-0.052,72.0,71.125,55.625,56.406,0.0,44.094,72.0,70.0,1000.0,200.0,0.194,481.0,77.688,77.875,0.009,71.875,70.813,55.656,56.813,0.0,59.094,72.0,70.0,1000.0,200.0,0.271,570.0,76.625,77.063,0.026,71.938,71.125,56.125,57.438,0.0,58.063,72.0,70.0,1000.0,200.0,0.218,513.5,78.063,75.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.605,11.693,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,530.0,541.5,303.0,527.5,530.5,519.5,0.921,8.253,5.69,20.845,1.225,0.307,-0.02,-0.0,-0.002,0.0
8292007,1117,1.0,1.0,1.0,1.0,100.0,56.521,40.0,40.0,40.0,1.0,1.0,1215.813,289.312,26.06,11.732,0.0,80.0,55.0,1.4,1894.5,1949.198,1742.386,366.986,54.825,73.119,72.812,81.287,51.69,1.417,2.461,0.395,71.143,56.916,88.573,47.835,0.0,71.821,135.492,95.141,134.048,35.119,53.302,48.014,-10.82,41.313,94.875,72.125,74.25,55.406,56.438,0.0,48.469,72.0,70.0,1000.0,200.0,0.272,326.5,75.375,72.563,-0.052,71.875,71.0,55.625,56.406,0.0,44.219,72.0,70.0,1000.0,200.0,0.192,481.0,77.688,77.875,0.008,71.688,70.938,55.875,57.0,0.0,59.469,72.0,70.0,1000.0,200.0,0.259,554.5,76.688,77.063,0.018,72.0,71.125,56.125,57.438,0.0,56.75,72.0,70.0,1000.0,200.0,0.229,521.0,78.063,75.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.584,11.672,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.5,530.5,541.5,303.0,526.0,531.0,520.0,0.933,8.32,5.406,21.015,1.216,0.289,-0.021,-0.0,-0.001,0.0
8292007,1118,1.0,1.0,1.0,1.0,100.0,56.11,40.0,40.0,40.0,1.0,1.0,1206.442,292.826,26.06,11.658,0.0,80.0,55.0,1.4,1894.5,1924.341,1725.85,364.993,55.148,73.119,72.812,81.287,51.69,1.452,2.465,0.399,71.104,56.913,88.377,47.751,0.0,71.821,135.566,95.779,133.974,35.119,53.302,48.087,-10.82,41.313,94.875,72.125,74.875,55.5,56.344,0.0,48.125,72.0,70.0,1000.0,200.0,0.274,327.75,75.375,72.688,-0.052,71.875,71.125,55.625,56.406,0.0,43.688,72.0,70.0,1000.0,200.0,0.195,483.75,77.563,77.938,0.008,71.875,71.188,55.875,56.813,0.0,58.75,72.0,70.0,1000.0,200.0,0.25,545.0,76.688,77.125,0.026,71.938,71.125,56.125,57.438,0.0,57.875,72.0,70.0,1000.0,200.0,0.222,514.0,78.063,75.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.604,11.693,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,530.0,541.5,303.0,527.5,531.0,519.5,1.043,8.314,5.96,21.001,1.206,0.293,-0.02,-0.0,-0.002,0.0
8292007,1119,1.0,1.0,1.0,1.0,100.0,55.889,40.0,40.0,40.0,1.0,1.0,1218.155,299.854,26.07,11.658,0.0,80.0,55.0,1.4,1870.25,1970.785,1749.013,366.716,54.825,73.331,73.127,81.287,51.583,1.364,2.465,0.41,71.124,56.86,88.489,47.695,0.0,71.499,136.232,95.354,134.565,35.119,53.093,48.014,-10.82,41.344,94.875,72.0,74.875,55.406,56.438,0.0,48.219,72.0,70.0,1000.0,200.0,0.272,326.5,75.375,72.563,-0.052,71.875,71.0,55.625,56.406,0.0,42.469,72.0,70.0,1000.0,200.0,0.192,481.0,77.563,77.875,0.009,72.313,70.813,55.656,56.813,0.0,59.344,72.0,70.0,1000.0,200.0,0.273,572.5,76.688,77.063,0.017,71.938,71.125,56.125,57.438,0.0,57.5,72.0,70.0,1000.0,200.0,0.22,511.75,78.0,75.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.596,11.676,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,530.5,541.5,303.0,526.5,531.0,520.0,1.063,8.364,6.242,20.883,1.218,0.3,-0.021,-0.0,-0.001,0.0
8292007,1120,1.0,1.0,1.0,1.0,100.0,56.365,40.0,40.0,40.0,1.0,1.0,1218.155,292.826,26.08,11.732,0.0,80.0,55.0,1.4,1891.0,1952.516,1752.329,366.817,55.04,73.331,73.022,81.287,51.69,1.398,2.436,0.395,71.102,56.878,88.489,47.667,0.0,71.929,139.043,94.929,137.298,35.119,53.198,48.014,-10.82,41.219,94.938,72.125,74.875,55.5,56.438,0.0,48.781,72.0,70.0,1000.0,200.0,0.263,319.25,75.375,72.563,-0.052,71.875,71.125,55.625,56.406,0.0,42.781,72.0,70.0,1000.0,200.0,0.183,466.75,77.688,77.938,0.008,72.188,70.625,55.656,56.813,0.0,61.063,72.0,70.0,1000.0,200.0,0.274,572.0,76.688,77.063,0.021,72.0,71.125,56.125,57.438,0.0,57.0,72.0,70.0,1000.0,200.0,0.226,521.5,78.0,75.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.596,11.68,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,530.0,541.5,303.0,527.5,531.0,519.5,1.032,8.368,6.531,21.015,1.218,0.293,-0.021,-0.0,-0.001,0.0
8292007,1121,1.0,1.0,1.0,1.0,100.0,56.357,40.0,40.0,40.0,1.0,1.0,1188.873,297.511,26.029,11.717,0.0,80.0,55.0,1.4,1886.25,1907.8,1719.248,356.049,55.04,73.119,72.707,81.182,51.583,1.444,2.493,0.392,70.979,56.889,88.433,47.863,0.0,71.929,135.64,94.929,134.196,35.265,53.302,48.16,-10.82,41.219,94.875,72.125,74.25,55.5,56.344,0.0,48.25,72.0,70.0,1000.0,200.0,0.272,327.5,75.375,72.563,-0.052,71.875,71.125,55.625,56.406,0.0,42.25,72.0,70.0,1000.0,200.0,0.183,468.25,77.688,77.938,0.008,71.75,71.188,55.656,56.813,0.0,58.875,72.0,70.0,1000.0,200.0,0.261,555.5,76.688,77.063,0.021,72.0,71.125,56.125,57.438,0.0,56.938,72.0,70.0,1000.0,200.0,0.225,519.5,78.0,75.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.589,11.668,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,523.5,530.0,541.5,303.0,527.0,531.0,519.5,0.923,8.377,5.399,20.988,1.189,0.298,-0.021,-0.0,-0.001,0.0
8292007,1122,1.0,1.0,1.0,1.0,100.0,55.867,40.0,40.0,40.0,1.0,1.0,1212.299,293.997,26.039,11.673,0.0,80.0,55.0,1.4,1861.75,1954.176,1755.647,368.015,54.825,73.331,73.022,81.498,51.583,1.383,2.45,0.392,71.009,56.8,88.517,47.891,0.0,71.714,137.786,95.779,135.821,35.119,53.302,48.087,-10.82,41.344,94.813,72.125,74.563,55.5,56.344,0.0,48.719,72.0,70.0,1000.0,200.0,0.264,319.75,75.188,72.563,-0.052,72.125,71.0,55.625,56.406,0.0,42.656,72.0,70.0,1000.0,200.0,0.19,478.5,77.563,77.938,0.009,72.188,70.438,55.656,56.813,0.0,59.031,72.0,70.0,1000.0,200.0,0.27,569.0,76.688,77.063,0.021,72.0,71.125,56.125,57.344,0.0,58.219,72.0,70.0,1000.0,200.0,0.217,510.75,77.875,75.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.597,11.674,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,530.5,541.5,303.25,527.5,531.0,519.5,1.218,8.325,7.345,21.028,1.212,0.294,-0.02,-0.0,-0.001,0.0
