DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,1123,1.0,1.0,1.0,1.0,100.0,56.49,40.0,40.0,40.0,1.0,1.0,1194.729,292.826,26.091,11.747,0.0,80.0,55.0,1.4,1879.25,1959.156,1747.355,366.752,55.148,73.331,73.022,81.287,51.69,1.372,2.468,0.388,71.054,56.822,88.545,47.751,0.0,71.929,138.23,95.46,136.633,35.119,53.407,48.087,-10.82,41.25,94.938,72.125,74.688,55.5,56.25,0.0,49.063,72.0,70.0,1000.0,200.0,0.267,322.5,75.188,72.5,-0.052,72.125,71.125,55.625,56.406,0.0,43.313,72.0,70.0,1000.0,200.0,0.192,481.0,77.563,77.938,0.01,72.188,70.938,55.875,56.813,0.0,59.781,72.0,70.0,1000.0,200.0,0.271,573.0,76.625,77.063,0.021,72.0,71.125,56.125,57.344,0.0,57.781,72.0,70.0,1000.0,200.0,0.22,513.0,77.875,75.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.584,11.658,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,523.5,530.5,541.5,303.0,528.0,531.0,520.0,0.974,8.33,5.981,21.161,1.195,0.293,-0.02,-0.001,-0.001,0.0
8292007,1124,1.0,1.0,1.0,1.0,100.0,56.285,40.0,40.0,40.0,1.0,1.0,1206.442,291.654,26.091,11.717,0.0,80.0,55.0,1.4,1895.75,1947.539,1737.42,378.976,55.04,73.119,72.917,81.287,51.69,1.387,2.457,0.403,71.065,56.855,88.685,47.891,0.0,71.929,135.714,95.035,134.27,35.192,53.302,48.087,-10.82,41.406,94.938,72.313,74.688,55.5,56.344,0.0,49.031,72.0,70.0,1000.0,200.0,0.268,324.5,75.188,72.563,-0.052,72.0,71.125,55.625,56.406,0.0,42.906,72.0,70.0,1000.0,200.0,0.196,484.75,77.563,77.875,0.01,72.063,70.688,55.875,56.813,0.0,59.344,72.0,70.0,1000.0,200.0,0.263,559.0,76.688,77.063,0.019,72.0,71.125,56.125,57.344,0.0,56.531,72.0,70.0,1000.0,200.0,0.228,523.5,77.875,75.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.609,11.686,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,530.0,541.5,303.25,526.0,531.0,520.0,0.926,8.343,5.412,20.988,1.206,0.292,-0.02,-0.0,-0.001,0.0
8292007,1125,1.0,1.0,1.0,1.0,100.0,56.479,40.0,40.0,40.0,1.0,1.0,1188.873,309.224,26.091,11.673,0.0,80.0,55.0,1.4,1882.75,1940.906,1745.698,366.279,55.148,73.119,72.917,81.287,51.798,1.413,2.454,0.406,71.042,56.842,88.573,47.639,0.0,72.036,137.638,95.566,135.599,35.119,53.302,48.087,-10.828,41.25,95.0,72.125,74.875,55.5,56.344,0.0,48.719,72.0,70.0,1000.0,200.0,0.272,326.5,75.063,72.563,-0.052,72.25,71.0,55.625,56.406,0.0,43.563,72.0,70.0,1000.0,200.0,0.186,472.5,77.563,77.938,0.01,72.188,70.438,55.875,56.813,0.0,59.688,72.0,70.0,1000.0,200.0,0.275,575.5,76.688,77.063,0.021,72.0,71.125,56.125,57.344,0.0,57.5,72.0,70.0,1000.0,200.0,0.218,510.75,77.875,75.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.601,11.674,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,530.0,541.5,303.25,526.5,531.0,520.0,1.264,8.325,7.638,21.028,1.189,0.309,-0.019,-0.001,-0.001,0.0
8292007,1126,1.0,1.0,1.0,1.0,100.0,56.091,40.0,40.0,40.0,1.0,1.0,1228.697,308.053,26.07,11.658,0.0,80.0,55.0,1.4,1882.75,1942.564,1762.288,365.468,54.932,73.119,72.917,81.182,51.69,1.429,2.457,0.403,71.049,56.839,88.489,47.695,0.0,71.821,138.599,95.354,137.151,35.192,53.302,48.014,-10.82,41.094,94.875,72.0,75.125,55.5,56.344,0.0,48.688,72.0,70.0,1000.0,200.0,0.273,326.75,75.063,72.5,-0.052,72.0,71.125,55.625,56.406,0.0,42.906,72.0,70.0,1000.0,200.0,0.191,479.0,77.563,77.875,0.009,71.75,70.688,55.875,56.813,0.0,59.125,72.0,70.0,1000.0,200.0,0.267,563.0,76.688,77.063,0.02,71.938,71.125,56.125,57.438,0.0,57.375,72.0,70.0,1000.0,200.0,0.218,512.0,77.75,75.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.605,11.683,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,530.5,541.5,303.0,528.0,531.0,520.0,0.873,8.254,5.418,20.764,1.229,0.308,-0.02,-0.0,-0.001,0.0
8292007,1127,1.0,1.0,1.0,1.0,100.0,56.335,40.0,40.0,40.0,1.0,1.0,1202.928,302.196,26.07,11.673,0.0,80.0,55.0,1.4,1878.5,1930.964,1740.73,356.125,55.04,73.119,72.917,81.287,51.69,1.417,2.472,0.395,70.987,56.831,88.321,47.695,0.0,71.929,135.64,95.035,134.122,35.265,53.302,48.087,-10.82,41.063,94.875,71.938,74.563,55.406,56.344,0.0,48.375,72.0,70.0,1000.0,200.0,0.271,323.25,75.063,72.563,-0.052,71.75,71.25,55.625,56.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.178,461.0,77.563,77.938,0.009,72.063,70.688,55.875,56.813,0.0,59.313,72.0,70.0,1000.0,200.0,0.263,560.0,76.688,77.063,0.021,72.0,71.125,56.125,57.344,0.0,56.875,72.0,70.0,1000.0,200.0,0.225,521.0,77.75,75.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.597,11.676,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,530.5,541.5,303.0,527.0,531.0,520.0,0.975,8.298,5.685,20.79,1.203,0.302,-0.019,-0.0,-0.001,0.0
8292007,1128,1.0,1.0,1.0,1.0,100.0,56.287,40.0,40.0,40.0,1.0,1.0,1197.072,299.854,26.049,11.643,0.0,80.0,55.0,1.4,1865.5,1940.906,1740.73,358.908,55.04,73.119,72.917,81.287,51.583,1.372,2.447,0.384,70.995,56.805,88.181,47.723,0.0,71.929,135.418,95.779,133.827,35.119,53.302,48.014,-10.828,41.031,94.813,71.938,74.875,55.406,56.344,0.0,49.25,72.0,70.0,1000.0,200.0,0.258,319.5,75.063,72.5,-0.052,71.75,71.125,55.625,56.406,0.0,42.719,72.0,70.0,1000.0,200.0,0.178,461.0,77.563,77.938,0.01,72.375,70.813,55.656,56.594,0.0,59.719,72.0,70.0,1000.0,200.0,0.279,581.0,76.625,77.063,0.02,72.0,71.125,56.063,57.344,0.0,58.094,72.0,70.0,1000.0,200.0,0.218,509.5,77.688,75.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.612,11.689,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,530.5,541.5,303.0,527.5,531.5,519.5,1.046,8.257,5.954,20.856,1.197,0.3,-0.02,-0.001,-0.001,0.0
8292007,1129,1.0,1.0,1.0,1.0,100.0,55.817,40.0,40.0,40.0,1.0,1.0,1214.641,296.34,25.998,11.792,0.0,80.0,55.0,1.4,1883.0,1972.448,1750.671,379.534,55.04,73.013,72.917,81.287,51.583,1.372,2.465,0.384,71.058,56.8,88.573,47.611,0.0,71.821,135.936,95.566,134.344,35.265,53.198,48.014,-10.82,41.188,94.875,72.0,74.875,55.688,56.344,0.0,48.688,72.0,70.0,1000.0,200.0,0.269,324.25,75.063,72.5,-0.052,71.75,71.125,55.625,56.406,0.0,42.344,72.0,70.0,1000.0,200.0,0.191,478.25,77.688,77.875,0.01,72.188,70.625,55.656,56.719,0.0,60.0,72.0,70.0,1000.0,200.0,0.278,577.5,76.625,77.188,0.021,72.0,71.125,56.125,57.344,0.0,57.219,72.0,70.0,1000.0,200.0,0.224,516.0,77.688,75.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.613,11.686,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,530.0,541.5,303.0,527.5,531.0,519.5,1.025,8.383,5.945,20.883,1.215,0.296,-0.02,-0.0,-0.002,0.0
8292007,1130,1.0,1.0,1.0,1.0,100.0,56.218,40.0,40.0,40.0,1.0,1.0,1222.84,297.511,26.06,11.717,0.0,80.0,55.0,1.4,1888.0,1962.478,1752.329,373.639,55.04,73.119,72.917,81.182,51.69,1.387,2.475,0.392,71.032,56.825,88.517,47.667,0.0,71.821,138.821,94.823,136.929,35.045,53.198,48.014,-10.828,41.063,94.875,71.938,75.063,55.406,56.344,0.0,48.281,72.0,70.0,1000.0,200.0,0.269,324.5,75.063,72.563,-0.052,72.0,71.313,55.531,56.406,0.0,43.406,72.0,70.0,1000.0,200.0,0.185,470.0,77.563,77.875,0.01,72.313,70.438,55.625,56.719,0.0,61.344,72.0,70.0,1000.0,200.0,0.277,576.0,76.625,77.063,0.021,72.0,71.125,56.063,57.344,0.0,56.719,72.0,70.0,1000.0,200.0,0.226,521.0,77.688,75.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.637,11.712,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,530.0,541.5,303.0,527.5,531.0,519.5,1.121,8.371,7.076,21.109,1.223,0.298,-0.019,-0.0,-0.001,0.0
8292007,1131,1.0,1.0,1.0,1.0,100.0,56.181,40.0,40.0,40.0,1.0,1.0,1208.785,298.682,26.049,11.569,0.0,80.0,55.0,1.4,1888.0,1945.881,1735.766,367.178,55.04,73.119,72.917,81.076,51.583,1.41,2.454,0.392,71.038,56.836,88.377,47.695,0.0,71.714,136.232,94.823,134.861,35.192,53.198,48.014,-10.82,40.969,94.813,71.938,74.875,55.406,56.25,0.0,48.094,72.0,70.0,1000.0,200.0,0.27,324.5,74.75,72.5,-0.052,72.125,71.313,55.531,56.313,0.0,43.594,72.0,70.0,1000.0,200.0,0.184,469.5,77.563,77.938,0.01,71.75,70.625,55.656,56.719,0.0,60.25,72.0,70.0,1000.0,200.0,0.279,577.5,76.625,77.063,0.026,72.0,71.125,56.125,57.344,0.0,57.156,72.0,70.0,1000.0,200.0,0.219,511.25,77.5,75.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.622,11.702,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.5,530.0,541.5,303.25,528.0,531.0,519.5,0.862,8.238,5.129,20.606,1.209,0.299,-0.017,-0.001,-0.002,0.0
8292007,1132,1.0,1.0,1.0,1.0,100.0,55.648,40.0,40.0,40.0,1.0,1.0,1215.813,302.196,26.019,11.703,0.0,80.0,55.0,1.4,1885.0,1942.564,1749.013,369.811,54.825,73.331,73.127,81.287,51.583,1.41,2.454,0.395,71.038,56.83,88.517,47.555,0.0,71.606,135.64,95.141,133.827,35.265,53.302,48.087,-10.82,41.188,94.813,71.813,75.125,55.406,56.344,0.0,49.281,72.0,70.0,1000.0,200.0,0.257,316.5,74.75,72.5,-0.052,72.0,71.563,55.625,56.313,0.0,42.563,72.0,70.0,1000.0,200.0,0.196,486.25,77.563,77.875,0.009,71.875,70.688,55.656,56.719,0.0,60.094,72.0,70.0,1000.0,200.0,0.27,564.5,76.625,77.063,0.02,72.0,71.125,56.063,57.344,0.0,57.281,72.0,70.0,1000.0,200.0,0.221,517.0,77.5,75.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.604,11.696,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,530.0,541.5,303.0,527.0,531.0,519.5,1.165,8.319,6.776,20.844,1.216,0.302,-0.017,-0.0,-0.001,0.0
8292007,1133,1.0,1.0,1.0,1.0,100.0,55.564,40.0,40.0,40.0,1.0,1.0,1224.012,299.854,26.06,11.777,0.0,80.0,55.0,1.4,1882.25,1955.836,1752.329,369.731,54.825,73.331,73.022,81.393,51.476,1.391,2.457,0.392,71.038,56.831,88.405,47.583,0.0,71.714,138.821,95.566,137.151,35.119,53.198,48.014,-10.82,41.063,94.813,71.938,74.688,55.406,56.25,0.0,48.25,72.0,70.0,1000.0,200.0,0.269,324.0,74.688,72.5,-0.052,72.0,71.25,55.531,56.406,0.0,43.813,72.0,70.0,1000.0,200.0,0.186,470.75,77.563,77.938,0.01,71.875,70.813,55.656,56.719,0.0,59.813,72.0,70.0,1000.0,200.0,0.278,578.5,76.625,77.063,0.017,72.0,71.063,56.063,57.344,0.0,57.781,72.0,70.0,1000.0,200.0,0.219,511.0,77.5,75.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.587,11.686,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,530.0,541.5,303.0,527.0,531.0,519.5,1.006,8.4,6.246,21.096,1.224,0.3,-0.017,-0.001,-0.001,0.0
8292007,1134,1.0,1.0,1.0,1.0,100.0,55.696,40.0,40.0,40.0,1.0,1.0,1208.785,298.682,26.06,11.717,0.0,80.0,55.0,1.4,1890.25,1924.341,1734.113,359.797,55.148,73.331,73.022,81.287,51.69,1.433,2.493,0.399,71.027,56.852,88.461,47.611,0.0,72.036,136.38,95.141,134.861,35.192,53.302,48.087,-10.828,41.031,94.938,72.0,74.563,55.406,56.344,0.0,47.938,72.0,70.0,1000.0,200.0,0.271,324.25,74.75,72.563,-0.052,71.875,71.25,55.625,56.406,0.0,44.094,72.0,70.0,1000.0,200.0,0.186,471.5,77.563,77.938,0.01,71.875,70.938,55.656,56.719,0.0,59.438,72.0,70.0,1000.0,200.0,0.259,555.5,76.625,77.063,0.021,72.0,71.125,56.063,57.344,0.0,56.563,72.0,70.0,1000.0,200.0,0.228,521.0,77.5,75.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.571,11.678,12.252,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,530.5,541.5,303.0,528.0,531.0,519.5,0.96,8.343,5.685,20.988,1.209,0.299,-0.017,-0.001,-0.001,0.0
8292007,1135,1.0,1.0,1.0,1.0,100.0,56.084,40.0,40.0,40.0,1.0,1.0,1192.387,296.34,26.029,11.598,0.0,80.0,55.0,1.4,1890.25,1937.591,1750.671,358.262,55.148,73.225,72.917,81.393,51.69,1.383,2.45,0.399,71.017,56.797,88.349,47.639,0.0,72.036,135.27,95.779,133.753,35.192,53.511,48.014,-10.82,41.031,94.875,71.938,74.25,55.406,56.344,0.0,49.25,72.0,70.0,1000.0,200.0,0.257,316.0,74.688,72.5,-0.052,71.875,71.313,55.531,56.406,0.0,44.156,72.0,70.0,1000.0,200.0,0.186,472.0,77.563,77.938,0.01,71.875,70.813,55.656,56.719,0.0,58.875,72.0,70.0,1000.0,200.0,0.269,568.5,76.688,77.063,0.021,71.938,71.125,56.063,57.344,0.0,58.0,72.0,70.0,1000.0,200.0,0.216,511.75,77.375,75.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.589,11.696,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,530.0,541.5,303.25,527.5,531.0,519.5,1.0,8.118,5.673,20.657,1.192,0.296,-0.017,-0.001,-0.001,0.0
8292007,1136,1.0,1.0,1.0,1.0,100.0,55.401,40.0,40.0,40.0,1.0,1.0,1205.271,297.511,26.039,11.673,0.0,80.0,55.0,1.4,1872.25,1954.176,1752.329,364.675,54.825,73.437,73.022,81.393,51.583,1.375,2.461,0.403,71.012,56.817,88.321,47.751,0.0,72.036,139.191,95.673,137.446,35.192,53.198,48.014,-10.82,40.969,94.75,71.938,74.25,55.406,56.344,0.0,48.844,72.0,70.0,1000.0,200.0,0.266,322.0,74.688,72.5,-0.052,72.125,71.25,55.625,56.406,0.0,44.188,72.0,70.0,1000.0,200.0,0.186,471.75,77.563,77.875,0.01,72.063,70.625,55.656,56.813,0.0,59.406,72.0,70.0,1000.0,200.0,0.274,574.5,76.688,77.063,0.021,72.0,71.063,56.125,57.344,0.0,57.906,72.0,70.0,1000.0,200.0,0.219,510.75,77.5,75.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.594,11.701,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,530.5,541.5,303.25,528.0,531.0,519.5,1.044,8.312,6.52,20.791,1.205,0.298,-0.017,-0.0,-0.001,0.0
8292007,1137,1.0,1.0,1.0,1.0,100.0,55.69,40.0,40.0,40.0,1.0,1.0,1229.868,295.168,26.07,11.717,0.0,80.0,55.0,1.4,1883.75,1935.934,1730.806,361.204,55.04,73.225,72.917,81.287,51.69,1.417,2.479,0.392,71.024,56.82,88.433,47.555,0.0,72.251,136.75,95.035,135.378,35.192,53.198,48.087,-10.82,40.875,94.875,71.938,74.75,55.406,56.25,0.0,48.0,72.0,70.0,1000.0,200.0,0.273,326.25,74.563,72.5,-0.052,72.125,71.25,55.344,56.406,0.0,43.844,72.0,70.0,1000.0,200.0,0.187,477.25,77.563,77.875,0.009,71.75,70.625,55.656,56.719,0.0,59.688,72.0,70.0,1000.0,200.0,0.265,559.5,76.688,77.063,0.02,72.0,71.125,56.063,57.344,0.0,57.219,72.0,70.0,1000.0,200.0,0.223,518.5,77.25,75.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.591,11.697,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.5,530.0,541.5,303.25,526.0,531.0,519.5,0.857,8.391,5.136,20.988,1.23,0.295,-0.016,-0.0,-0.001,0.0
8292007,1138,1.0,1.0,1.0,1.0,100.0,55.597,40.0,40.0,40.0,1.0,1.0,1232.211,298.682,26.08,11.628,0.0,80.0,55.0,1.4,1890.75,1947.539,1752.329,359.794,55.04,73.437,73.232,81.498,51.69,1.406,2.483,0.399,71.07,56.86,88.461,47.47,0.0,72.358,135.122,95.566,133.605,35.265,53.407,48.087,-10.82,40.906,94.875,71.938,75.063,55.406,56.344,0.0,48.75,72.0,70.0,1000.0,200.0,0.263,318.5,74.688,72.5,-0.052,72.0,71.25,55.625,56.406,0.0,43.188,72.0,70.0,1000.0,200.0,0.197,487.75,77.563,77.875,0.008,72.188,70.625,55.656,56.813,0.0,60.031,72.0,70.0,1000.0,200.0,0.269,568.0,76.688,77.063,0.017,72.0,71.125,56.063,57.344,0.0,57.844,72.0,70.0,1000.0,200.0,0.219,511.25,77.25,75.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.589,11.697,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,530.0,541.5,303.25,528.5,531.0,519.5,1.0,8.218,5.684,20.71,1.232,0.299,-0.017,-0.0,-0.001,0.0
8292007,1139,1.0,1.0,1.0,1.0,100.0,55.311,40.0,40.0,40.0,1.0,1.0,1204.1,296.34,25.957,11.643,0.0,80.0,55.0,1.4,1890.75,1945.881,1752.329,363.451,54.932,73.225,72.917,81.393,51.583,1.387,2.468,0.392,71.08,56.851,88.405,47.555,0.0,72.251,135.936,95.673,134.27,35.192,53.302,48.16,-10.82,40.906,94.813,71.938,74.688,55.5,56.344,0.0,49.281,72.0,70.0,1000.0,200.0,0.255,315.5,74.563,72.5,-0.052,72.125,71.25,55.625,56.313,0.0,43.75,72.0,70.0,1000.0,200.0,0.191,482.75,77.563,77.938,0.009,71.875,70.438,55.625,56.813,0.0,58.688,72.0,70.0,1000.0,200.0,0.271,569.5,76.688,77.125,0.021,72.0,71.063,56.063,57.344,0.0,57.125,72.0,70.0,1000.0,200.0,0.225,516.0,77.25,75.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.58,11.686,12.259,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,530.0,541.5,303.25,528.5,531.0,519.5,1.074,8.337,6.212,20.973,1.204,0.296,-0.016,-0.0,-0.001,0.0
8292007,1140,1.0,1.0,1.0,1.0,100.0,55.243,40.0,40.0,40.0,1.0,1.0,1192.387,293.997,26.06,11.673,0.0,80.0,55.0,1.4,1882.5,1950.857,1750.671,364.676,54.932,73.225,72.917,81.287,51.583,1.387,2.454,0.392,71.103,56.878,88.489,47.639,0.0,72.251,135.862,95.035,134.196,35.192,53.302,48.087,-10.82,40.875,94.875,71.938,74.563,55.406,56.344,0.0,48.156,72.0,70.0,1000.0,200.0,0.268,325.0,74.5,72.375,-0.052,72.125,71.0,55.531,56.406,0.0,44.469,72.0,70.0,1000.0,200.0,0.191,476.0,77.563,77.938,0.01,71.875,70.375,55.625,56.813,0.0,59.906,72.0,70.0,1000.0,200.0,0.27,568.0,76.625,77.063,0.025,72.0,71.063,56.063,57.344,0.0,56.781,72.0,70.0,1000.0,200.0,0.225,519.5,77.25,75.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.587,11.684,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,530.0,541.5,303.25,527.5,531.0,519.5,1.063,8.312,6.236,20.909,1.192,0.294,-0.016,-0.001,-0.002,0.0
8292007,1141,1.0,1.0,1.0,1.0,100.0,55.467,40.0,40.0,40.0,1.0,1.0,1197.072,293.997,26.091,11.703,0.0,80.0,55.0,1.4,1896.5,1921.031,1744.042,360.92,54.932,73.225,72.917,81.287,51.476,1.429,2.468,0.399,71.03,56.905,88.349,47.667,0.0,72.251,139.709,94.823,137.963,35.265,53.302,48.014,-10.82,40.813,94.875,71.938,74.563,55.406,56.344,0.0,48.094,72.0,70.0,1000.0,200.0,0.27,323.25,74.5,72.5,-0.052,72.0,71.0,55.625,56.406,0.0,44.031,72.0,70.0,1000.0,200.0,0.189,473.5,77.563,77.938,0.01,71.875,70.438,55.656,56.719,0.0,59.125,72.0,70.0,1000.0,200.0,0.261,558.5,76.625,77.125,0.023,72.0,71.125,56.125,57.344,0.0,57.5,72.0,70.0,1000.0,200.0,0.22,513.0,77.25,75.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.587,11.691,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,530.0,542.0,303.25,528.0,531.0,519.5,1.015,8.272,6.536,20.725,1.197,0.294,-0.015,-0.001,-0.002,0.0
8292007,1142,1.0,1.0,1.0,1.0,100.0,55.38,40.0,40.0,40.0,1.0,1.0,1214.641,293.997,26.06,11.658,0.0,80.0,55.0,1.4,1872.25,1939.248,1749.013,369.14,55.04,73.437,73.022,81.287,51.69,1.394,2.472,0.381,71.063,56.836,88.265,47.667,0.0,72.466,136.528,95.035,135.082,35.119,53.198,48.014,-10.828,40.781,94.75,72.0,74.688,55.406,56.344,0.0,49.344,72.0,70.0,1000.0,200.0,0.255,315.5,74.5,72.375,-0.052,72.125,71.0,55.531,56.313,0.0,43.344,72.0,70.0,1000.0,200.0,0.183,468.25,77.563,77.938,0.01,72.313,70.813,55.656,56.813,0.0,59.875,72.0,70.0,1000.0,200.0,0.283,582.0,76.625,77.063,0.022,71.938,71.125,56.063,57.344,0.0,57.406,72.0,70.0,1000.0,200.0,0.217,509.75,77.188,75.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.599,11.702,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,530.0,541.5,303.0,527.5,531.0,519.5,0.908,8.315,5.412,20.883,1.215,0.294,-0.016,-0.001,-0.001,0.0
8292007,1143,1.0,1.0,1.0,1.0,100.0,54.822,40.0,40.0,40.0,1.0,1.0,1238.067,301.025,26.08,11.673,0.0,80.0,55.0,1.4,1880.0,1962.478,1758.967,371.457,54.825,73.225,72.917,81.604,51.69,1.379,2.468,0.392,71.111,56.874,88.433,47.667,0.0,72.251,136.084,95.779,134.418,35.192,53.511,48.16,-10.82,40.875,94.75,72.0,74.75,55.406,56.344,0.0,48.156,72.0,70.0,1000.0,200.0,0.268,323.75,74.5,72.375,-0.052,72.0,71.0,55.531,56.313,0.0,42.563,72.0,70.0,1000.0,200.0,0.194,484.25,77.563,77.938,0.01,72.313,70.688,55.656,56.719,0.0,60.438,72.0,70.0,1000.0,200.0,0.278,576.5,76.688,77.063,0.021,71.938,71.125,56.125,57.344,0.0,57.938,72.0,70.0,1000.0,200.0,0.213,506.0,77.188,75.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.597,11.699,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,530.0,541.5,303.0,527.0,531.0,519.5,1.078,8.263,6.241,21.028,1.238,0.301,-0.016,-0.001,-0.001,0.0
8292007,1144,1.0,1.0,1.0,1.0,100.0,54.741,40.0,40.0,40.0,1.0,1.0,1226.354,293.997,26.111,11.717,0.0,80.0,55.0,1.4,1883.0,1944.222,1750.671,363.014,54.825,73.437,73.022,81.498,51.583,1.41,2.472,0.388,71.088,56.871,88.321,47.527,0.0,72.144,139.265,95.779,137.52,35.192,53.302,48.087,-10.82,40.875,94.813,72.125,74.75,55.5,56.25,0.0,49.063,72.0,70.0,1000.0,200.0,0.259,317.5,74.5,72.375,-0.052,72.0,71.125,55.625,56.406,0.0,44.188,72.0,70.0,1000.0,200.0,0.188,473.0,77.563,77.938,0.01,72.063,70.375,55.656,56.719,0.0,61.188,72.0,70.0,1000.0,200.0,0.28,579.5,76.688,77.063,0.021,71.938,71.063,56.125,57.344,0.0,57.531,72.0,70.0,1000.0,200.0,0.217,509.0,77.188,75.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.617,11.709,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,530.5,542.0,303.25,527.0,531.5,519.5,1.048,8.343,6.538,20.988,1.226,0.294,-0.016,-0.001,-0.001,0.0
8292007,1145,1.0,1.0,1.0,1.0,100.0,54.628,40.0,40.0,40.0,1.0,1.0,1187.701,292.826,26.091,11.717,0.0,80.0,55.0,1.4,1883.0,1977.436,1747.355,370.84,54.825,73.225,72.812,81.393,51.69,1.433,2.465,0.395,71.17,56.909,88.601,47.555,0.0,72.251,136.676,95.141,135.156,35.119,53.302,48.087,-10.82,40.781,94.75,72.125,75.063,55.406,56.25,0.0,48.313,72.0,70.0,1000.0,200.0,0.267,325.0,74.438,72.375,-0.052,72.0,71.25,55.625,56.406,0.0,43.375,72.0,70.0,1000.0,200.0,0.195,479.75,77.563,77.938,0.01,71.875,70.375,55.656,56.719,0.0,59.875,72.0,70.0,1000.0,200.0,0.274,568.5,76.625,77.063,0.024,71.938,71.063,56.125,57.344,0.0,57.313,72.0,70.0,1000.0,200.0,0.216,510.75,77.063,75.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.623,11.709,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,530.0,541.5,303.25,528.0,531.0,519.5,0.955,8.356,5.695,21.107,1.188,0.293,-0.016,-0.001,-0.002,0.0
8292007,1146,1.0,1.0,1.0,1.0,100.0,54.986,40.0,40.0,40.0,1.0,1.0,1229.868,299.854,26.049,11.747,0.0,80.0,55.0,1.4,1880.25,1987.419,1770.601,371.726,54.825,73.437,73.022,81.498,51.583,1.364,2.475,0.388,71.18,56.875,88.545,47.611,0.0,72.251,135.27,95.673,133.679,35.265,53.302,48.16,-10.82,40.938,94.75,72.0,74.75,55.406,56.344,0.0,48.406,72.0,70.0,1000.0,200.0,0.267,322.75,74.438,72.375,-0.052,72.0,71.125,55.625,56.406,0.0,42.688,72.0,70.0,1000.0,200.0,0.197,485.5,77.563,77.875,0.01,72.188,70.375,55.656,56.719,0.0,60.094,72.0,70.0,1000.0,200.0,0.283,584.5,76.625,77.063,0.023,71.938,71.063,56.063,57.344,0.0,58.031,72.0,70.0,1000.0,200.0,0.212,503.75,77.063,75.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.626,11.707,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,530.5,541.5,303.0,528.5,531.0,520.0,1.047,8.398,5.954,21.041,1.23,0.3,-0.016,-0.0,-0.001,0.0
8292007,1147,1.0,1.0,1.0,1.0,100.0,55.22,40.0,40.0,40.0,1.0,1.0,1240.41,293.997,26.07,11.732,0.0,80.0,55.0,1.4,1891.25,1960.817,1750.671,367.129,54.825,73.225,72.812,81.287,51.583,1.402,2.454,0.384,71.145,56.919,88.405,47.611,0.0,72.251,135.936,95.673,134.344,35.119,53.198,48.087,-10.82,41.031,94.75,71.938,75.063,55.406,56.344,0.0,48.063,72.0,70.0,1000.0,200.0,0.269,324.5,74.438,72.375,-0.052,72.0,71.0,55.531,56.406,0.0,43.125,72.0,70.0,1000.0,200.0,0.194,484.25,77.563,77.875,0.01,71.875,70.813,55.656,56.719,0.0,60.594,72.0,70.0,1000.0,200.0,0.278,574.0,76.688,77.063,0.021,72.0,71.125,56.063,57.344,0.0,57.563,72.0,70.0,1000.0,200.0,0.215,507.5,77.063,75.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.617,11.697,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.5,530.0,541.5,303.25,529.0,531.0,520.0,1.031,8.415,5.962,21.134,1.24,0.294,-0.016,-0.0,-0.001,0.0
8292007,1148,1.0,1.0,1.0,1.0,100.0,54.95,40.0,40.0,40.0,1.0,1.0,1208.785,293.997,26.111,11.703,0.0,80.0,55.0,1.4,1891.25,1935.934,1739.075,360.316,55.04,73.225,72.812,81.182,51.583,1.417,2.468,0.384,71.145,56.921,88.237,47.695,0.0,72.466,135.936,94.929,134.196,35.265,53.302,48.087,-10.82,40.781,94.75,72.0,74.438,55.406,56.344,0.0,48.281,72.0,70.0,1000.0,200.0,0.263,319.75,74.438,72.375,-0.052,72.0,71.125,55.531,56.313,0.0,44.188,72.0,70.0,1000.0,200.0,0.188,475.25,77.563,77.938,0.01,71.75,70.688,55.656,56.719,0.0,59.875,72.0,70.0,1000.0,200.0,0.271,567.0,76.688,77.063,0.019,72.0,71.063,56.125,57.344,0.0,56.406,72.0,70.0,1000.0,200.0,0.225,521.5,77.063,75.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.609,11.696,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,530.5,541.5,303.25,528.0,531.0,520.0,1.108,8.319,6.526,20.844,1.209,0.294,-0.016,-0.001,-0.001,0.0
8292007,1149,1.0,1.0,1.0,1.0,100.0,54.945,40.0,40.0,40.0,1.0,1.0,1214.641,293.997,26.029,11.688,0.0,80.0,55.0,1.4,1882.25,1942.564,1745.698,363.635,54.825,73.331,72.917,81.287,51.476,1.417,2.475,0.403,71.119,56.898,88.237,47.723,0.0,72.251,139.487,95.035,137.815,35.265,53.198,48.014,-10.82,40.875,94.688,72.125,74.688,55.406,56.25,0.0,48.938,72.0,70.0,1000.0,200.0,0.259,318.75,74.438,72.375,-0.052,72.0,71.25,55.625,56.313,0.0,43.063,72.0,70.0,1000.0,200.0,0.195,486.25,77.563,77.938,0.01,71.625,71.188,55.656,56.719,0.0,59.406,72.0,70.0,1000.0,200.0,0.262,556.0,76.688,77.063,0.021,72.0,71.063,56.063,57.344,0.0,57.063,72.0,70.0,1000.0,200.0,0.22,513.5,76.875,75.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.623,11.705,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,530.5,541.5,303.0,528.5,531.0,520.0,0.979,8.309,6.244,20.699,1.215,0.294,-0.016,-0.001,-0.001,0.0
8292007,1150,1.0,1.0,1.0,1.0,100.0,54.592,40.0,40.0,40.0,1.0,1.0,1214.641,303.368,26.008,11.732,0.0,80.0,55.0,1.4,1872.75,1932.62,1757.307,357.312,54.932,73.437,73.022,81.287,51.583,1.41,2.457,0.388,71.114,56.9,88.293,47.695,0.0,72.466,136.454,94.929,134.935,35.192,53.198,48.087,-10.82,40.719,94.75,72.0,74.563,55.406,56.25,0.0,48.719,72.0,70.0,1000.0,200.0,0.264,322.25,74.188,72.188,-0.052,72.0,71.125,55.531,56.313,0.0,43.094,72.0,70.0,1000.0,200.0,0.188,473.5,77.563,77.938,0.01,71.75,71.0,55.656,56.719,0.0,58.125,72.0,70.0,1000.0,200.0,0.263,560.5,76.625,77.063,0.02,71.938,71.063,56.063,57.344,0.0,57.375,72.0,70.0,1000.0,200.0,0.218,511.0,76.875,75.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.625,11.714,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,531.0,541.5,303.25,527.5,531.0,520.0,0.951,8.402,5.674,21.015,1.215,0.303,-0.015,-0.001,-0.001,0.0
8292007,1151,1.0,1.0,1.0,1.0,100.0,54.748,40.0,40.0,40.0,1.0,1.0,1216.984,312.738,26.06,11.747,0.0,80.0,55.0,1.4,1870.25,1934.277,1777.26,352.775,54.825,73.119,72.917,81.393,51.476,1.421,2.443,0.41,71.07,56.871,88.293,47.583,0.0,72.251,136.306,95.673,134.418,35.265,53.302,48.087,-10.82,40.75,94.813,72.0,74.75,55.406,56.25,0.0,48.406,72.0,70.0,1000.0,200.0,0.268,322.5,74.188,72.375,-0.052,71.875,71.0,55.531,56.313,0.0,42.688,72.0,70.0,1000.0,200.0,0.188,474.75,77.563,77.938,0.01,71.688,70.938,55.625,56.719,0.0,58.438,72.0,70.0,1000.0,200.0,0.259,559.0,76.625,77.063,0.021,71.938,71.063,56.063,57.344,0.0,56.281,72.0,70.0,1000.0,200.0,0.22,513.0,76.875,75.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.637,11.726,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.5,531.0,541.5,303.25,527.5,531.0,520.0,1.211,8.351,7.066,20.922,1.217,0.313,-0.014,-0.001,-0.001,0.0
8292007,1152,1.0,1.0,1.0,1.0,100.0,53.908,40.0,40.0,40.0,1.0,1.0,1212.299,297.511,26.08,11.747,0.0,80.0,55.0,1.4,1861.0,1940.906,1740.73,358.312,54.932,73.225,72.917,81.393,51.476,1.41,2.461,0.388,71.053,56.852,88.181,47.47,0.0,72.466,139.191,95.673,137.668,35.412,53.407,48.16,-10.828,40.688,94.688,72.125,74.688,55.406,56.25,0.0,49.375,72.0,70.0,1000.0,200.0,0.259,317.5,74.188,72.375,-0.052,71.875,70.938,55.531,56.313,0.0,42.25,72.0,70.0,1000.0,200.0,0.188,474.0,77.563,77.938,0.01,71.875,70.625,55.656,56.719,0.0,58.563,72.0,70.0,1000.0,200.0,0.262,561.5,76.625,77.063,0.021,71.938,71.063,56.063,57.281,0.0,56.0,72.0,70.0,1000.0,200.0,0.218,511.5,76.875,75.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.648,11.73,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,530.5,541.5,303.25,528.0,531.0,520.0,0.913,8.322,5.7,20.8,1.212,0.298,-0.014,-0.001,-0.001,0.0
8292007,1153,1.0,1.0,1.0,1.0,100.0,53.677,40.0,40.0,40.0,1.0,1.0,1222.84,292.826,26.091,11.732,0.0,80.0,55.0,1.4,1861.0,1947.539,1750.671,361.71,54.717,73.437,73.022,81.498,51.476,1.394,2.479,0.381,71.006,56.796,88.461,47.555,0.0,72.358,136.528,95.141,135.082,35.192,53.198,48.087,-10.82,40.656,94.75,72.0,74.25,55.406,56.25,0.0,48.063,72.0,70.0,1000.0,200.0,0.273,326.0,74.125,72.188,-0.052,71.875,71.0,55.531,56.313,0.0,42.125,72.0,70.0,1000.0,200.0,0.186,471.25,77.688,77.938,0.01,72.188,70.688,55.625,56.719,0.0,59.5,72.0,70.0,1000.0,200.0,0.273,572.0,76.625,77.063,0.021,71.938,71.063,56.063,57.281,0.0,56.625,72.0,70.0,1000.0,200.0,0.212,502.75,76.875,75.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.64,11.724,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.5,530.5,541.5,303.25,527.5,531.0,520.0,0.912,8.402,5.418,21.015,1.223,0.293,-0.015,-0.0,-0.001,0.0
8292007,1154,1.0,1.0,1.0,1.0,100.0,53.688,40.0,40.0,40.0,1.0,1.0,1161.933,296.34,26.049,11.747,0.0,80.0,55.0,1.4,1873.5,1907.8,1719.248,354.955,54.825,73.437,73.022,81.604,51.583,1.425,2.461,0.392,70.989,56.803,88.433,47.583,0.0,72.358,135.27,95.673,133.679,35.338,53.511,48.087,-10.82,40.781,94.875,72.125,74.75,55.406,56.25,0.0,48.781,72.0,70.0,1000.0,200.0,0.262,320.0,74.125,72.188,-0.052,72.0,71.0,55.531,56.313,0.0,42.719,72.0,70.0,1000.0,200.0,0.188,473.75,77.563,77.938,0.009,71.875,70.625,55.656,56.719,0.0,59.156,72.0,70.0,1000.0,200.0,0.261,558.5,76.688,77.063,0.021,71.813,71.063,56.063,57.281,0.0,55.031,72.0,70.0,1000.0,200.0,0.215,509.75,76.813,75.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.61,11.696,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,530.5,541.5,303.0,529.0,531.0,520.0,1.047,8.241,5.954,20.803,1.162,0.296,-0.015,-0.0,-0.001,0.0
8292007,1155,1.0,1.0,1.0,1.0,100.0,53.32,40.0,40.0,40.0,1.0,1.0,1177.16,291.654,26.07,11.807,0.0,80.0,55.0,1.4,1873.5,1907.8,1722.548,356.961,54.717,73.437,73.022,81.498,51.476,1.444,2.429,0.388,70.828,56.708,88.349,47.527,0.0,72.466,136.084,95.779,134.418,35.192,53.407,48.087,-10.82,40.906,94.75,72.0,74.75,55.281,56.25,0.0,49.063,72.0,70.0,1000.0,200.0,0.261,319.75,74.125,72.375,-0.052,71.875,71.125,55.531,56.406,0.0,42.688,72.0,70.0,1000.0,200.0,0.182,463.75,77.563,77.938,0.01,71.875,70.625,55.625,56.719,0.0,59.063,72.0,70.0,1000.0,200.0,0.261,559.0,76.625,77.063,0.025,71.813,71.063,56.063,57.344,0.0,55.906,72.0,70.0,1000.0,200.0,0.207,497.5,76.813,75.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.627,11.712,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,530.5,541.5,303.0,528.5,531.0,520.0,1.078,8.359,6.238,21.149,1.177,0.292,-0.013,-0.001,-0.002,0.0
8292007,1156,1.0,1.0,1.0,1.0,100.0,53.298,40.0,40.0,40.0,1.0,1.0,1221.669,305.71,26.091,11.717,0.0,80.0,55.0,1.4,1845.5,1945.881,1763.95,359.351,54.717,73.331,72.917,81.498,51.476,1.383,2.439,0.403,70.88,56.593,88.545,47.611,0.0,72.573,135.492,95.141,133.827,35.265,53.198,48.014,-10.82,40.656,94.813,72.125,74.438,55.406,56.25,0.0,49.313,72.0,70.0,1000.0,200.0,0.26,319.75,74.0,72.188,-0.052,72.0,71.125,55.531,56.313,0.0,43.938,72.0,70.0,1000.0,200.0,0.187,473.0,77.563,77.938,0.009,72.063,70.625,55.625,56.719,0.0,59.406,72.0,70.0,1000.0,200.0,0.268,568.0,76.625,77.063,0.023,71.938,71.063,56.063,57.344,0.0,55.813,72.0,70.0,1000.0,200.0,0.212,504.25,76.813,75.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.615,11.705,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,530.5,541.5,303.0,529.5,531.0,520.0,1.077,8.33,6.241,20.75,1.222,0.306,-0.014,-0.0,-0.001,0.0
8292007,1157,1.0,1.0,1.0,1.0,100.0,53.407,40.0,40.0,40.0,1.0,1.0,1173.646,291.654,26.06,11.673,0.0,80.0,55.0,1.4,1872.25,1929.307,1735.766,356.879,54.932,73.225,73.022,81.287,51.583,1.387,2.475,0.392,70.865,56.716,88.545,47.527,0.0,72.895,139.561,95.035,137.668,35.265,53.302,48.087,-10.828,40.688,94.813,72.0,75.125,55.406,56.25,0.0,48.813,72.0,70.0,1000.0,200.0,0.272,325.25,74.0,72.063,-0.052,72.125,71.0,55.531,56.313,0.0,44.031,72.0,70.0,1000.0,200.0,0.189,476.75,77.563,77.875,0.01,72.063,70.688,55.625,56.719,0.0,59.906,72.0,70.0,1000.0,200.0,0.267,564.0,76.625,77.063,0.021,72.0,71.063,56.063,57.281,0.0,57.125,72.0,70.0,1000.0,200.0,0.207,497.5,76.813,75.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.612,11.705,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,530.5,541.5,303.0,529.0,531.0,520.0,1.108,8.298,7.078,20.79,1.174,0.292,-0.015,-0.0,-0.001,0.0
8292007,1158,1.0,1.0,1.0,1.0,100.0,52.817,40.0,40.0,40.0,1.0,1.0,1193.558,289.312,26.07,11.837,0.0,80.0,55.0,1.4,1872.5,1930.964,1730.806,364.116,54.717,73.437,73.022,81.498,51.476,1.413,2.45,0.388,70.864,56.691,88.573,47.414,0.0,72.573,136.38,95.035,134.935,35.265,53.302,48.087,-10.828,40.656,94.938,72.125,74.75,55.406,56.25,0.0,48.594,72.0,70.0,1000.0,200.0,0.273,326.75,74.125,72.188,-0.052,72.0,71.125,55.531,56.313,0.0,43.438,72.0,70.0,1000.0,200.0,0.19,478.5,77.563,77.938,0.01,71.875,70.688,55.625,56.719,0.0,58.875,72.0,70.0,1000.0,200.0,0.265,563.0,76.625,77.063,0.023,71.938,71.063,56.063,57.281,0.0,56.219,72.0,70.0,1000.0,200.0,0.209,498.75,76.688,75.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.602,11.696,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.5,530.5,541.5,303.25,528.5,531.0,520.0,0.911,8.415,5.41,21.082,1.194,0.289,-0.015,-0.001,-0.001,0.0
8292007,1159,1.0,1.0,1.0,1.0,100.0,52.955,40.0,40.0,40.0,1.0,1.0,1175.988,292.826,26.049,11.762,0.0,80.0,55.0,1.4,1872.5,1925.996,1734.113,368.354,54.825,73.331,72.812,81.393,51.583,1.421,2.429,0.395,70.86,56.691,88.601,47.47,0.0,72.681,135.64,95.46,133.827,35.338,53.407,48.16,-10.82,40.719,94.938,72.0,74.875,55.406,56.25,0.0,48.281,72.0,70.0,1000.0,200.0,0.272,325.25,74.0,72.063,-0.052,72.125,71.125,55.531,56.313,0.0,43.719,72.0,70.0,1000.0,200.0,0.19,476.75,77.563,77.938,0.01,71.688,71.0,55.656,56.719,0.0,58.969,72.0,70.0,1000.0,200.0,0.256,552.0,76.625,77.063,0.022,71.938,71.125,56.063,57.344,0.0,55.5,72.0,70.0,1000.0,200.0,0.215,508.75,76.688,75.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.604,11.691,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,530.5,541.5,303.25,529.0,531.0,520.0,1.175,8.346,6.784,20.948,1.176,0.293,-0.015,-0.001,-0.001,0.0
8292007,1200,1.0,1.0,1.0,1.0,100.0,53.382,40.0,40.0,40.0,1.0,1.0,1200.586,291.654,26.091,11.732,0.0,80.0,55.0,1.4,1864.0,1919.376,1715.95,358.908,55.04,73.437,73.022,81.498,51.69,1.429,2.461,0.392,70.847,56.684,88.573,47.555,0.0,72.895,139.635,95.779,137.815,35.412,53.302,48.232,-10.82,40.813,94.875,71.938,74.438,55.406,56.25,0.0,48.5,72.0,70.0,1000.0,200.0,0.266,321.0,74.0,72.188,-0.052,72.25,71.0,55.531,56.313,0.0,43.0,72.0,70.0,1000.0,200.0,0.199,491.0,77.563,77.875,0.01,72.063,70.625,55.656,56.719,0.0,58.719,72.0,70.0,1000.0,200.0,0.254,549.5,76.688,77.063,0.025,71.938,71.125,56.063,57.344,0.0,55.875,72.0,70.0,1000.0,200.0,0.208,497.0,76.813,75.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.612,11.702,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,530.5,541.5,303.25,528.5,531.0,519.5,1.083,8.407,6.813,20.891,1.201,0.292,-0.014,-0.0,-0.001,0.0
8292007,1201,1.0,1.0,1.0,1.0,100.0,52.611,40.0,40.0,40.0,1.0,1.0,1213.47,291.654,26.08,11.762,0.0,80.0,55.0,1.4,1850.5,1947.539,1722.548,361.214,54.717,73.225,72.707,81.498,51.476,1.379,2.432,0.392,70.804,56.639,88.461,47.611,0.0,72.895,136.676,95.248,135.23,35.265,53.302,48.087,-10.82,40.906,94.938,71.938,74.125,55.406,56.344,0.0,49.313,72.0,70.0,1000.0,200.0,0.256,316.25,74.0,72.188,-0.052,72.0,71.313,55.531,56.313,0.0,44.5,72.0,70.0,1000.0,200.0,0.188,472.5,77.688,77.938,0.01,72.375,70.375,55.625,56.719,0.0,60.125,72.0,70.0,1000.0,200.0,0.273,576.5,76.625,76.938,0.021,71.938,71.063,56.063,57.344,0.0,55.594,72.0,70.0,1000.0,200.0,0.209,501.25,76.688,75.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.294,6.347,5.863,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.0,530.5,541.5,303.25,527.5,531.0,519.5,0.91,8.361,5.416,20.949,1.213,0.292,-0.014,-0.0,-0.001,0.0
8292007,1202,1.0,1.0,1.0,1.0,100.0,53.198,40.0,40.0,40.0,1.0,1.0,1214.641,286.969,26.049,11.732,0.0,80.0,55.0,1.4,1890.0,1930.964,1740.73,372.41,55.04,73.437,72.601,81.604,51.583,1.44,2.443,0.381,70.893,56.743,88.742,48.031,0.0,73.003,135.344,95.779,133.753,35.338,53.616,48.16,-10.82,40.844,95.0,72.0,73.5,55.5,56.344,0.0,48.469,72.0,70.0,1000.0,200.0,0.269,325.0,74.0,72.188,-0.052,71.875,71.125,55.625,56.313,0.0,43.281,72.0,70.0,1000.0,200.0,0.196,481.75,77.563,77.938,0.01,71.688,70.375,55.625,56.719,0.0,59.875,72.0,70.0,1000.0,200.0,0.267,564.0,76.688,77.125,0.021,71.813,71.063,56.063,57.344,0.0,55.031,72.0,70.0,1000.0,200.0,0.213,502.0,76.563,75.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.307,6.357,5.872,6.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,530.0,541.5,303.25,529.0,531.0,519.5,1.047,8.23,5.954,20.895,1.215,0.287,-0.014,-0.001,-0.001,0.0
8292007,1203,1.0,1.0,1.0,1.0,100.0,52.634,40.0,40.0,40.0,1.0,1.0,1181.845,293.997,26.049,11.688,0.0,80.0,55.0,1.4,1890.0,1912.76,1714.301,359.453,55.04,73.119,72.076,81.287,51.69,1.433,2.472,0.399,70.801,56.676,88.489,48.62,0.0,73.218,136.232,95.885,134.565,35.412,53.198,48.087,-10.82,40.938,94.938,71.813,72.75,55.406,56.25,0.0,47.844,72.0,70.0,1000.0,200.0,0.274,327.0,73.875,72.188,-0.052,72.0,70.938,55.531,56.313,0.0,42.594,72.0,70.0,1000.0,200.0,0.2,486.25,77.563,77.875,0.01,71.625,70.375,55.875,56.719,0.0,58.5,72.0,70.0,1000.0,200.0,0.25,545.0,76.625,77.063,0.023,71.813,71.125,56.063,57.344,0.0,55.031,72.0,70.0,1000.0,200.0,0.204,495.25,76.563,74.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.302,6.352,5.87,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,530.5,541.5,303.25,528.5,531.0,519.5,1.076,8.329,6.237,20.577,1.182,0.294,-0.013,-0.0,-0.001,0.0
8292007,1204,1.0,1.0,1.0,1.0,100.0,52.766,40.0,40.0,40.0,1.0,1.0,1192.387,288.141,26.08,11.658,0.0,80.0,55.0,1.4,1849.0,1899.539,1712.653,355.629,55.04,73.013,71.865,81.287,51.583,1.436,2.432,0.384,70.749,56.594,88.181,48.984,0.0,73.218,135.492,95.035,133.901,35.265,53.093,47.941,-10.82,40.938,94.875,71.75,72.75,55.406,56.25,0.0,48.5,72.0,70.0,1000.0,200.0,0.261,319.0,73.875,72.063,-0.052,71.875,70.75,55.531,56.188,0.0,42.781,72.0,70.0,1000.0,200.0,0.188,475.25,77.563,77.938,0.01,71.688,70.438,55.625,56.719,0.0,57.656,72.0,70.0,1000.0,200.0,0.252,550.0,76.625,77.063,0.022,71.688,71.063,56.063,57.281,0.0,54.719,72.0,70.0,1000.0,200.0,0.204,494.25,76.563,75.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.294,6.35,5.87,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,530.5,541.5,303.25,529.5,530.5,519.5,1.026,8.289,5.961,20.527,1.192,0.288,-0.014,-0.001,-0.001,0.0
8292007,1205,1.0,1.0,1.0,1.0,100.0,52.192,40.0,40.0,40.0,1.0,1.0,1146.706,281.113,26.091,11.717,0.0,80.0,55.0,1.4,1838.0,1853.395,1699.483,340.497,54.717,72.907,71.76,81.182,51.369,1.49,2.414,0.388,70.506,56.405,88.068,49.208,0.0,72.895,139.487,95.035,137.668,35.412,53.093,48.087,-10.828,40.813,94.938,71.75,71.75,55.406,56.25,0.0,47.656,72.0,70.0,1000.0,200.0,0.265,322.5,73.875,72.188,-0.052,71.625,70.625,55.531,56.406,0.0,42.531,72.0,70.0,1000.0,200.0,0.178,459.0,77.563,77.938,0.01,71.625,70.375,55.625,56.719,0.0,57.688,72.0,70.0,1000.0,200.0,0.248,543.0,76.625,77.063,0.02,71.688,71.063,56.063,57.281,0.0,53.719,72.0,70.0,1000.0,200.0,0.193,479.0,76.563,75.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.297,6.353,5.872,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,530.0,541.5,303.0,528.0,531.0,519.5,1.068,8.4,6.81,20.629,1.147,0.281,-0.013,-0.001,-0.001,0.0
8292007,1206,1.0,1.0,1.0,1.0,100.0,51.896,40.0,40.0,40.0,1.0,1.0,1161.933,285.798,26.091,11.628,0.0,80.0,55.0,1.4,1810.0,1878.09,1692.909,344.706,54.825,72.801,71.655,81.182,51.262,1.452,2.403,0.384,70.338,56.309,88.265,49.516,0.0,73.325,137.342,94.929,135.895,35.412,52.989,47.941,-10.82,40.875,94.875,71.438,71.875,55.281,56.125,0.0,46.906,72.0,70.0,1000.0,200.0,0.263,320.5,73.875,72.063,-0.052,71.875,70.375,55.344,56.313,0.0,41.344,72.0,70.0,1000.0,200.0,0.185,467.25,77.563,77.938,0.009,71.688,70.188,55.625,56.719,0.0,57.844,72.0,70.0,1000.0,200.0,0.243,537.5,76.625,77.063,0.023,71.375,71.063,56.063,57.281,0.0,52.469,72.0,70.0,1000.0,200.0,0.193,481.5,76.563,74.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.294,6.349,5.867,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,530.0,541.5,303.0,528.5,530.5,519.5,0.89,8.289,5.421,20.236,1.162,0.286,-0.014,-0.0,-0.001,0.0
8292007,1207,1.0,1.0,1.0,1.0,100.0,51.612,40.0,40.0,40.0,1.0,1.0,1123.28,282.284,26.07,11.688,0.0,80.0,55.0,1.4,1810.0,1859.974,1683.06,334.444,54.61,72.801,71.655,81.287,51.155,1.433,2.407,0.384,70.11,56.102,88.237,49.516,0.0,73.218,135.344,95.566,133.901,35.412,52.989,47.941,-10.82,41.031,94.813,71.438,71.125,55.188,56.125,0.0,47.406,72.0,70.0,1000.0,200.0,0.249,311.75,73.813,72.063,-0.052,72.0,70.063,55.219,56.188,0.0,41.625,72.0,70.0,1000.0,200.0,0.184,470.25,77.438,77.938,0.009,71.875,69.813,55.5,56.594,0.0,57.375,72.0,70.0,1000.0,200.0,0.246,544.0,76.688,77.125,0.02,71.375,71.063,56.063,57.281,0.0,53.594,72.0,70.0,1000.0,200.0,0.18,464.0,76.563,75.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.286,6.345,5.864,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.5,530.0,541.5,303.0,526.5,530.0,520.0,0.946,8.331,5.405,20.34,1.123,0.282,-0.013,-0.001,-0.001,0.0
8292007,1208,1.0,1.0,1.0,1.0,100.0,50.943,40.0,40.0,40.0,1.0,1.0,1093.997,295.168,26.07,11.673,0.0,80.0,55.0,1.4,1796.25,1810.727,1687.983,319.491,54.502,72.907,71.655,81.393,51.048,1.478,2.414,0.403,69.755,56.075,87.844,49.825,0.0,73.433,136.158,95.991,134.639,35.338,52.78,47.941,-10.82,40.875,94.875,71.313,71.25,55.188,55.938,0.0,47.094,72.0,70.0,1000.0,200.0,0.25,312.75,73.813,72.188,-0.052,71.75,70.313,55.219,56.188,0.0,42.563,72.0,70.0,1000.0,200.0,0.174,454.0,77.563,77.938,0.009,71.75,70.125,55.5,56.594,0.0,58.313,72.0,70.0,1000.0,200.0,0.239,535.0,76.625,77.063,0.021,71.313,70.938,55.844,57.281,0.0,52.031,72.0,70.0,1000.0,200.0,0.174,454.0,76.563,75.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.292,6.347,5.868,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,530.0,541.5,303.0,526.0,530.0,520.0,0.986,8.435,5.688,20.435,1.094,0.295,-0.012,-0.0,-0.001,0.0
8292007,1209,1.0,1.0,1.0,1.0,100.0,49.998,40.0,40.0,40.0,1.0,1.0,1115.081,277.599,26.039,11.792,0.0,80.0,55.0,1.4,1767.0,1835.322,1665.042,336.904,54.502,72.801,71.55,81.182,51.048,1.452,2.356,0.399,69.721,55.786,88.209,49.741,0.0,73.433,136.158,95.46,134.565,35.265,52.884,47.868,-10.82,40.75,94.875,71.313,71.25,55.094,56.125,0.0,46.719,72.0,70.0,1000.0,200.0,0.245,309.5,73.813,72.063,-0.052,72.0,69.688,55.219,56.188,0.0,41.688,72.0,70.0,1000.0,200.0,0.188,473.5,77.563,77.938,0.01,71.75,69.75,55.375,56.594,0.0,57.594,72.0,70.0,1000.0,200.0,0.238,532.0,76.625,77.125,0.014,71.313,71.063,55.844,57.281,0.0,51.719,72.0,70.0,1000.0,200.0,0.168,446.75,76.563,75.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.294,6.344,5.867,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,529.0,541.5,303.0,527.5,528.5,520.0,1.019,8.435,5.958,20.644,1.115,0.278,-0.013,-0.001,-0.001,0.0
8292007,1210,1.0,1.0,1.0,1.0,100.0,49.575,40.0,40.0,40.0,1.0,1.0,1082.284,270.571,26.06,11.688,0.0,80.0,55.0,1.4,1750.0,1817.28,1651.969,334.346,54.179,72.801,71.445,81.182,50.834,1.433,2.356,0.392,69.568,55.614,88.265,49.853,0.0,73.218,139.413,95.035,137.668,35.265,52.78,47.65,-10.82,40.75,94.938,71.188,70.563,54.906,55.875,0.0,46.531,72.0,70.0,1000.0,200.0,0.245,309.5,73.813,72.063,-0.052,72.0,69.313,55.125,56.094,0.0,42.313,72.0,70.0,1000.0,200.0,0.178,460.25,77.563,77.938,0.01,71.75,69.75,55.281,56.531,0.0,56.906,72.0,70.0,1000.0,200.0,0.242,541.0,76.625,77.063,0.017,71.313,70.938,55.75,57.281,0.0,51.031,72.0,70.0,1000.0,200.0,0.166,443.75,76.563,74.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.345,5.863,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,529.0,541.0,303.0,526.5,528.0,520.0,1.025,8.265,6.525,20.108,1.082,0.271,-0.013,-0.001,-0.001,0.0
8292007,1211,1.0,1.0,1.0,1.0,100.0,48.608,40.0,40.0,40.0,1.0,1.0,1085.798,290.483,26.07,11.703,0.0,80.0,55.0,1.4,1750.0,1841.89,1684.701,325.49,54.179,72.695,71.445,81.182,50.834,1.421,2.374,0.403,69.501,55.594,88.517,49.965,0.0,73.218,136.528,95.141,135.008,35.265,52.884,47.65,-10.82,40.75,94.938,71.188,70.563,54.781,55.875,0.0,45.75,72.0,70.0,1000.0,200.0,0.245,308.75,73.563,72.063,-0.052,72.25,68.938,55.031,56.094,0.0,42.281,72.0,70.0,1000.0,200.0,0.192,478.5,77.563,77.938,0.01,71.688,69.813,55.281,56.531,0.0,57.625,72.0,70.0,1000.0,200.0,0.232,528.5,76.625,77.063,0.024,71.313,70.938,55.75,57.281,0.0,49.813,72.0,70.0,1000.0,200.0,0.161,438.25,76.563,74.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.299,6.355,5.87,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,529.0,541.0,303.0,527.0,527.0,520.0,0.957,8.226,5.691,20.133,1.086,0.29,-0.011,-0.001,-0.002,0.0
8292007,1212,1.0,1.0,1.0,1.0,100.0,47.886,40.0,40.0,40.0,1.0,1.0,1071.742,272.914,26.049,11.613,0.0,80.0,55.0,1.4,1752.25,1784.558,1643.811,317.263,54.394,72.695,71.34,81.393,50.941,1.421,2.324,0.381,69.221,55.457,88.461,50.021,0.0,73.54,135.64,95.673,133.974,35.265,53.093,47.504,-10.82,40.844,95.063,71.125,71.125,54.906,55.875,0.0,46.625,72.0,70.0,1000.0,200.0,0.23,299.5,73.813,72.063,-0.052,72.125,69.125,55.031,55.906,0.0,42.969,72.0,70.0,1000.0,200.0,0.187,478.0,77.563,77.875,0.009,71.75,69.75,55.281,56.531,0.0,57.75,72.0,70.0,1000.0,200.0,0.234,528.5,76.688,77.063,0.026,71.188,70.938,55.75,57.281,0.0,50.094,72.0,70.0,1000.0,200.0,0.151,425.5,76.313,74.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.304,6.36,5.875,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,529.0,541.0,303.0,526.0,526.5,520.0,1.086,7.972,6.234,19.743,1.072,0.273,-0.013,-0.0,-0.001,0.0
8292007,1213,1.0,1.0,1.0,1.0,100.0,46.635,40.0,40.0,40.0,1.0,1.0,1058.858,276.428,26.039,11.569,0.0,80.0,55.0,1.4,1735.0,1799.27,1634.034,322.475,54.179,72.589,71.34,81.287,50.941,1.406,2.342,0.399,69.154,55.374,88.657,50.049,0.0,73.433,136.084,95.779,134.639,35.265,53.198,47.504,-10.82,40.781,95.125,71.188,70.625,54.906,55.875,0.0,46.719,72.0,70.0,1000.0,200.0,0.227,297.25,73.563,72.063,-0.052,72.0,69.188,55.031,55.906,0.0,43.125,72.0,70.0,1000.0,200.0,0.188,477.75,77.563,77.875,0.009,71.875,69.625,55.281,56.438,0.0,57.531,72.0,70.0,1000.0,200.0,0.238,536.0,76.625,77.125,0.025,71.313,70.938,55.75,57.281,0.0,49.938,72.0,70.0,1000.0,200.0,0.149,421.75,76.313,74.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.344,5.863,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,529.0,540.5,303.0,527.0,526.0,520.0,0.934,7.896,5.404,19.668,1.059,0.276,-0.011,-0.0,-0.002,0.0
