DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,1214,1.0,1.0,1.0,1.0,100.0,46.574,40.0,40.0,40.0,1.0,1.0,1058.858,285.798,26.049,11.598,0.0,80.0,55.0,1.4,1736.0,1784.558,1656.868,317.239,54.502,72.589,71.129,81.182,51.048,1.41,2.338,0.381,69.064,55.298,88.713,50.077,0.0,73.647,137.268,95.248,135.23,35.119,53.302,47.358,-10.82,40.594,95.188,71.125,70.938,54.906,55.875,0.0,46.281,72.0,70.0,1000.0,200.0,0.229,299.0,73.563,72.063,-0.052,72.0,69.188,55.125,55.906,0.0,43.281,72.0,70.0,1000.0,200.0,0.188,477.75,77.688,77.875,0.009,71.875,69.625,55.281,56.438,0.0,58.375,72.0,70.0,1000.0,200.0,0.232,528.5,76.625,77.063,0.018,71.313,70.938,55.75,57.281,0.0,48.875,72.0,70.0,1000.0,200.0,0.148,421.5,76.313,74.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.294,6.349,5.866,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,528.5,540.5,303.0,525.0,525.5,520.0,1.263,7.807,7.622,19.718,1.059,0.286,-0.011,-0.0,-0.001,0.0
8292007,1215,1.0,1.0,1.0,1.0,100.0,45.447,40.0,40.0,40.0,1.0,1.0,1024.89,269.4,26.101,11.509,0.0,80.0,55.0,1.4,1739.25,1745.433,1630.779,317.802,54.502,72.376,71.129,81.076,51.155,1.452,2.346,0.388,68.911,55.206,88.882,50.161,0.0,73.647,138.969,95.035,137.446,35.192,53.825,47.286,-10.828,40.656,95.313,71.125,70.938,54.906,55.875,0.0,45.156,72.0,70.0,1000.0,200.0,0.23,300.0,73.5,72.063,-0.052,71.875,69.125,55.125,55.906,0.0,42.594,72.0,70.0,1000.0,200.0,0.181,466.75,77.563,77.875,0.01,71.75,69.813,55.375,56.438,0.0,57.031,72.0,70.0,1000.0,200.0,0.233,528.5,76.625,77.063,0.024,71.313,70.938,55.75,57.281,0.0,48.594,72.0,70.0,1000.0,200.0,0.144,413.0,76.313,74.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.345,5.86,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,528.5,540.5,303.0,525.5,525.5,520.0,0.905,7.47,5.705,19.335,1.025,0.269,-0.011,-0.0,-0.002,0.0
8292007,1216,1.0,1.0,1.0,1.0,100.0,45.235,40.0,40.0,40.0,1.0,1.0,994.436,265.886,26.039,11.524,0.0,80.0,55.0,1.4,1704.25,1706.465,1614.522,315.614,54.287,72.376,71.024,81.182,51.048,1.482,2.202,0.392,68.698,55.08,88.854,50.301,0.0,73.433,135.788,95.248,134.344,34.972,53.72,47.067,-10.82,40.594,95.25,71.125,70.625,55.094,55.938,0.0,37.625,72.0,70.0,1000.0,200.0,0.168,238.25,73.563,72.063,-0.052,72.0,69.125,55.125,55.906,0.0,42.406,72.0,70.0,1000.0,200.0,0.188,474.75,77.563,77.938,0.01,71.688,69.625,55.375,56.531,0.0,56.875,72.0,70.0,1000.0,200.0,0.232,527.0,76.625,77.125,0.02,71.375,70.938,55.75,57.281,0.0,47.906,72.0,70.0,1000.0,200.0,0.14,410.0,76.25,74.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.341,5.86,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,528.5,540.0,303.0,526.0,525.0,520.0,0.927,7.435,5.401,19.363,0.994,0.266,-0.011,-0.001,-0.001,0.0
8292007,1217,1.0,1.0,1.0,1.0,100.0,43.876,40.0,40.0,40.0,1.0,1.0,958.126,260.029,26.029,11.405,0.0,80.0,55.0,1.4,1704.25,1640.264,1559.522,280.522,54.502,72.589,71.235,81.604,50.941,1.425,2.144,0.392,68.457,54.805,88.237,50.329,0.0,73.54,137.49,96.204,135.599,34.679,53.72,46.703,-10.82,40.313,95.188,70.938,70.938,55.094,56.125,0.0,39.313,72.0,70.0,1000.0,200.0,0.122,217.375,73.563,72.063,-0.052,72.0,69.125,55.031,55.906,0.0,42.469,72.0,70.0,1000.0,200.0,0.188,473.75,77.563,77.875,0.009,71.688,69.563,55.281,56.531,0.0,57.25,72.0,70.0,1000.0,200.0,0.22,509.25,76.625,77.063,0.023,71.313,70.938,55.75,57.281,0.0,48.75,72.0,70.0,1000.0,200.0,0.131,393.75,76.25,74.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.347,5.863,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,528.0,540.0,303.0,525.5,525.0,520.0,1.192,7.202,7.067,19.052,0.958,0.26,-0.011,-0.0,-0.001,0.0
8292007,1218,1.0,1.0,1.0,1.0,100.0,42.811,40.0,40.0,40.0,1.0,1.0,951.098,256.515,26.039,11.479,0.0,80.0,55.0,1.4,1602.0,1653.144,1572.427,281.54,54.071,72.27,71.024,81.498,50.727,1.444,2.173,0.392,68.348,54.713,88.405,50.273,0.0,73.218,137.934,95.991,136.486,34.606,53.72,46.412,-10.82,40.281,95.188,71.125,71.125,54.906,56.125,0.0,38.313,72.0,70.0,1000.0,200.0,0.119,216.125,73.5,72.063,-0.052,71.75,68.813,55.031,55.906,0.0,41.219,72.0,70.0,1000.0,200.0,0.186,473.0,77.563,77.938,0.009,71.75,69.75,55.281,56.438,0.0,56.781,72.0,70.0,1000.0,200.0,0.22,514.0,76.688,77.063,0.02,71.188,71.063,55.75,57.281,0.0,48.063,72.0,70.0,1000.0,200.0,0.128,390.0,76.25,74.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.289,6.344,5.861,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,528.0,540.0,303.0,523.5,524.5,520.0,0.899,7.09,5.413,18.829,0.951,0.257,-0.011,-0.0,-0.001,0.0
8292007,1219,1.0,1.0,1.0,1.0,100.0,42.619,40.0,40.0,40.0,1.0,1.0,952.269,261.201,26.07,11.45,0.0,80.0,55.0,1.4,1597.375,1645.092,1559.522,279.189,54.071,72.27,70.919,81.498,50.62,1.44,2.148,0.403,67.997,54.582,88.713,50.217,0.0,73.218,135.64,95.885,134.196,34.386,53.929,46.12,-10.82,40.219,95.188,71.188,71.25,54.906,56.125,0.0,37.594,72.0,70.0,1000.0,200.0,0.118,212.375,73.563,72.063,-0.052,71.875,68.813,54.969,55.781,0.0,41.313,72.0,70.0,1000.0,200.0,0.184,469.25,77.563,77.938,0.01,71.688,69.25,55.281,56.438,0.0,56.813,72.0,70.0,1000.0,200.0,0.223,515.5,76.625,77.063,0.017,71.375,70.938,55.75,57.281,0.0,47.438,72.0,70.0,1000.0,200.0,0.123,380.5,76.25,74.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.289,6.344,5.864,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,528.0,539.5,303.0,524.0,524.5,520.0,0.947,6.875,5.408,18.668,0.952,0.261,-0.011,-0.001,-0.001,0.0
8292007,1220,1.0,1.0,1.0,1.0,100.0,41.401,40.0,40.0,40.0,1.0,1.0,958.126,261.201,26.049,11.509,0.0,80.0,55.0,1.4,1562.75,1624.19,1567.585,267.166,54.287,72.27,71.024,81.71,50.941,1.448,2.205,0.388,68.077,54.539,88.517,50.189,0.0,73.647,136.972,96.31,135.156,34.313,54.138,45.902,-10.82,40.125,95.25,71.188,71.125,54.906,56.125,0.0,38.375,72.0,70.0,1000.0,200.0,0.107,204.125,73.563,72.063,-0.052,71.875,68.813,55.031,55.781,0.0,41.625,72.0,70.0,1000.0,200.0,0.179,466.0,77.563,77.938,0.009,71.75,69.625,55.063,56.438,0.0,56.781,72.0,70.0,1000.0,200.0,0.22,513.5,76.625,77.063,0.021,71.313,71.063,55.75,57.281,0.0,46.781,72.0,70.0,1000.0,200.0,0.126,388.5,76.25,74.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.289,6.342,5.863,6.164,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,528.5,539.0,303.0,524.0,524.5,520.0,1.163,6.728,6.793,18.532,0.958,0.261,-0.011,-0.0,-0.001,0.0
8292007,1221,1.0,1.0,1.0,1.0,100.0,40.277,40.0,40.0,40.0,1.0,1.0,911.274,260.029,26.049,11.435,0.0,80.0,55.0,1.4,1562.75,1611.351,1549.858,254.883,54.287,72.164,71.024,81.71,50.834,1.429,2.184,0.392,67.94,54.432,88.545,50.077,0.0,73.647,137.49,95.991,135.969,34.166,54.242,45.61,-10.82,39.969,95.438,71.313,71.563,54.906,56.125,0.0,37.969,72.0,70.0,1000.0,200.0,0.107,204.625,73.375,72.063,-0.052,71.875,68.938,55.031,55.781,0.0,42.25,72.0,70.0,1000.0,200.0,0.174,459.25,77.563,77.875,0.01,71.75,69.625,55.063,56.438,0.0,56.75,72.0,70.0,1000.0,200.0,0.219,512.0,76.625,77.063,0.021,71.313,71.063,55.75,57.281,0.0,47.156,72.0,70.0,1000.0,200.0,0.117,372.0,76.25,74.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.278,6.337,5.86,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,528.0,539.0,303.0,524.0,524.0,520.0,0.955,6.518,5.688,18.184,0.911,0.26,-0.01,-0.0,-0.001,0.0
8292007,1222,1.0,1.0,1.0,1.0,100.0,39.532,40.0,40.0,40.0,1.0,1.0,919.473,255.344,26.039,11.42,0.0,80.0,55.0,1.4,1548.375,1612.955,1543.422,270.711,54.287,72.482,71.34,81.815,50.941,1.413,2.18,0.395,67.889,54.262,88.826,50.021,0.0,73.755,135.344,95.779,133.827,34.02,54.451,45.465,-10.82,39.969,95.438,71.313,71.625,54.906,56.25,0.0,37.844,72.0,70.0,1000.0,200.0,0.106,203.625,73.375,72.063,-0.052,72.0,68.938,55.031,55.781,0.0,42.313,72.0,70.0,1000.0,200.0,0.181,467.0,77.563,77.938,0.009,71.75,69.75,55.063,56.438,0.0,56.594,72.0,70.0,1000.0,200.0,0.218,510.75,76.625,77.063,0.021,71.375,71.063,55.75,57.281,0.0,46.25,72.0,70.0,1000.0,200.0,0.115,370.25,76.25,74.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.272,6.333,5.855,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,528.0,539.0,303.0,524.5,524.0,520.0,0.998,6.397,5.675,18.162,0.919,0.255,-0.01,-0.0,-0.001,0.0
8292007,1223,1.0,1.0,1.0,1.0,100.0,39.165,40.0,40.0,40.0,1.0,1.0,955.783,260.029,26.019,11.36,0.0,80.0,55.0,1.4,1551.0,1617.768,1574.042,257.59,54.502,72.27,71.129,81.815,51.048,1.467,2.137,0.381,67.739,54.253,88.77,49.965,0.0,73.647,139.043,96.416,137.224,33.873,54.66,45.173,-10.82,39.75,95.438,71.438,71.75,54.906,56.25,0.0,37.5,72.0,70.0,1000.0,200.0,0.106,204.0,73.5,71.938,-0.052,71.875,68.938,55.031,55.781,0.0,42.563,72.0,70.0,1000.0,200.0,0.172,455.25,77.563,77.875,0.01,71.875,69.75,55.281,56.438,0.0,56.781,72.0,70.0,1000.0,200.0,0.23,524.5,76.625,77.063,0.018,71.375,71.125,55.75,57.281,0.0,47.031,72.0,70.0,1000.0,200.0,0.111,364.25,76.125,74.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.272,6.329,5.847,6.149,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,528.5,538.5,303.0,523.5,524.0,520.0,1.11,6.175,6.792,17.839,0.956,0.26,-0.012,-0.0,-0.001,0.0
8292007,1224,1.0,1.0,1.0,1.0,100.0,38.658,40.0,40.0,40.0,1.0,1.0,918.302,256.515,26.06,11.464,0.0,80.0,55.0,1.4,1552.5,1603.336,1546.639,259.965,54.179,72.27,71.129,81.71,50.941,1.421,2.09,0.384,67.722,54.194,88.966,49.909,0.0,73.433,137.712,96.097,136.264,33.8,54.765,45.028,-10.82,39.781,95.438,71.438,71.75,54.906,56.125,0.0,37.469,72.0,70.0,1000.0,200.0,0.105,203.125,73.375,72.063,-0.052,71.625,69.188,55.031,55.781,0.0,41.625,72.0,70.0,1000.0,200.0,0.171,447.0,77.438,77.938,0.01,71.75,69.563,55.281,56.438,0.0,57.063,72.0,70.0,1000.0,200.0,0.221,512.5,76.625,77.063,0.021,71.375,71.25,55.75,57.281,0.0,46.469,72.0,70.0,1000.0,200.0,0.11,362.25,76.125,74.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.337,5.855,6.158,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,528.0,538.5,303.25,523.0,524.0,520.0,0.907,6.14,5.417,17.888,0.918,0.257,-0.01,-0.001,-0.001,0.0
8292007,1225,1.0,1.0,1.0,1.0,100.0,37.75,40.0,40.0,40.0,1.0,1.0,931.186,258.858,26.039,11.375,0.0,80.0,55.0,1.4,1543.75,1595.329,1538.598,256.888,54.502,72.27,71.024,81.921,51.048,1.452,2.129,0.403,67.569,54.144,89.022,50.021,0.0,73.647,135.27,95.991,133.753,33.8,54.974,44.882,-10.82,39.656,95.438,71.5,72.063,55.094,56.25,0.0,37.031,72.0,70.0,1000.0,200.0,0.106,204.0,73.375,71.938,-0.052,71.75,69.313,55.125,55.906,0.0,41.531,72.0,70.0,1000.0,200.0,0.166,443.5,77.438,77.938,0.008,71.625,69.438,55.375,56.438,0.0,56.375,72.0,70.0,1000.0,200.0,0.218,509.25,76.625,77.063,0.022,71.5,71.25,55.75,57.344,0.0,45.563,72.0,70.0,1000.0,200.0,0.116,369.0,76.125,74.813,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.275,6.334,5.843,6.15,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.5,527.5,538.0,302.75,524.5,524.0,520.0,1.006,5.953,5.675,17.518,0.931,0.259,-0.011,-0.001,-0.001,0.0
8292007,1226,1.0,1.0,1.0,1.0,100.0,36.796,40.0,40.0,40.0,1.0,1.0,880.82,250.659,25.998,11.494,0.0,80.0,55.0,1.4,1543.75,1561.778,1519.332,256.765,54.287,72.27,71.129,82.027,51.048,1.44,2.072,0.384,67.55,54.065,88.966,49.993,0.0,73.54,137.416,96.735,135.378,33.8,55.183,44.736,-10.828,39.688,95.5,71.5,71.875,55.094,56.344,0.0,36.844,72.0,70.0,1000.0,200.0,0.106,203.625,73.375,71.938,-0.052,71.563,69.125,55.125,55.906,0.0,40.969,72.0,70.0,1000.0,200.0,0.163,438.5,77.563,77.938,0.007,71.75,69.75,55.375,56.531,0.0,56.875,72.0,70.0,1000.0,200.0,0.211,502.75,76.625,77.063,0.017,71.5,71.438,55.844,57.344,0.0,45.75,72.0,70.0,1000.0,200.0,0.112,364.5,76.125,74.813,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.286,6.337,5.85,6.162,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,528.0,537.5,303.0,525.0,524.0,520.0,1.302,5.878,7.607,17.468,0.881,0.251,-0.011,-0.0,-0.001,0.0
8292007,1227,1.0,1.0,1.0,1.0,100.0,36.143,40.0,40.0,40.0,1.0,1.0,880.82,250.659,26.049,11.494,0.0,80.0,55.0,1.4,1508.375,1545.847,1519.332,245.383,54.287,72.482,71.34,82.027,51.048,1.383,2.072,0.388,67.404,53.972,88.826,50.049,0.0,73.433,138.378,96.416,136.781,33.727,55.183,44.518,-10.82,39.5,95.438,71.438,71.75,55.094,56.25,0.0,36.688,72.0,70.0,1000.0,200.0,0.106,203.0,73.375,71.938,-0.052,71.875,69.125,55.125,56.094,0.0,41.813,72.0,70.0,1000.0,200.0,0.159,441.0,77.438,77.938,0.007,71.75,69.125,55.375,56.531,0.0,56.0,72.0,70.0,1000.0,200.0,0.211,501.75,76.625,77.063,0.017,71.5,71.563,55.844,57.344,0.0,46.438,72.0,70.0,1000.0,200.0,0.106,355.5,76.125,74.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.279,6.334,5.847,6.155,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.5,528.0,537.5,303.0,525.0,523.5,520.0,0.991,5.781,5.971,17.237,0.881,0.251,-0.011,-0.001,-0.001,0.0
8292007,1228,1.0,1.0,1.0,1.0,100.0,36.262,40.0,40.0,40.0,1.0,1.0,922.987,245.974,26.06,11.524,0.0,80.0,55.0,1.4,1508.125,1547.438,1516.125,248.816,54.61,72.376,71.235,82.344,51.262,1.429,2.079,0.381,67.385,53.909,89.022,50.105,0.0,73.755,135.492,96.204,133.974,33.507,55.705,44.445,-10.82,39.313,95.563,71.5,71.75,55.094,56.344,0.0,36.563,72.0,70.0,1000.0,200.0,0.105,202.5,73.25,71.938,-0.052,71.875,68.688,55.125,56.094,0.0,41.344,72.0,70.0,1000.0,200.0,0.165,448.5,77.563,77.875,0.01,71.688,69.813,55.281,56.531,0.0,55.906,72.0,70.0,1000.0,200.0,0.21,501.75,76.625,77.063,0.02,71.5,71.563,55.844,57.438,0.0,46.063,72.0,70.0,1000.0,200.0,0.105,354.75,76.125,74.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.324,6.374,5.888,6.193,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,528.0,537.0,303.0,524.0,523.5,520.0,1.007,5.678,5.683,17.518,0.923,0.246,-0.01,-0.0,-0.001,0.0
8292007,1229,1.0,1.0,1.0,1.0,100.0,35.56,40.0,40.0,40.0,1.0,1.0,906.589,255.344,26.07,11.539,0.0,80.0,55.0,1.4,1511.5,1561.778,1527.354,247.828,54.717,72.27,71.129,82.344,51.262,1.433,2.129,0.377,67.336,53.856,88.938,50.161,0.0,73.755,136.38,96.841,134.491,33.507,55.705,44.445,-10.82,39.469,95.5,71.5,72.063,55.188,56.344,0.0,36.188,72.0,70.0,1000.0,200.0,0.106,203.5,73.25,71.938,-0.052,71.875,68.813,55.219,56.094,0.0,42.188,72.0,70.0,1000.0,200.0,0.162,439.0,77.563,77.938,0.01,71.875,69.625,55.5,56.594,0.0,55.75,72.0,70.0,1000.0,200.0,0.213,505.25,76.688,77.063,0.02,71.5,71.563,55.844,57.438,0.0,45.0,72.0,70.0,1000.0,200.0,0.107,357.75,76.0,74.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.316,6.366,5.881,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.0,537.0,303.0,524.0,523.5,519.5,1.246,5.686,7.073,17.541,0.907,0.255,-0.01,-0.001,-0.001,0.0
8292007,1230,1.0,1.0,1.0,1.0,100.0,35.162,40.0,40.0,40.0,1.0,1.0,921.816,258.858,26.08,11.45,0.0,80.0,55.0,1.4,1510.5,1577.738,1530.565,253.304,54.502,72.482,71.445,82.132,51.262,1.394,2.111,0.388,67.34,53.857,88.938,50.133,0.0,73.54,138.969,96.522,137.446,33.433,55.705,44.227,-10.82,39.313,95.438,71.5,72.188,55.281,56.438,0.0,36.094,72.0,70.0,1000.0,200.0,0.105,202.5,73.375,71.938,-0.052,72.0,68.688,55.219,56.094,0.0,40.969,72.0,70.0,1000.0,200.0,0.174,458.0,77.563,77.875,0.009,71.875,69.563,55.625,56.594,0.0,56.406,72.0,70.0,1000.0,200.0,0.209,499.5,76.625,77.125,0.022,71.813,71.688,56.063,57.438,0.0,45.875,72.0,70.0,1000.0,200.0,0.105,355.25,76.0,74.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.327,6.38,5.893,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,527.0,537.0,303.0,522.0,523.0,519.5,0.936,5.549,5.7,17.177,0.922,0.259,-0.011,-0.0,-0.002,0.0
8292007,1231,1.0,1.0,1.0,1.0,100.0,34.945,40.0,40.0,40.0,1.0,1.0,889.019,247.145,26.049,11.494,0.0,80.0,55.0,1.4,1508.5,1522.006,1496.911,238.876,54.61,72.27,71.235,82.132,51.369,1.421,2.093,0.392,67.275,53.89,88.826,50.161,0.0,73.54,135.64,96.097,134.122,33.433,55.81,44.299,-10.82,39.156,95.563,71.5,72.25,55.406,56.438,0.0,37.531,72.0,70.0,1000.0,200.0,0.097,194.625,73.25,71.938,-0.052,71.875,69.125,55.344,56.188,0.0,42.063,72.0,70.0,1000.0,200.0,0.163,438.5,77.563,77.875,0.009,71.75,69.625,55.625,56.594,0.0,56.0,72.0,70.0,1000.0,200.0,0.206,493.75,76.625,77.063,0.018,71.813,71.75,56.063,57.438,0.0,45.5,72.0,70.0,1000.0,200.0,0.105,356.0,76.0,74.813,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.378,5.891,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,527.5,536.5,303.0,523.0,523.0,520.0,1.0,5.581,5.68,17.358,0.889,0.247,-0.01,-0.0,-0.001,0.0
8292007,1232,1.0,1.0,1.0,1.0,100.0,35.171,40.0,40.0,40.0,1.0,1.0,917.13,254.173,26.08,11.479,0.0,80.0,55.0,1.4,1508.5,1552.216,1500.111,252.257,54.825,72.27,71.235,82.238,51.583,1.421,2.137,0.384,67.289,53.831,89.022,50.049,0.0,73.862,135.27,96.947,133.605,33.433,56.018,44.008,-10.82,39.5,95.438,71.75,72.375,55.281,56.563,0.0,36.563,72.0,70.0,1000.0,200.0,0.104,202.25,73.25,71.938,-0.052,71.875,69.188,55.344,56.188,0.0,42.219,72.0,70.0,1000.0,200.0,0.167,448.0,77.563,77.875,0.01,71.75,69.813,55.625,56.594,0.0,56.031,72.0,70.0,1000.0,200.0,0.204,492.0,76.625,77.063,0.021,71.688,71.75,56.063,57.563,0.0,46.406,72.0,70.0,1000.0,200.0,0.104,353.25,76.0,74.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.314,6.365,5.881,6.188,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,527.5,536.5,303.0,522.0,523.5,519.5,1.133,5.375,6.239,16.871,0.917,0.254,-0.01,-0.0,-0.001,0.0
8292007,1233,1.0,1.0,1.0,1.0,100.0,34.666,40.0,40.0,40.0,1.0,1.0,925.33,254.173,26.06,11.539,0.0,80.0,55.0,1.4,1495.0,1566.563,1527.354,249.586,54.61,72.27,71.235,82.238,51.476,1.429,2.09,0.392,67.28,53.822,89.022,50.161,0.0,73.647,135.936,96.841,134.344,33.36,56.018,44.081,-10.82,39.406,95.438,71.5,72.188,55.406,56.563,0.0,36.375,72.0,70.0,1000.0,200.0,0.105,202.25,73.25,71.938,-0.052,72.0,69.188,55.344,56.313,0.0,42.406,72.0,70.0,1000.0,200.0,0.167,448.25,77.563,77.875,0.01,71.875,69.813,55.625,56.719,0.0,55.313,72.0,70.0,1000.0,200.0,0.209,503.25,76.625,77.063,0.021,71.688,71.813,56.063,57.563,0.0,45.5,72.0,70.0,1000.0,200.0,0.104,352.75,76.0,74.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.316,6.369,5.881,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,527.0,536.5,303.25,523.0,523.5,519.5,1.061,5.46,5.959,17.194,0.925,0.254,-0.01,-0.0,-0.001,0.0
8292007,1234,1.0,1.0,1.0,1.0,100.0,34.968,40.0,40.0,40.0,1.0,1.0,911.274,257.687,26.091,11.628,0.0,80.0,55.0,1.4,1500.5,1549.031,1512.92,245.704,54.717,72.482,71.445,82.238,51.476,1.448,2.126,0.373,67.212,53.77,88.854,50.189,0.0,73.647,137.416,95.991,135.452,33.36,55.914,44.081,-10.828,39.344,95.5,71.75,72.438,55.406,56.563,0.0,35.969,72.0,70.0,1000.0,200.0,0.106,203.5,73.25,71.938,-0.052,72.0,69.125,55.531,56.313,0.0,41.0,72.0,70.0,1000.0,200.0,0.169,451.0,77.438,77.875,0.01,71.75,70.125,55.656,56.813,0.0,56.125,72.0,70.0,1000.0,200.0,0.202,489.0,76.625,77.063,0.017,71.813,71.813,56.125,57.75,0.0,45.375,72.0,70.0,1000.0,200.0,0.105,355.0,76.0,74.813,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.32,6.369,5.881,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,527.5,536.0,303.0,523.5,523.0,519.5,1.237,5.527,7.357,17.327,0.911,0.258,-0.01,-0.001,-0.001,0.0
8292007,1235,1.0,1.0,1.0,1.0,100.0,34.832,40.0,40.0,40.0,1.0,1.0,872.621,250.659,26.091,11.509,0.0,80.0,55.0,1.4,1498.25,1556.995,1517.729,250.558,55.04,72.589,71.445,82.132,51.583,1.394,2.093,0.381,67.116,53.687,88.826,50.217,0.0,73.97,138.599,95.991,137.003,33.433,56.018,44.081,-10.82,39.469,95.375,71.75,72.25,55.5,56.563,0.0,37.563,72.0,70.0,1000.0,200.0,0.095,194.625,73.188,71.938,-0.052,71.875,69.125,55.344,56.313,0.0,40.938,72.0,70.0,1000.0,200.0,0.167,447.75,77.563,77.875,0.01,72.063,69.625,55.656,56.813,0.0,56.188,72.0,70.0,1000.0,200.0,0.211,505.5,76.625,77.063,0.016,71.813,72.063,56.125,57.563,0.0,45.406,72.0,70.0,1000.0,200.0,0.104,352.0,76.0,74.813,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.317,6.369,5.878,6.188,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,527.5,536.0,303.0,521.5,523.0,519.5,0.977,5.426,5.976,17.032,0.873,0.251,-0.01,-0.0,-0.001,0.0
8292007,1236,1.0,1.0,1.0,1.0,100.0,34.448,40.0,40.0,40.0,1.0,1.0,884.334,249.488,26.049,11.628,0.0,80.0,55.0,1.4,1498.25,1542.664,1500.111,246.676,54.825,72.589,71.55,82.344,51.583,1.398,2.043,0.384,67.116,53.712,88.826,50.245,0.0,73.862,135.418,96.31,133.901,33.36,56.332,44.008,-10.82,39.344,95.438,71.75,72.25,55.406,56.75,0.0,36.313,72.0,70.0,1000.0,200.0,0.105,203.125,73.25,71.875,-0.052,71.875,69.313,55.531,56.313,0.0,41.438,72.0,70.0,1000.0,200.0,0.159,433.5,77.563,77.875,0.01,71.875,69.625,55.656,56.813,0.0,56.063,72.0,70.0,1000.0,200.0,0.206,495.5,76.625,77.063,0.023,71.938,72.063,56.125,57.75,0.0,44.938,72.0,70.0,1000.0,200.0,0.104,353.75,76.0,74.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.374,5.881,6.193,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,527.0,536.0,303.0,523.5,523.5,519.5,1.01,5.39,5.677,17.209,0.884,0.249,-0.01,-0.0,-0.001,0.0
8292007,1237,1.0,1.0,1.0,1.0,100.0,34.861,40.0,40.0,40.0,1.0,1.0,899.561,253.001,26.039,11.524,0.0,80.0,55.0,1.4,1486.25,1568.158,1524.144,253.739,54.932,72.589,71.55,82.238,51.69,1.394,2.093,0.392,67.083,53.658,88.77,50.329,0.0,73.862,137.712,96.947,135.673,33.36,56.436,44.008,-10.82,39.5,95.313,71.75,72.25,55.5,56.906,0.0,36.156,72.0,70.0,1000.0,200.0,0.105,202.5,73.188,71.875,-0.052,72.0,69.188,55.625,56.406,0.0,40.344,72.0,70.0,1000.0,200.0,0.167,446.5,77.563,77.875,0.01,72.063,69.75,55.656,56.813,0.0,56.063,72.0,70.0,1000.0,200.0,0.213,505.5,76.625,77.063,0.017,71.938,72.063,56.219,57.75,0.0,45.531,72.0,70.0,1000.0,200.0,0.104,352.5,75.938,74.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.314,6.375,5.881,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,527.0,536.0,303.0,523.0,523.0,519.5,1.302,5.318,7.622,17.055,0.9,0.253,-0.01,-0.0,-0.001,0.0
8292007,1238,1.0,1.0,1.0,1.0,100.0,34.375,40.0,40.0,40.0,1.0,1.0,918.302,262.372,26.08,11.613,0.0,80.0,55.0,1.4,1501.625,1580.934,1546.639,242.605,55.04,72.376,71.34,82.238,51.69,1.406,2.079,0.406,67.116,53.652,88.629,50.357,0.0,73.97,138.747,96.629,137.224,33.433,56.332,44.008,-10.82,39.188,95.25,71.813,72.25,55.5,56.75,0.0,36.906,72.0,70.0,1000.0,200.0,0.1,196.25,73.188,71.938,-0.052,72.0,69.313,55.625,56.406,0.0,41.594,72.0,70.0,1000.0,200.0,0.165,445.75,77.438,77.875,0.009,72.188,69.813,55.875,57.0,0.0,56.281,72.0,70.0,1000.0,200.0,0.218,515.0,76.625,77.063,0.021,71.938,72.063,56.219,57.75,0.0,45.563,72.0,70.0,1000.0,200.0,0.104,353.0,75.938,74.813,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.375,5.881,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,527.5,535.5,303.0,521.0,523.5,519.5,0.943,5.363,5.7,17.068,0.918,0.262,-0.01,-0.001,-0.001,0.0
8292007,1239,1.0,1.0,1.0,1.0,100.0,35.129,40.0,40.0,40.0,1.0,1.0,917.13,249.488,26.091,11.569,0.0,80.0,55.0,1.4,1499.625,1576.141,1514.523,252.115,55.148,72.589,71.55,82.344,51.798,1.402,2.111,0.377,67.098,53.648,88.798,50.413,0.0,74.077,135.566,96.416,134.122,33.433,56.436,44.081,-10.82,39.469,95.25,71.75,72.375,55.688,56.906,0.0,37.219,72.0,70.0,1000.0,200.0,0.099,197.5,73.188,71.875,-0.052,72.125,69.313,55.625,56.406,0.0,41.781,72.0,70.0,1000.0,200.0,0.167,446.25,77.438,77.875,0.01,72.188,70.0,55.875,57.0,0.0,56.531,72.0,70.0,1000.0,200.0,0.22,515.0,76.625,77.125,0.019,71.938,72.188,56.219,57.875,0.0,45.563,72.0,70.0,1000.0,200.0,0.103,351.25,75.938,74.813,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.304,6.363,5.872,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,527.0,535.5,303.0,523.5,523.5,519.5,0.962,5.355,5.412,17.121,0.917,0.249,-0.01,-0.001,-0.001,0.0
8292007,1240,1.0,1.0,1.0,1.0,100.0,35.454,40.0,40.0,40.0,1.0,1.0,897.218,249.488,26.029,11.554,0.0,80.0,55.0,1.4,1505.75,1579.336,1519.332,254.565,55.255,72.482,71.445,82.238,51.798,1.387,2.126,0.373,67.119,53.695,88.77,50.441,0.0,74.292,135.566,97.053,133.974,33.36,56.541,44.081,-10.82,39.625,95.25,71.813,72.375,55.688,56.906,0.0,36.469,72.0,70.0,1000.0,200.0,0.104,202.125,73.188,71.875,-0.052,72.0,69.313,55.75,56.5,0.0,42.031,72.0,70.0,1000.0,200.0,0.167,446.5,77.438,77.875,0.01,72.063,69.813,55.875,57.0,0.0,56.531,72.0,70.0,1000.0,200.0,0.216,509.25,76.625,77.063,0.021,71.938,72.188,56.344,57.875,0.0,44.781,72.0,70.0,1000.0,200.0,0.103,350.5,75.938,74.813,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.372,5.883,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,527.0,535.5,303.0,523.5,523.0,519.5,1.076,5.344,5.953,17.216,0.897,0.249,-0.01,-0.001,-0.001,0.0
8292007,1241,1.0,1.0,1.0,1.0,100.0,35.658,40.0,40.0,40.0,1.0,1.0,908.931,253.001,26.07,11.539,0.0,80.0,55.0,1.4,1505.75,1564.968,1512.92,253.466,55.255,72.589,71.55,82.344,51.798,1.383,2.104,0.384,67.114,53.69,88.713,50.385,0.0,74.399,136.084,96.735,134.491,33.507,56.332,44.154,-10.828,39.406,95.25,71.813,72.375,55.688,56.75,0.0,36.406,72.0,70.0,1000.0,200.0,0.104,201.75,73.0,71.875,-0.052,72.0,69.375,55.75,56.5,0.0,42.25,72.0,70.0,1000.0,200.0,0.167,447.0,77.563,77.875,0.01,71.875,70.125,55.969,57.0,0.0,56.281,72.0,70.0,1000.0,200.0,0.219,511.5,76.625,77.063,0.017,71.938,72.25,56.344,57.875,0.0,45.156,72.0,70.0,1000.0,200.0,0.103,351.25,75.938,74.813,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.317,6.372,5.881,6.193,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,527.0,535.5,303.0,522.0,523.5,519.5,1.055,5.383,5.965,17.074,0.909,0.253,-0.009,-0.0,-0.001,0.0
8292007,1242,1.0,1.0,1.0,1.0,100.0,35.8,40.0,40.0,40.0,1.0,1.0,887.848,245.974,26.08,11.524,0.0,80.0,55.0,1.4,1514.625,1533.123,1503.311,249.037,55.255,72.482,71.34,82.238,51.798,1.455,2.093,0.381,67.056,53.706,88.517,50.469,0.0,74.292,136.602,96.204,134.861,33.58,56.332,44.081,-10.82,39.313,95.25,71.75,72.063,55.813,56.906,0.0,36.156,72.0,70.0,1000.0,200.0,0.104,202.5,73.0,71.875,-0.052,71.875,69.313,55.75,56.5,0.0,42.219,72.0,70.0,1000.0,200.0,0.168,449.25,77.563,77.875,0.01,71.75,69.813,55.969,57.0,0.0,56.531,72.0,70.0,1000.0,200.0,0.201,489.5,76.625,77.063,0.015,71.938,72.25,56.344,57.938,0.0,44.844,72.0,70.0,1000.0,200.0,0.103,352.5,75.938,74.813,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.314,6.372,5.881,6.193,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,527.0,535.5,303.25,522.0,523.5,519.5,1.124,5.319,6.521,16.818,0.888,0.246,-0.009,-0.0,-0.001,0.0
8292007,1243,1.0,1.0,1.0,1.0,100.0,35.981,40.0,40.0,40.0,1.0,1.0,871.45,261.201,26.08,11.479,0.0,80.0,55.0,1.4,1493.75,1545.847,1545.031,238.237,55.04,72.695,71.55,82.238,51.69,1.394,2.122,0.388,67.005,53.64,88.349,50.525,0.0,74.184,139.339,96.204,137.741,33.58,56.332,44.081,-10.82,39.156,95.188,71.813,72.25,55.688,56.969,0.0,37.313,72.0,70.0,1000.0,200.0,0.097,194.375,73.188,71.875,-0.052,71.75,68.938,55.75,56.5,0.0,41.406,72.0,70.0,1000.0,200.0,0.163,437.0,77.563,77.875,0.009,72.063,70.0,55.875,57.0,0.0,55.688,72.0,70.0,1000.0,200.0,0.208,501.25,76.625,77.063,0.021,71.938,72.375,56.344,57.938,0.0,44.281,72.0,70.0,1000.0,200.0,0.105,354.25,75.938,74.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.312,6.372,5.881,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,527.0,535.5,303.0,521.0,523.5,519.5,0.966,5.298,5.98,16.752,0.871,0.261,-0.01,-0.0,-0.001,0.0
8292007,1244,1.0,1.0,1.0,1.0,100.0,35.731,40.0,40.0,40.0,1.0,1.0,892.533,262.372,26.019,11.524,0.0,80.0,55.0,1.4,1490.5,1560.183,1525.749,246.602,55.148,72.695,71.55,82.344,51.798,1.417,2.079,0.406,67.04,53.636,88.629,50.329,0.0,74.507,135.936,96.31,134.565,33.653,56.332,44.154,-10.828,39.156,95.125,71.813,72.75,55.688,57.063,0.0,36.688,72.0,70.0,1000.0,200.0,0.103,200.625,73.0,71.875,-0.052,71.875,69.188,55.75,56.5,0.0,40.375,72.0,70.0,1000.0,200.0,0.167,448.25,77.438,77.875,0.01,72.188,69.625,55.969,57.0,0.0,56.0,72.0,70.0,1000.0,200.0,0.214,509.75,76.625,77.125,0.021,71.938,72.25,56.344,57.938,0.0,45.063,72.0,70.0,1000.0,200.0,0.097,338.25,75.938,74.813,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.305,6.358,5.868,6.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,527.0,535.5,303.0,523.5,523.5,519.5,0.9,5.336,5.124,16.818,0.893,0.262,-0.009,-0.001,-0.002,0.0
8292007,1245,1.0,1.0,1.0,1.0,100.0,35.588,40.0,40.0,40.0,1.0,1.0,910.103,249.488,26.049,11.569,0.0,80.0,55.0,1.4,1490.5,1612.955,1536.991,257.782,55.148,72.695,71.655,82.555,51.798,1.356,2.108,0.377,66.994,53.581,88.742,50.385,0.0,74.507,136.454,97.16,134.639,33.727,56.436,44.227,-10.82,39.406,95.125,71.813,72.375,55.688,56.906,0.0,36.469,72.0,70.0,1000.0,200.0,0.104,201.5,73.0,71.875,-0.052,72.0,69.188,55.75,56.5,0.0,41.5,72.0,70.0,1000.0,200.0,0.169,446.5,77.563,77.875,0.009,72.313,69.75,55.969,57.0,0.0,56.719,72.0,70.0,1000.0,200.0,0.217,514.5,76.625,77.063,0.021,71.938,72.375,56.438,57.938,0.0,44.875,72.0,70.0,1000.0,200.0,0.1,346.5,75.75,74.813,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.286,6.347,5.858,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,527.5,535.0,303.0,523.5,524.0,519.5,1.203,5.349,6.79,16.881,0.91,0.249,-0.009,-0.0,-0.001,0.0
8292007,1246,1.0,1.0,1.0,1.0,100.0,36.211,40.0,40.0,40.0,1.0,1.0,913.616,254.173,26.08,11.569,0.0,80.0,55.0,1.4,1502.625,1590.528,1532.171,247.849,55.255,72.695,71.55,82.449,51.905,1.421,2.05,0.395,67.02,53.624,88.685,50.357,0.0,74.507,139.339,97.053,137.668,33.8,56.541,44.372,-10.82,39.313,95.188,71.813,72.375,55.813,56.969,0.0,36.406,72.0,70.0,1000.0,200.0,0.104,201.0,73.0,71.875,-0.052,72.0,69.125,55.75,56.5,0.0,41.344,72.0,70.0,1000.0,200.0,0.172,457.25,77.438,77.875,0.01,72.063,69.75,55.969,57.125,0.0,56.188,72.0,70.0,1000.0,200.0,0.211,503.0,76.625,77.063,0.021,71.938,72.438,56.438,57.938,0.0,45.344,72.0,70.0,1000.0,200.0,0.101,347.25,75.938,74.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.3,6.362,5.868,6.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,527.0,535.5,303.25,521.0,524.0,519.5,1.031,5.378,6.253,16.997,0.914,0.254,-0.009,-0.001,-0.001,0.0
8292007,1247,1.0,1.0,1.0,1.0,100.0,36.418,40.0,40.0,40.0,1.0,1.0,903.075,250.659,26.049,11.613,0.0,80.0,55.0,1.4,1496.25,1580.934,1522.54,251.58,55.255,72.695,71.55,82.449,51.905,1.379,2.075,0.381,67.049,53.635,88.573,50.469,0.0,74.507,136.232,96.31,134.787,33.653,56.436,44.299,-10.82,39.188,95.125,71.813,72.063,55.813,56.969,0.0,36.344,72.0,70.0,1000.0,200.0,0.103,200.875,73.0,71.875,-0.052,72.0,69.188,55.75,56.688,0.0,41.5,72.0,70.0,1000.0,200.0,0.168,450.75,77.438,77.875,0.009,72.063,70.0,55.969,57.125,0.0,56.313,72.0,70.0,1000.0,200.0,0.215,512.5,76.625,77.063,0.021,71.938,72.438,56.438,57.938,0.0,45.375,72.0,70.0,1000.0,200.0,0.101,348.0,75.75,74.813,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.3,6.36,5.866,6.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,527.0,535.5,303.0,522.0,524.0,519.5,0.943,5.427,5.406,17.182,0.903,0.251,-0.009,-0.001,-0.001,0.0
8292007,1248,1.0,1.0,1.0,1.0,100.0,36.662,40.0,40.0,40.0,1.0,1.0,905.417,253.001,26.029,11.494,0.0,80.0,55.0,1.4,1496.25,1593.728,1530.565,260.153,55.255,72.589,71.55,82.449,51.905,1.36,2.086,0.377,67.082,53.624,88.742,50.469,0.0,74.507,135.344,97.053,133.827,33.946,56.541,44.518,-10.828,39.375,95.125,71.813,72.438,55.813,56.906,0.0,36.156,72.0,70.0,1000.0,200.0,0.104,201.625,72.875,71.875,-0.052,72.0,69.188,55.844,56.688,0.0,40.469,72.0,70.0,1000.0,200.0,0.172,456.0,77.438,77.875,0.01,72.188,70.0,56.094,57.125,0.0,56.656,72.0,70.0,1000.0,200.0,0.225,524.5,76.625,77.063,0.023,71.938,72.438,56.438,58.0,0.0,44.688,72.0,70.0,1000.0,200.0,0.102,349.25,75.75,74.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.292,6.344,5.856,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,527.5,535.5,303.0,523.5,524.0,519.5,1.031,5.378,5.673,16.886,0.905,0.253,-0.008,-0.001,-0.001,0.0
8292007,1249,1.0,1.0,1.0,1.0,100.0,36.912,40.0,40.0,40.0,1.0,1.0,884.334,249.488,26.07,11.494,0.0,80.0,55.0,1.4,1523.5,1536.302,1514.523,248.693,55.255,72.482,71.34,82.344,51.905,1.436,2.126,0.377,67.036,53.629,88.489,50.469,0.0,74.399,136.084,96.947,134.565,34.02,56.645,44.518,-10.828,39.188,95.188,71.813,72.188,55.813,56.969,0.0,37.5,72.0,70.0,1000.0,200.0,0.096,193.875,73.0,71.875,-0.052,72.0,69.188,55.844,56.688,0.0,40.438,72.0,70.0,1000.0,200.0,0.173,455.5,77.438,77.875,0.01,71.875,69.75,56.094,57.125,0.0,56.625,72.0,70.0,1000.0,200.0,0.207,495.75,76.688,77.125,0.021,71.938,72.688,56.656,58.0,0.0,43.969,72.0,70.0,1000.0,200.0,0.103,352.75,75.75,74.813,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.307,6.36,5.866,6.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,527.0,535.0,303.25,521.5,523.5,519.5,1.012,5.333,5.688,16.767,0.884,0.249,-0.009,-0.001,-0.001,0.0
8292007,1250,1.0,1.0,1.0,1.0,100.0,36.906,40.0,40.0,40.0,1.0,1.0,941.728,265.886,26.06,11.539,0.0,80.0,55.0,1.4,1490.875,1620.978,1540.206,253.222,55.255,72.695,71.445,82.344,51.905,1.402,2.104,0.395,67.022,53.607,88.629,50.525,0.0,74.507,135.27,96.31,133.753,34.166,56.436,44.591,-10.82,39.125,95.063,71.813,72.438,55.906,57.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.103,200.625,72.875,71.875,-0.052,72.0,69.125,55.844,56.688,0.0,41.094,72.0,70.0,1000.0,200.0,0.17,451.5,77.438,77.875,0.01,72.188,69.813,55.969,57.0,0.0,56.844,72.0,70.0,1000.0,200.0,0.226,520.5,76.625,77.063,0.021,71.938,72.688,56.656,58.0,0.0,44.156,72.0,70.0,1000.0,200.0,0.101,347.25,75.75,74.813,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.294,6.35,5.858,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,527.0,535.0,303.0,523.5,524.0,519.5,1.015,5.402,5.68,16.715,0.942,0.266,-0.008,-0.001,-0.001,0.0
8292007,1251,1.0,1.0,1.0,1.0,100.0,37.588,40.0,40.0,40.0,1.0,1.0,903.075,262.372,26.049,11.45,0.0,80.0,55.0,1.4,1518.0,1552.216,1520.936,245.118,55.363,72.482,71.34,82.238,52.012,1.429,2.09,0.381,67.009,53.625,88.657,50.582,0.0,74.507,139.413,96.204,137.594,34.166,56.75,44.591,-10.82,39.25,95.188,71.938,72.438,55.813,56.969,0.0,36.406,72.0,70.0,1000.0,200.0,0.105,202.125,73.0,71.875,-0.052,72.0,69.313,55.938,56.688,0.0,41.719,72.0,70.0,1000.0,200.0,0.159,435.5,77.438,77.875,0.01,71.875,70.0,56.094,57.219,0.0,56.344,72.0,70.0,1000.0,200.0,0.224,515.5,76.625,77.063,0.02,72.0,72.688,56.656,58.0,0.0,43.75,72.0,70.0,1000.0,200.0,0.102,348.5,75.75,74.813,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.304,6.353,5.863,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,527.0,535.0,303.25,523.0,523.5,519.5,1.097,5.285,6.799,16.586,0.903,0.262,-0.009,-0.001,-0.001,0.0
8292007,1252,1.0,1.0,1.0,1.0,100.0,37.936,40.0,40.0,40.0,1.0,1.0,886.676,260.029,26.101,11.598,0.0,80.0,55.0,1.4,1499.75,1598.531,1556.3,250.312,55.255,72.695,71.655,82.344,51.905,1.391,2.126,0.381,67.0,53.608,88.77,50.582,0.0,74.399,137.268,96.097,135.747,34.239,56.645,44.591,-10.82,39.375,95.125,71.813,72.25,55.906,57.063,0.0,36.313,72.0,70.0,1000.0,200.0,0.104,201.75,72.875,71.875,-0.052,72.0,69.375,55.844,56.688,0.0,41.219,72.0,70.0,1000.0,200.0,0.167,450.5,77.438,77.875,0.009,72.188,70.125,56.094,57.219,0.0,57.094,72.0,70.0,1000.0,200.0,0.224,517.5,76.625,77.063,0.017,72.063,72.688,56.656,58.0,0.0,44.969,72.0,70.0,1000.0,200.0,0.099,345.25,75.75,74.813,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.297,6.347,5.86,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,527.0,535.0,303.25,522.5,524.0,519.5,0.964,5.358,5.7,16.683,0.887,0.26,-0.008,-0.001,-0.001,0.0
8292007,1253,1.0,1.0,1.0,1.0,100.0,38.058,40.0,40.0,40.0,1.0,1.0,899.561,253.001,26.06,11.569,0.0,80.0,55.0,1.4,1499.75,1560.183,1520.936,249.517,55.255,72.695,71.55,82.449,52.012,1.387,2.093,0.388,67.045,53.671,88.798,50.638,0.0,74.292,135.196,96.735,133.679,34.313,56.854,44.736,-10.82,39.469,95.25,71.938,72.375,55.906,57.063,0.0,36.156,72.0,70.0,1000.0,200.0,0.104,202.0,72.875,71.875,-0.052,72.0,69.188,55.938,56.781,0.0,42.063,72.0,70.0,1000.0,200.0,0.162,444.0,77.438,77.875,0.01,72.313,69.563,56.188,57.219,0.0,57.094,72.0,70.0,1000.0,200.0,0.225,519.0,76.688,77.063,0.021,72.0,72.688,56.656,58.125,0.0,44.625,72.0,70.0,1000.0,200.0,0.101,348.25,75.75,74.813,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.31,6.363,5.873,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,527.0,534.5,303.0,523.5,524.0,519.5,1.028,5.35,5.68,16.755,0.9,0.253,-0.008,-0.001,-0.001,0.0
8292007,1254,1.0,1.0,1.0,1.0,100.0,38.73,40.0,40.0,40.0,1.0,1.0,910.103,254.173,26.07,11.554,0.0,80.0,55.0,1.4,1514.75,1585.73,1525.749,257.539,55.363,72.482,71.34,82.344,52.119,1.383,2.09,0.392,67.069,53.66,88.854,50.75,0.0,74.399,139.265,97.053,137.52,34.313,56.854,44.736,-10.82,39.656,95.25,71.938,72.25,56.0,57.156,0.0,36.156,72.0,70.0,1000.0,200.0,0.104,201.25,72.875,71.75,-0.052,71.75,69.188,55.938,56.781,0.0,41.094,72.0,70.0,1000.0,200.0,0.172,449.0,77.438,77.875,0.009,72.313,70.125,56.094,57.219,0.0,57.688,72.0,70.0,1000.0,200.0,0.223,518.0,76.688,77.063,0.021,72.0,72.75,56.781,58.125,0.0,44.688,72.0,70.0,1000.0,200.0,0.101,348.0,75.75,74.813,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.316,6.369,5.878,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,527.0,535.0,303.25,522.0,524.0,519.5,1.078,5.343,6.528,16.733,0.91,0.254,-0.009,-0.001,-0.001,0.0
8292007,1255,1.0,1.0,1.0,1.0,100.0,39.147,40.0,40.0,40.0,1.0,1.0,862.079,251.83,26.019,11.569,0.0,80.0,55.0,1.4,1511.25,1549.031,1511.318,251.587,55.363,72.482,71.34,82.344,52.119,1.398,2.086,0.381,67.033,53.652,88.601,50.806,0.0,74.292,137.342,96.416,135.821,34.313,56.75,44.809,-10.82,39.594,95.188,71.813,72.188,56.0,57.156,0.0,37.438,72.0,70.0,1000.0,200.0,0.096,193.375,72.875,71.875,-0.052,71.875,69.313,55.938,56.781,0.0,41.563,72.0,70.0,1000.0,200.0,0.155,429.5,77.438,77.875,0.01,72.063,70.0,56.094,57.344,0.0,57.625,72.0,70.0,1000.0,200.0,0.228,521.5,76.625,77.063,0.021,72.0,72.75,56.656,58.125,0.0,43.75,72.0,70.0,1000.0,200.0,0.103,350.0,75.625,74.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.297,6.358,5.872,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,527.5,535.0,303.25,522.5,524.0,519.5,0.967,5.412,5.682,16.872,0.862,0.252,-0.008,-0.001,-0.001,0.0
8292007,1256,1.0,1.0,1.0,1.0,100.0,39.603,40.0,40.0,40.0,1.0,1.0,883.163,249.488,26.06,11.509,0.0,80.0,55.0,1.4,1501.75,1531.534,1496.911,243.592,55.363,72.695,71.655,82.344,52.226,1.421,2.151,0.377,67.041,53.699,88.601,50.834,0.0,74.184,135.344,96.841,133.753,34.386,56.854,44.882,-10.82,39.5,95.25,71.813,72.25,56.0,57.156,0.0,36.313,72.0,70.0,1000.0,200.0,0.104,202.875,72.813,71.875,-0.052,71.875,69.375,55.938,56.781,0.0,40.906,72.0,70.0,1000.0,200.0,0.161,438.5,77.438,77.875,0.01,71.625,70.0,56.281,57.344,0.0,56.969,72.0,70.0,1000.0,200.0,0.211,503.0,76.625,77.063,0.021,72.0,72.688,56.781,58.125,0.0,45.219,72.0,70.0,1000.0,200.0,0.098,342.25,75.75,74.813,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.35,5.863,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.5,527.5,534.5,303.25,523.0,524.0,519.5,1.077,5.376,5.957,16.784,0.883,0.249,-0.007,-0.001,-0.001,0.0
8292007,1257,1.0,1.0,1.0,1.0,100.0,40.01,40.0,40.0,40.0,1.0,1.0,898.39,255.344,26.06,11.494,0.0,80.0,55.0,1.4,1501.75,1564.968,1520.936,253.356,55.363,72.482,71.34,82.449,52.119,1.372,2.086,0.377,67.068,53.629,88.629,50.862,0.0,74.077,135.936,97.266,134.418,34.532,56.854,44.882,-10.82,39.563,95.188,71.813,72.375,56.0,57.156,0.0,36.344,72.0,70.0,1000.0,200.0,0.104,201.25,72.813,71.75,-0.052,72.0,69.125,56.125,56.938,0.0,40.656,72.0,70.0,1000.0,200.0,0.161,438.0,77.438,77.875,0.01,72.063,69.625,56.188,57.344,0.0,56.344,72.0,70.0,1000.0,200.0,0.217,509.25,76.625,77.063,0.021,72.0,72.75,56.781,58.125,0.0,44.688,72.0,70.0,1000.0,200.0,0.104,354.0,75.75,74.813,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.302,6.353,5.864,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,527.5,535.0,303.25,521.5,524.0,519.5,1.023,5.329,5.682,16.528,0.898,0.255,-0.008,-0.001,-0.001,0.0
8292007,1258,1.0,1.0,1.0,1.0,100.0,40.731,40.0,40.0,40.0,1.0,1.0,879.649,255.344,26.07,11.509,0.0,80.0,55.0,1.4,1502.0,1542.664,1504.912,247.514,55.363,72.695,71.55,82.344,52.119,1.375,2.061,0.381,67.013,53.647,88.601,50.89,0.0,74.077,135.64,96.522,134.196,34.606,56.854,44.955,-10.82,39.531,95.188,71.938,72.438,56.0,57.156,0.0,36.125,72.0,70.0,1000.0,200.0,0.104,202.125,72.813,71.875,-0.052,71.875,68.938,56.125,56.938,0.0,41.906,72.0,70.0,1000.0,200.0,0.16,438.0,77.438,77.688,0.01,72.313,69.813,56.188,57.344,0.0,57.563,72.0,70.0,1000.0,200.0,0.218,510.5,76.625,77.063,0.021,72.0,72.75,56.844,58.344,0.0,45.438,72.0,70.0,1000.0,200.0,0.098,343.0,75.625,74.813,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.31,6.363,5.872,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,527.5,535.0,303.0,523.0,524.0,519.5,0.962,5.354,5.408,16.548,0.88,0.255,-0.007,-0.0,-0.001,0.0
8292007,1259,1.0,1.0,1.0,1.0,100.0,41.02,40.0,40.0,40.0,1.0,1.0,897.218,247.145,26.111,11.583,0.0,80.0,55.0,1.4,1497.5,1561.778,1530.565,253.138,55.578,72.695,71.655,82.344,52.226,1.425,2.108,0.377,67.004,53.625,88.826,50.806,0.0,74.292,138.451,96.097,136.486,34.606,56.854,44.955,-10.82,39.594,95.188,71.938,72.438,56.0,57.156,0.0,36.656,72.0,70.0,1000.0,200.0,0.102,197.625,72.813,71.75,-0.052,71.875,69.125,56.125,56.938,0.0,42.313,72.0,70.0,1000.0,200.0,0.161,437.5,77.438,77.875,0.01,72.063,69.813,56.188,57.344,0.0,57.719,72.0,70.0,1000.0,200.0,0.22,513.0,76.625,77.063,0.019,72.0,72.75,56.781,58.344,0.0,44.719,72.0,70.0,1000.0,200.0,0.102,349.25,75.75,74.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.294,6.35,5.861,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,527.5,534.5,303.25,522.5,524.0,519.5,1.211,5.388,7.364,16.654,0.897,0.247,-0.008,-0.001,-0.001,0.0
8292007,1300,1.0,1.0,1.0,1.0,100.0,41.657,40.0,40.0,40.0,1.0,1.0,889.019,249.488,26.091,11.494,0.0,80.0,55.0,1.4,1508.375,1558.589,1512.92,250.515,55.363,72.695,71.655,82.344,52.226,1.394,2.079,0.381,67.07,53.619,88.798,50.834,0.0,74.077,138.378,96.204,136.929,34.679,56.854,45.028,-10.82,39.469,95.25,71.938,72.75,56.125,57.375,0.0,36.719,72.0,70.0,1000.0,200.0,0.101,199.875,72.813,71.875,-0.052,72.0,69.188,56.125,56.938,0.0,42.219,72.0,70.0,1000.0,200.0,0.161,436.5,77.563,77.875,0.009,72.188,69.813,56.281,57.438,0.0,57.625,72.0,70.0,1000.0,200.0,0.224,514.5,76.625,77.063,0.021,72.0,72.875,56.781,58.438,0.0,45.719,72.0,70.0,1000.0,200.0,0.101,348.0,75.625,74.813,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.305,6.362,5.87,6.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,527.5,534.5,303.0,523.0,524.0,519.5,0.896,5.364,5.426,16.526,0.889,0.249,-0.007,-0.0,-0.001,0.0
8292007,1301,1.0,1.0,1.0,1.0,100.0,42.443,40.0,40.0,40.0,1.0,1.0,899.561,247.145,26.06,11.539,0.0,80.0,55.0,1.4,1508.375,1569.754,1532.171,258.334,55.363,72.695,71.655,82.449,52.226,1.413,2.111,0.373,67.098,53.635,88.882,50.834,0.0,74.184,135.418,96.416,133.974,34.606,56.959,45.173,-10.828,39.719,95.25,71.938,72.875,56.125,57.156,0.0,36.344,72.0,70.0,1000.0,200.0,0.104,202.125,72.813,71.75,-0.052,71.875,69.125,56.25,56.938,0.0,41.406,72.0,70.0,1000.0,200.0,0.166,442.5,77.438,77.875,0.009,72.063,70.125,56.281,57.344,0.0,57.281,72.0,70.0,1000.0,200.0,0.216,507.25,76.625,77.063,0.02,72.063,72.875,56.844,58.344,0.0,46.0,72.0,70.0,1000.0,200.0,0.102,349.0,75.625,74.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.673,11.752,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,527.5,534.5,303.25,521.5,524.5,519.5,0.965,5.455,5.406,16.941,0.9,0.247,-0.008,-0.001,-0.001,0.0
8292007,1302,1.0,1.0,1.0,1.0,100.0,43.517,40.0,40.0,40.0,1.0,1.0,917.13,251.83,26.101,11.583,0.0,80.0,55.0,1.4,1499.625,1592.128,1535.384,255.203,55.363,72.695,71.865,82.449,52.226,1.391,2.119,0.381,67.067,53.664,88.461,50.666,0.0,74.077,137.786,97.16,135.969,34.679,56.75,45.319,-10.82,39.844,95.25,71.938,73.375,56.125,57.375,0.0,36.313,72.0,70.0,1000.0,200.0,0.104,201.5,72.813,71.75,-0.052,71.875,69.375,56.125,56.938,0.0,41.75,72.0,70.0,1000.0,200.0,0.156,429.25,77.438,77.875,0.009,72.188,70.0,56.281,57.438,0.0,57.125,72.0,70.0,1000.0,200.0,0.23,525.5,76.625,77.063,0.011,72.063,72.875,56.844,58.344,0.0,45.125,72.0,70.0,1000.0,200.0,0.106,359.25,75.625,74.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.643,11.724,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,527.5,535.0,303.25,522.5,524.5,519.5,1.167,5.584,6.808,17.122,0.917,0.252,-0.008,-0.001,-0.001,0.0
8292007,1303,1.0,1.0,1.0,1.0,100.0,43.384,40.0,40.0,40.0,1.0,1.0,907.76,251.83,26.07,11.539,0.0,80.0,55.0,1.4,1521.375,1569.754,1527.354,248.63,55.578,72.801,72.076,82.449,52.226,1.387,2.115,0.37,67.11,53.709,88.209,50.189,0.0,74.399,137.86,96.735,136.412,34.752,56.541,45.465,-10.828,39.719,95.25,72.125,74.125,56.125,57.375,0.0,36.281,72.0,70.0,1000.0,200.0,0.103,200.875,72.813,71.875,-0.052,71.75,70.0,56.125,57.0,0.0,41.063,72.0,70.0,1000.0,200.0,0.151,425.5,77.438,77.875,0.009,72.063,70.188,56.5,57.438,0.0,58.281,72.0,70.0,1000.0,200.0,0.227,521.0,76.625,77.063,0.021,72.313,72.75,56.844,58.344,0.0,45.625,72.0,70.0,1000.0,200.0,0.112,368.75,75.75,74.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.634,11.713,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,527.5,535.0,303.25,522.0,524.5,519.5,0.918,5.673,5.419,17.174,0.908,0.252,-0.007,-0.001,-0.001,0.0
8292007,1304,1.0,1.0,1.0,1.0,100.0,44.399,40.0,40.0,40.0,1.0,1.0,907.76,253.001,26.101,11.524,0.0,80.0,55.0,1.4,1513.125,1633.831,1554.689,262.846,55.471,72.907,72.391,82.555,52.226,1.375,2.129,0.37,67.111,53.69,88.433,49.685,0.0,74.399,135.492,96.416,133.974,34.752,56.332,45.61,-10.828,39.781,95.188,72.313,74.875,56.125,57.375,0.0,36.594,72.0,70.0,1000.0,200.0,0.103,201.0,72.813,71.75,-0.052,71.875,70.063,56.125,57.0,0.0,40.438,72.0,70.0,1000.0,200.0,0.152,427.0,77.438,77.875,0.01,72.5,70.438,56.281,57.344,0.0,57.469,72.0,70.0,1000.0,200.0,0.235,535.0,76.625,77.063,0.026,72.5,72.75,56.844,58.438,0.0,46.469,72.0,70.0,1000.0,200.0,0.12,378.0,75.625,74.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.617,11.709,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,527.5,535.5,303.25,523.5,524.5,519.5,1.014,5.798,5.692,17.384,0.908,0.253,-0.008,-0.001,-0.002,0.0
