DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,1305,1.0,1.0,1.0,1.0,100.0,44.237,40.0,40.0,40.0,1.0,1.0,961.64,256.515,26.039,11.539,0.0,80.0,55.0,1.4,1513.125,1688.657,1583.737,278.317,55.471,73.119,72.707,82.661,52.119,1.391,2.216,0.362,67.144,53.696,88.349,49.208,0.0,74.292,137.564,96.947,135.673,35.045,56.332,45.829,-10.82,39.688,95.188,72.438,76.25,56.125,57.375,0.0,37.344,72.0,70.0,1000.0,200.0,0.103,201.0,72.813,71.75,-0.052,71.75,70.375,56.125,57.0,0.0,39.906,72.0,70.0,1000.0,200.0,0.152,427.25,77.438,77.875,0.01,72.688,70.625,56.094,57.344,0.0,58.563,72.0,70.0,1000.0,200.0,0.256,554.5,76.625,77.063,0.021,72.688,72.75,56.844,58.344,0.0,47.156,72.0,70.0,1000.0,200.0,0.127,393.5,75.625,74.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.627,11.712,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,528.0,535.5,303.25,523.0,524.5,519.5,1.212,5.846,7.069,17.286,0.962,0.257,-0.008,-0.001,-0.001,0.0
8292007,1306,1.0,1.0,1.0,1.0,100.0,44.742,40.0,40.0,40.0,1.0,1.0,948.756,251.83,26.111,11.464,0.0,80.0,55.0,1.4,1577.25,1643.482,1551.468,271.268,55.255,72.907,72.812,82.449,52.119,1.406,2.162,0.373,67.207,53.789,88.517,48.732,0.0,73.97,138.451,96.522,136.929,35.045,56.123,46.12,-10.828,39.563,95.313,72.438,75.938,56.125,57.375,0.0,38.0,72.0,70.0,1000.0,200.0,0.104,202.0,72.813,71.75,-0.052,71.75,70.625,56.125,57.0,0.0,39.25,72.0,70.0,1000.0,200.0,0.152,427.5,77.438,77.688,0.01,72.5,71.0,56.281,57.344,0.0,58.781,72.0,70.0,1000.0,200.0,0.242,536.0,76.625,77.063,0.02,73.0,72.75,56.781,58.344,0.0,48.031,72.0,70.0,1000.0,200.0,0.136,406.75,75.625,74.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.605,11.693,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,527.5,535.5,303.25,523.5,525.0,519.5,0.948,6.024,5.704,17.637,0.949,0.252,-0.008,-0.0,-0.001,0.0
8292007,1307,1.0,1.0,1.0,1.0,100.0,45.865,40.0,40.0,40.0,1.0,1.0,959.297,258.858,26.039,11.539,0.0,80.0,55.0,1.4,1572.5,1687.04,1575.657,289.849,55.471,73.119,72.917,82.555,52.226,1.398,2.187,0.373,67.175,53.722,88.742,48.395,0.0,74.399,135.492,96.204,134.048,35.119,56.123,46.266,-10.82,39.719,95.25,72.5,75.625,56.0,57.375,0.0,37.594,72.0,70.0,1000.0,200.0,0.111,210.25,72.688,71.75,-0.052,71.75,71.0,56.125,57.0,0.0,40.563,72.0,70.0,1000.0,200.0,0.143,412.5,77.438,77.875,0.01,72.5,70.625,56.188,57.344,0.0,58.938,72.0,70.0,1000.0,200.0,0.263,562.5,76.625,77.063,0.024,73.0,72.75,56.781,58.344,0.0,48.969,72.0,70.0,1000.0,200.0,0.145,418.75,75.625,74.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.589,11.681,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,527.5,536.0,303.0,522.5,525.0,519.0,0.957,6.124,5.402,17.868,0.959,0.259,-0.007,-0.001,-0.002,0.0
8292007,1308,1.0,1.0,1.0,1.0,100.0,45.909,40.0,40.0,40.0,1.0,1.0,933.529,257.687,26.049,11.583,0.0,80.0,55.0,1.4,1599.25,1672.498,1595.064,273.122,55.363,73.437,73.127,82.661,52.226,1.425,2.187,0.381,67.153,53.738,88.742,48.311,0.0,74.292,136.528,97.053,134.639,35.265,56.123,46.557,-10.82,39.625,95.25,72.625,75.375,56.125,57.375,0.0,37.344,72.0,70.0,1000.0,200.0,0.117,214.0,72.688,71.75,-0.052,71.75,71.125,56.125,57.0,0.0,40.531,72.0,70.0,1000.0,200.0,0.142,410.75,77.438,77.875,0.01,72.188,71.0,56.281,57.219,0.0,59.094,72.0,70.0,1000.0,200.0,0.25,544.0,76.625,77.125,0.018,73.063,72.75,56.781,58.344,0.0,49.344,72.0,70.0,1000.0,200.0,0.152,430.25,75.625,74.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.627,11.705,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,527.5,536.5,303.25,521.0,525.5,519.0,1.247,6.271,7.067,18.168,0.934,0.258,-0.007,-0.001,-0.001,0.0
8292007,1309,1.0,1.0,1.0,1.0,100.0,46.438,40.0,40.0,40.0,1.0,1.0,935.871,256.515,26.008,11.554,0.0,80.0,55.0,1.4,1599.25,1716.192,1585.354,290.683,55.363,73.543,73.232,82.661,52.226,1.383,2.173,0.37,67.176,53.726,88.826,48.255,0.0,74.292,137.86,96.522,136.338,35.412,55.914,46.703,-10.828,39.813,95.313,73.0,75.625,56.0,57.375,0.0,38.0,72.0,70.0,1000.0,200.0,0.116,212.125,72.813,71.75,-0.052,71.875,71.313,56.125,57.0,0.0,39.813,72.0,70.0,1000.0,200.0,0.146,421.0,77.438,77.875,0.01,72.5,70.813,56.281,57.344,0.0,59.375,72.0,70.0,1000.0,200.0,0.254,552.0,76.625,76.938,0.017,73.063,72.75,56.781,58.125,0.0,50.563,72.0,70.0,1000.0,200.0,0.161,439.0,75.625,74.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.634,11.718,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,527.5,536.5,303.25,522.5,525.5,519.0,0.958,6.363,5.682,18.12,0.936,0.257,-0.008,-0.001,-0.001,0.0
8292007,1310,1.0,1.0,1.0,1.0,100.0,47.194,40.0,40.0,40.0,1.0,1.0,969.839,257.687,26.049,11.613,0.0,80.0,55.0,1.4,1623.625,1701.605,1585.354,295.107,55.471,73.437,73.127,82.555,52.226,1.387,2.202,0.37,67.167,53.737,89.05,48.227,0.0,74.507,135.492,96.204,134.048,35.705,55.914,46.994,-10.82,40.094,95.313,73.0,75.938,56.125,57.156,0.0,39.125,72.0,70.0,1000.0,200.0,0.116,212.5,72.688,71.75,-0.052,72.0,71.313,56.125,57.0,0.0,40.281,72.0,70.0,1000.0,200.0,0.15,426.25,77.438,77.875,0.01,72.375,71.188,56.281,57.438,0.0,58.781,72.0,70.0,1000.0,200.0,0.256,554.0,76.625,77.125,0.021,73.063,72.75,56.844,58.125,0.0,52.313,72.0,70.0,1000.0,200.0,0.161,439.75,75.625,74.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.642,11.722,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,527.5,536.5,303.25,523.5,526.0,518.5,0.957,6.487,5.404,18.208,0.97,0.258,-0.007,-0.001,-0.002,0.0
8292007,1311,1.0,1.0,1.0,1.0,100.0,48.298,40.0,40.0,40.0,1.0,1.0,978.038,260.029,25.998,11.613,0.0,80.0,55.0,1.4,1635.875,1730.802,1599.924,300.942,55.686,73.756,73.548,82.766,52.547,1.364,2.191,0.373,67.211,53.773,89.246,48.031,0.0,74.936,137.416,96.735,135.526,35.851,55.914,47.286,-10.828,40.25,95.375,73.0,76.563,56.344,57.375,0.0,39.219,72.0,70.0,1000.0,200.0,0.122,219.25,72.688,71.75,-0.052,72.125,71.313,56.25,57.0,0.0,41.531,72.0,70.0,1000.0,200.0,0.152,425.5,77.438,77.875,0.01,72.5,71.188,56.281,57.344,0.0,59.813,72.0,70.0,1000.0,200.0,0.255,556.5,76.625,77.063,0.023,73.0,72.75,56.781,58.125,0.0,52.375,72.0,70.0,1000.0,200.0,0.168,449.5,75.5,74.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.63,11.712,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,527.5,537.0,303.25,523.5,526.5,518.5,1.208,6.619,7.055,18.443,0.978,0.26,-0.007,-0.001,-0.001,0.0
8292007,1312,1.0,1.0,1.0,1.0,100.0,48.744,40.0,40.0,40.0,1.0,1.0,1004.978,265.886,26.07,11.658,0.0,80.0,55.0,1.4,1672.875,1764.976,1619.395,310.629,55.794,73.65,73.443,82.555,52.547,1.333,2.227,0.37,67.505,53.921,89.246,47.891,0.0,75.151,138.673,96.522,137.151,36.144,55.81,47.577,-10.82,40.156,95.438,73.0,75.625,56.344,57.375,0.0,39.5,72.0,70.0,1000.0,200.0,0.125,220.75,72.688,71.563,-0.052,72.125,71.563,56.25,57.125,0.0,40.188,72.0,70.0,1000.0,200.0,0.16,439.5,77.438,77.875,0.01,72.313,71.0,56.281,57.438,0.0,60.344,72.0,70.0,1000.0,200.0,0.264,564.5,76.5,77.063,0.022,73.063,72.75,56.781,58.125,0.0,53.5,72.0,70.0,1000.0,200.0,0.18,465.75,75.5,74.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.627,11.707,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.0,527.0,537.0,303.25,523.5,527.0,518.5,0.941,6.777,5.695,18.509,1.005,0.266,-0.009,-0.001,-0.002,0.0
8292007,1313,1.0,1.0,1.0,1.0,100.0,50.09,40.0,40.0,40.0,1.0,1.0,1014.348,267.057,26.091,11.643,0.0,80.0,55.0,1.4,1692.0,1766.607,1625.898,312.02,55.794,73.65,73.232,82.555,52.654,1.356,2.216,0.381,67.681,54.075,88.994,48.031,0.0,75.044,135.418,96.31,133.901,36.437,55.81,48.087,-10.82,40.031,95.5,73.0,75.625,56.344,57.469,0.0,39.969,72.0,70.0,1000.0,200.0,0.125,221.5,72.688,71.75,-0.052,72.125,71.563,56.344,57.125,0.0,40.625,72.0,70.0,1000.0,200.0,0.16,439.0,77.438,77.875,0.01,72.375,71.0,56.563,57.438,0.0,60.625,72.0,70.0,1000.0,200.0,0.265,560.0,76.625,77.063,0.021,73.063,72.75,56.844,58.125,0.0,53.344,72.0,70.0,1000.0,200.0,0.187,473.0,75.5,74.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.613,11.697,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,527.0,537.5,303.25,523.5,527.0,518.5,1.012,7.002,5.686,18.835,1.014,0.267,-0.007,-0.001,-0.001,0.0
8292007,1314,1.0,1.0,1.0,1.0,100.0,51.014,40.0,40.0,40.0,1.0,1.0,1037.775,270.571,26.049,11.643,0.0,80.0,55.0,1.4,1692.0,1784.558,1647.073,314.334,55.686,73.65,73.443,82.555,52.547,1.364,2.256,0.381,67.937,54.254,88.938,47.919,0.0,74.829,137.046,96.947,135.23,36.584,55.705,48.305,-10.82,40.031,95.438,73.125,76.438,56.344,57.469,0.0,40.719,72.0,70.0,1000.0,200.0,0.125,221.5,72.688,71.75,-0.052,72.125,71.75,56.344,57.125,0.0,41.719,72.0,70.0,1000.0,200.0,0.158,430.25,77.438,77.875,0.009,72.688,71.438,56.563,57.438,0.0,60.5,72.0,70.0,1000.0,200.0,0.283,584.0,76.5,77.063,0.023,73.063,72.75,56.844,58.125,0.0,55.25,72.0,70.0,1000.0,200.0,0.186,472.5,75.625,74.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.585,11.683,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,526.5,538.0,303.25,523.0,527.5,518.5,1.18,7.137,6.793,18.949,1.038,0.271,-0.007,-0.001,-0.002,0.0
8292007,1315,1.0,1.0,1.0,1.0,100.0,51.329,40.0,40.0,40.0,1.0,1.0,1019.034,269.4,26.08,11.658,0.0,80.0,55.0,1.4,1706.25,1820.558,1656.868,325.34,55.686,73.756,73.653,82.449,52.547,1.349,2.281,0.373,68.227,54.557,89.106,47.695,0.0,74.829,138.082,96.416,136.56,36.95,55.496,48.597,-10.82,40.063,95.438,73.188,77.688,56.438,57.469,0.0,39.906,72.0,70.0,1000.0,200.0,0.135,230.625,72.688,71.875,-0.052,72.25,71.688,56.344,57.125,0.0,41.25,72.0,70.0,1000.0,200.0,0.163,442.25,77.438,77.875,0.009,72.5,71.563,56.5,57.438,0.0,61.156,72.0,70.0,1000.0,200.0,0.281,578.0,76.625,77.063,0.023,73.063,72.688,56.844,58.125,0.0,55.875,72.0,70.0,1000.0,200.0,0.194,483.0,75.5,74.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.596,11.693,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,526.5,538.0,303.25,525.5,528.0,518.5,0.953,7.321,5.698,18.851,1.019,0.269,-0.006,-0.001,-0.001,0.0
8292007,1316,1.0,1.0,1.0,1.0,100.0,52.773,40.0,40.0,40.0,1.0,1.0,1075.256,284.627,26.019,11.732,0.0,80.0,55.0,1.4,1736.125,1846.819,1701.128,331.654,55.686,73.862,73.548,82.449,52.654,1.341,2.266,0.359,68.476,54.605,89.19,47.667,0.0,74.936,135.196,95.991,133.753,37.463,55.392,48.961,-10.82,39.906,95.438,73.0,76.875,56.438,57.469,0.0,40.469,72.0,70.0,1000.0,200.0,0.136,230.75,72.563,71.75,-0.052,72.25,71.313,56.344,57.125,0.0,41.625,72.0,70.0,1000.0,200.0,0.163,442.75,77.438,77.875,0.009,72.375,71.313,56.563,57.594,0.0,61.281,72.0,70.0,1000.0,200.0,0.293,594.5,76.625,77.063,0.017,72.875,72.688,56.844,58.125,0.0,56.344,72.0,70.0,1000.0,200.0,0.199,489.25,75.5,74.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.596,11.699,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,526.5,538.0,303.25,524.0,528.5,518.5,0.958,7.524,5.394,18.725,1.075,0.285,-0.006,-0.001,-0.001,0.0
8292007,1317,1.0,1.0,1.0,1.0,100.0,53.442,40.0,40.0,40.0,1.0,1.0,1062.372,278.77,26.08,11.747,0.0,80.0,55.0,1.4,1761.625,1812.365,1676.503,326.787,56.009,74.074,73.653,82.449,52.761,1.379,2.281,0.366,68.576,54.888,88.798,47.835,0.0,75.044,135.714,96.416,133.901,37.536,55.392,49.471,-10.828,39.844,95.438,73.0,76.375,56.438,57.469,0.0,40.375,72.0,70.0,1000.0,200.0,0.139,232.625,72.563,71.875,-0.052,72.25,71.688,56.344,57.125,0.0,41.875,72.0,70.0,1000.0,200.0,0.165,444.25,77.313,77.875,0.009,72.188,71.438,56.563,57.594,0.0,61.063,72.0,70.0,1000.0,200.0,0.281,577.5,76.625,77.125,0.021,72.875,72.438,56.844,58.125,0.0,55.625,72.0,70.0,1000.0,200.0,0.208,499.5,75.5,74.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.613,11.705,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,527.0,538.5,303.25,526.0,528.5,519.0,1.203,7.852,6.792,19.462,1.062,0.279,-0.005,-0.001,-0.002,0.0
8292007,1318,1.0,1.0,1.0,1.0,100.0,54.08,40.0,40.0,40.0,1.0,1.0,1049.488,271.742,26.07,11.747,0.0,80.0,55.0,1.4,1761.625,1835.322,1673.226,329.825,55.794,74.18,73.653,82.449,52.654,1.353,2.31,0.366,68.77,54.887,88.629,47.863,0.0,74.829,138.673,96.204,137.003,37.829,55.183,49.543,-10.82,39.875,95.375,73.0,75.938,56.531,57.594,0.0,40.563,72.0,70.0,1000.0,200.0,0.139,232.625,72.688,71.75,-0.052,72.25,71.688,56.438,57.125,0.0,42.469,72.0,70.0,1000.0,200.0,0.167,450.0,77.313,77.688,0.009,72.375,71.313,56.563,57.594,0.0,61.906,72.0,70.0,1000.0,200.0,0.283,580.5,76.5,77.063,0.023,73.0,72.438,56.844,58.125,0.0,57.375,72.0,70.0,1000.0,200.0,0.21,502.5,75.5,74.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.618,11.697,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,527.0,538.5,303.25,525.5,529.0,519.0,1.025,7.929,6.248,19.099,1.049,0.272,-0.007,-0.0,-0.002,0.0
8292007,1319,1.0,1.0,1.0,1.0,100.0,55.184,40.0,40.0,40.0,1.0,1.0,1092.826,288.141,26.039,11.822,0.0,80.0,55.0,1.4,1770.875,1843.532,1696.196,333.817,55.686,74.074,73.653,82.238,52.761,1.364,2.306,0.403,69.021,55.223,89.022,48.003,0.0,74.829,135.936,95.46,134.491,38.122,55.183,49.835,-10.82,39.938,95.313,73.0,75.813,56.438,57.594,0.0,41.219,72.0,70.0,1000.0,200.0,0.139,233.125,72.688,71.75,-0.052,72.125,71.688,56.344,57.313,0.0,42.438,72.0,70.0,1000.0,200.0,0.164,442.25,77.438,77.875,0.009,72.375,71.438,56.563,57.594,0.0,60.563,72.0,70.0,1000.0,200.0,0.295,594.5,76.625,77.063,0.018,72.688,72.375,56.844,58.125,0.0,57.25,72.0,70.0,1000.0,200.0,0.217,509.75,75.5,74.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.609,11.697,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,527.0,539.0,303.25,524.0,529.5,519.0,0.93,8.116,5.405,19.218,1.093,0.288,-0.007,-0.001,-0.001,0.0
8292007,1320,1.0,1.0,1.0,1.0,100.0,56.848,40.0,40.0,40.0,1.0,1.0,1124.451,283.455,26.008,11.822,0.0,80.0,55.0,1.4,1783.0,1878.09,1701.128,340.507,56.009,73.862,73.443,82.344,52.761,1.341,2.338,0.388,69.299,55.284,89.022,47.975,0.0,74.936,136.972,96.31,135.082,38.635,55.183,50.272,-10.82,40.156,95.313,73.125,75.938,56.531,57.594,0.0,41.063,72.0,70.0,1000.0,200.0,0.147,240.25,72.688,71.75,-0.052,72.313,71.688,56.344,57.313,0.0,42.438,72.0,70.0,1000.0,200.0,0.172,453.5,77.313,77.875,0.009,72.313,71.625,56.563,57.594,0.0,61.25,72.0,70.0,1000.0,200.0,0.293,593.5,76.625,77.063,0.022,72.688,72.25,56.844,58.0,0.0,58.625,72.0,70.0,1000.0,200.0,0.215,509.75,75.5,74.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.623,11.699,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,527.0,539.0,303.25,524.5,530.0,518.5,1.209,8.314,7.058,19.09,1.124,0.283,-0.007,-0.001,-0.001,0.0
8292007,1321,1.0,1.0,1.0,1.0,100.0,57.375,40.0,40.0,40.0,1.0,1.0,1119.766,281.113,26.07,11.866,0.0,80.0,55.0,1.4,1809.125,1883.036,1704.419,347.0,55.901,74.18,73.758,82.344,52.761,1.368,2.342,0.381,69.434,55.505,89.022,47.975,0.0,74.829,139.635,96.31,137.963,38.708,55.078,50.417,-10.82,40.188,95.375,73.125,76.25,56.531,57.469,0.0,41.0,72.0,70.0,1000.0,200.0,0.15,242.875,72.688,71.75,-0.052,72.438,71.688,56.438,57.313,0.0,43.188,72.0,70.0,1000.0,200.0,0.172,453.25,77.438,77.875,0.01,72.188,71.313,56.688,57.594,0.0,61.375,72.0,70.0,1000.0,200.0,0.291,587.5,76.625,77.063,0.019,72.875,72.25,56.906,58.125,0.0,58.219,72.0,70.0,1000.0,200.0,0.228,523.0,75.5,74.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.62,11.709,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,527.0,539.5,303.25,524.0,530.5,518.5,1.006,8.487,6.254,19.28,1.12,0.281,-0.007,-0.001,-0.001,0.0
8292007,1322,1.0,1.0,1.0,1.0,100.0,58.155,40.0,40.0,40.0,1.0,1.0,1165.447,289.312,26.039,11.986,0.0,80.0,55.0,1.4,1820.625,1902.843,1740.73,342.582,55.794,73.968,73.443,82.238,52.761,1.356,2.346,0.388,69.615,55.596,89.022,48.031,0.0,74.936,136.306,95.673,134.861,38.782,55.078,50.782,-10.82,40.313,95.313,73.188,75.625,56.531,57.469,0.0,41.5,72.0,70.0,1000.0,200.0,0.151,243.25,72.563,71.75,-0.052,72.313,71.75,56.438,57.313,0.0,42.094,72.0,70.0,1000.0,200.0,0.181,467.0,77.438,77.875,0.01,72.375,71.188,56.688,57.594,0.0,60.875,72.0,70.0,1000.0,200.0,0.293,594.5,76.625,77.063,0.024,72.875,72.375,56.844,58.125,0.0,59.625,72.0,70.0,1000.0,200.0,0.229,523.0,75.5,74.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.609,11.693,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,527.5,539.0,303.5,527.0,531.0,519.0,0.926,8.826,5.404,19.958,1.165,0.289,-0.006,-0.001,-0.002,0.0
8292007,1323,1.0,1.0,1.0,1.0,100.0,59.815,40.0,40.0,40.0,1.0,1.0,1164.275,282.284,26.019,11.956,0.0,80.0,55.0,1.4,1820.625,1896.237,1714.301,347.667,55.901,74.074,73.653,82.344,52.761,1.372,2.371,0.384,69.788,55.778,88.629,48.059,0.0,74.936,135.27,96.416,133.679,38.782,54.765,50.927,-10.828,40.281,95.375,73.188,76.125,56.531,57.594,0.0,42.063,72.0,70.0,1000.0,200.0,0.151,243.375,72.563,71.75,-0.052,72.313,71.875,56.438,57.313,0.0,42.094,72.0,70.0,1000.0,200.0,0.183,469.0,77.438,77.875,0.01,72.313,71.563,56.813,57.75,0.0,61.75,72.0,70.0,1000.0,200.0,0.287,585.0,76.5,77.063,0.017,73.0,72.375,56.906,58.125,0.0,60.625,72.0,70.0,1000.0,200.0,0.239,535.0,75.5,74.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.607,11.693,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.5,527.5,539.5,303.25,525.0,531.0,518.5,1.065,9.085,5.947,20.149,1.164,0.282,-0.006,-0.001,-0.001,0.0
8292007,1324,1.0,1.0,1.0,1.0,100.0,60.977,40.0,40.0,40.0,1.0,1.0,1151.391,288.141,26.039,11.881,0.0,80.0,55.0,1.4,1832.625,1909.453,1722.548,355.054,55.901,74.286,73.443,82.344,52.761,1.349,2.396,0.381,69.994,55.994,88.854,47.975,0.0,75.151,136.232,96.416,134.639,38.782,54.66,51.146,-10.82,40.5,95.375,73.188,75.938,56.625,57.594,0.0,42.75,72.0,70.0,1000.0,200.0,0.152,243.75,72.688,71.75,-0.052,72.438,72.0,56.438,57.313,0.0,43.344,72.0,70.0,1000.0,200.0,0.176,461.75,77.438,77.875,0.01,72.375,71.438,56.688,57.75,0.0,61.156,72.0,70.0,1000.0,200.0,0.298,597.0,76.625,77.063,0.021,73.0,72.25,56.906,58.125,0.0,61.25,72.0,70.0,1000.0,200.0,0.247,545.0,75.438,74.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.625,11.701,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,527.5,540.0,303.25,525.0,531.5,518.5,1.042,9.252,5.958,20.383,1.151,0.288,-0.007,-0.001,-0.001,0.0
8292007,1325,1.0,1.0,1.0,1.0,100.0,62.369,40.0,40.0,40.0,1.0,1.0,1188.873,293.997,26.029,11.807,0.0,80.0,55.0,1.4,1858.0,1975.773,1737.42,367.19,56.224,74.18,73.758,82.132,52.975,1.322,2.418,0.377,70.343,56.119,88.657,48.003,0.0,75.581,135.566,95.673,133.901,38.635,54.347,50.927,-10.82,40.438,95.25,73.188,75.938,56.438,57.594,0.0,42.313,72.0,70.0,1000.0,200.0,0.161,251.0,72.563,71.75,-0.052,72.438,71.75,56.563,57.313,0.0,43.594,72.0,70.0,1000.0,200.0,0.185,470.25,77.438,77.875,0.01,72.5,71.313,56.563,57.594,0.0,62.656,72.0,70.0,1000.0,200.0,0.311,613.0,76.625,77.063,0.026,73.0,72.25,56.844,58.125,0.0,62.438,72.0,70.0,1000.0,200.0,0.253,551.0,75.5,74.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.63,11.705,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,527.5,540.0,303.25,526.5,531.5,519.0,1.086,9.237,6.226,20.139,1.189,0.294,-0.006,-0.001,-0.002,0.0
8292007,1326,1.0,1.0,1.0,1.0,100.0,63.067,40.0,40.0,40.0,1.0,1.0,1207.614,290.483,26.029,11.852,0.0,80.0,55.0,1.4,1891.25,1967.462,1752.329,362.926,56.116,74.18,73.653,82.027,52.654,1.36,2.443,0.395,70.662,56.53,88.461,47.947,0.0,75.366,140.005,95.354,138.111,38.489,54.138,51.073,-10.828,40.375,95.188,73.188,75.813,56.531,57.469,0.0,42.375,72.0,70.0,1000.0,200.0,0.164,253.25,72.563,71.75,-0.052,72.625,71.688,56.344,57.313,0.0,43.156,72.0,70.0,1000.0,200.0,0.187,473.75,77.438,77.875,0.01,72.375,71.438,56.563,57.594,0.0,62.438,72.0,70.0,1000.0,200.0,0.308,606.0,76.625,77.063,0.019,72.875,72.25,56.844,58.125,0.0,62.938,72.0,70.0,1000.0,200.0,0.262,560.0,75.5,74.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.615,11.689,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.0,527.5,540.5,303.25,527.0,531.5,518.5,1.104,9.531,7.072,20.697,1.208,0.29,-0.006,-0.001,-0.001,0.0
8292007,1327,1.0,1.0,1.0,1.0,100.0,63.252,40.0,40.0,40.0,1.0,1.0,1224.012,292.826,26.029,11.852,0.0,80.0,55.0,1.4,1894.875,1972.448,1757.307,372.361,56.009,74.286,73.653,82.027,52.654,1.337,2.432,0.388,70.905,56.629,88.517,48.003,0.0,75.473,136.972,95.354,135.673,38.489,54.033,51.146,-10.828,40.531,95.063,73.125,75.75,56.531,57.594,0.0,42.656,72.0,70.0,1000.0,200.0,0.165,253.875,72.563,71.75,-0.052,72.438,71.75,56.438,57.313,0.0,43.688,72.0,70.0,1000.0,200.0,0.188,473.75,77.438,77.688,0.01,72.313,71.563,56.563,57.594,0.0,62.438,72.0,70.0,1000.0,200.0,0.311,612.5,76.625,77.063,0.019,72.875,72.188,56.844,58.0,0.0,63.625,72.0,70.0,1000.0,200.0,0.265,561.5,75.438,74.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.615,11.699,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,527.5,540.5,303.25,526.0,532.0,518.5,0.812,9.651,4.855,20.817,1.224,0.293,-0.006,-0.0,-0.001,0.0
8292007,1328,1.0,1.0,1.0,1.0,100.0,64.506,40.0,40.0,40.0,1.0,1.0,1249.781,301.025,25.998,11.807,0.0,80.0,55.0,1.4,1912.125,2002.41,1770.601,376.772,55.794,73.968,73.443,82.132,52.547,1.341,2.457,0.384,71.179,56.934,88.237,47.975,0.0,75.366,135.492,95.991,133.974,38.269,53.825,51.291,-10.82,40.313,95.188,73.125,75.75,56.438,57.469,0.0,42.969,72.0,70.0,1000.0,200.0,0.165,253.625,72.563,71.75,-0.052,72.438,71.875,56.344,57.313,0.0,43.219,72.0,70.0,1000.0,200.0,0.2,489.5,77.313,77.875,0.01,72.375,71.438,56.563,57.594,0.0,62.531,72.0,70.0,1000.0,200.0,0.309,607.5,76.625,77.063,0.015,72.688,72.25,56.844,58.0,0.0,62.469,72.0,70.0,1000.0,200.0,0.273,571.5,75.438,74.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.594,11.678,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,527.5,541.0,303.25,526.5,532.0,519.0,0.999,9.884,5.669,21.338,1.25,0.301,-0.006,-0.001,-0.001,0.0
8292007,1329,1.0,1.0,1.0,1.0,100.0,65.469,40.0,40.0,40.0,1.0,1.0,1255.637,305.71,26.049,11.822,0.0,80.0,55.0,1.4,1912.125,2022.428,1782.258,375.959,55.686,74.074,73.443,82.027,52.44,1.322,2.493,0.395,71.387,56.952,88.04,48.031,0.0,75.259,139.265,96.416,137.594,38.269,53.511,51.146,-10.82,40.406,95.0,73.188,75.813,56.438,57.375,0.0,43.344,72.0,70.0,1000.0,200.0,0.166,254.625,72.563,71.875,-0.052,72.438,71.875,56.344,57.125,0.0,43.656,72.0,70.0,1000.0,200.0,0.2,491.25,77.438,77.875,0.01,72.313,71.563,56.5,57.594,0.0,62.531,72.0,70.0,1000.0,200.0,0.316,618.5,76.625,77.063,0.025,72.688,72.188,56.781,58.0,0.0,63.25,72.0,70.0,1000.0,200.0,0.273,571.5,75.438,74.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.602,11.683,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.0,527.5,541.0,303.25,527.5,532.5,519.0,1.016,9.988,6.246,21.127,1.256,0.306,-0.005,-0.001,-0.002,0.0
8292007,1330,1.0,1.0,1.0,1.0,100.0,65.611,40.0,40.0,40.0,1.0,1.0,1257.98,304.539,26.049,11.777,0.0,80.0,55.0,1.4,1939.125,2020.759,1793.939,379.084,55.794,74.074,73.548,81.921,52.44,1.333,2.475,0.381,71.605,57.199,88.153,47.807,0.0,75.473,137.12,95.566,135.599,38.122,53.302,51.073,-10.82,40.438,95.0,73.188,76.375,56.438,57.375,0.0,44.0,72.0,70.0,1000.0,200.0,0.165,255.75,72.563,71.563,-0.052,72.438,71.875,56.344,57.125,0.0,43.75,72.0,70.0,1000.0,200.0,0.204,495.25,77.438,77.875,0.01,72.5,71.813,56.5,57.438,0.0,63.094,72.0,70.0,1000.0,200.0,0.319,616.5,76.625,77.063,0.017,72.688,72.188,56.781,58.0,0.0,64.5,72.0,70.0,1000.0,200.0,0.281,581.5,75.5,74.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.618,11.693,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.0,527.5,541.5,303.25,527.5,532.5,519.0,0.953,10.048,5.689,21.168,1.258,0.305,-0.008,-0.001,-0.001,0.0
8292007,1331,1.0,1.0,1.0,1.0,100.0,66.342,40.0,40.0,40.0,1.0,1.0,1282.577,309.224,26.019,11.807,0.0,80.0,55.0,1.4,1960.5,2049.172,1815.694,391.517,55.578,74.074,73.443,81.921,52.333,1.318,2.511,0.392,71.863,57.457,88.265,47.779,0.0,75.259,135.418,95.673,133.827,37.976,53.407,51.219,-10.82,40.938,95.0,73.125,75.75,56.344,57.375,0.0,43.219,72.0,70.0,1000.0,200.0,0.177,262.5,72.563,71.75,-0.052,72.625,72.0,56.25,57.125,0.0,44.313,72.0,70.0,1000.0,200.0,0.203,495.0,77.438,77.875,0.01,72.5,71.313,56.5,57.438,0.0,63.094,72.0,70.0,1000.0,200.0,0.324,624.5,76.625,77.125,0.019,72.688,72.188,56.781,57.938,0.0,65.125,72.0,70.0,1000.0,200.0,0.289,587.0,75.438,74.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.62,11.694,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,527.5,541.5,303.25,528.5,532.5,519.0,1.042,10.133,5.947,21.702,1.283,0.309,-0.006,-0.001,-0.001,0.0
8292007,1332,1.0,1.0,1.0,1.0,100.0,67.062,40.0,40.0,40.0,1.0,1.0,1304.832,305.71,26.039,11.792,0.0,80.0,55.0,1.4,1975.5,2057.541,1808.991,382.692,55.794,74.392,73.548,82.027,52.333,1.333,2.533,0.388,72.188,57.616,88.096,47.835,0.0,75.688,136.158,96.097,134.565,37.976,53.198,51.364,-10.82,40.75,95.063,73.125,75.625,56.344,57.156,0.0,43.281,72.0,70.0,1000.0,200.0,0.178,264.0,72.563,71.75,-0.052,72.625,71.875,56.25,57.0,0.0,45.719,72.0,70.0,1000.0,200.0,0.208,501.75,77.438,77.688,0.01,72.375,71.563,56.5,57.344,0.0,63.156,72.0,70.0,1000.0,200.0,0.326,628.0,76.625,77.063,0.021,72.563,72.188,56.656,57.938,0.0,65.375,72.0,70.0,1000.0,200.0,0.288,588.5,75.438,74.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.632,11.705,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,527.5,541.5,303.25,528.0,532.5,519.0,1.035,10.371,5.958,21.912,1.305,0.306,-0.006,-0.0,-0.001,0.0
8292007,1333,1.0,1.0,1.0,1.0,100.0,67.911,40.0,40.0,40.0,1.0,1.0,1331.772,308.053,25.977,11.688,0.0,80.0,55.0,1.4,1987.75,2075.974,1825.762,393.391,55.686,74.074,73.337,81.71,52.44,1.341,2.522,0.388,72.418,57.828,88.293,47.807,0.0,75.903,135.714,95.354,134.196,37.756,53.093,51.219,-10.82,40.906,95.0,73.125,75.375,56.344,57.375,0.0,43.219,72.0,70.0,1000.0,200.0,0.18,264.75,72.563,71.875,-0.052,72.438,71.875,56.25,56.938,0.0,44.438,72.0,70.0,1000.0,200.0,0.217,507.75,77.438,77.875,0.01,72.188,71.438,56.188,57.344,0.0,63.5,72.0,70.0,1000.0,200.0,0.33,629.5,76.625,77.063,0.021,72.563,72.063,56.656,57.875,0.0,65.625,72.0,70.0,1000.0,200.0,0.29,588.0,75.438,74.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.627,11.712,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,527.5,541.5,303.25,528.0,533.0,519.0,0.977,10.26,5.665,21.841,1.332,0.308,-0.005,-0.001,-0.001,0.0
8292007,1334,1.0,1.0,1.0,1.0,100.0,68.563,40.0,40.0,40.0,1.0,1.0,1359.883,313.909,26.049,11.747,0.0,80.0,55.0,1.4,1987.75,2087.719,1834.168,401.134,55.686,74.18,73.443,81.71,52.333,1.36,2.565,0.392,72.531,57.998,88.124,47.863,0.0,75.903,136.75,95.141,134.787,37.61,52.884,51.219,-10.82,40.781,95.0,73.188,75.75,56.125,57.156,0.0,44.125,72.0,70.0,1000.0,200.0,0.18,264.25,72.563,71.75,-0.052,72.438,72.188,56.25,57.0,0.0,44.625,72.0,70.0,1000.0,200.0,0.217,512.5,77.438,77.875,0.01,72.313,71.188,56.281,57.344,0.0,63.875,72.0,70.0,1000.0,200.0,0.331,629.5,76.625,77.063,0.021,72.688,72.063,56.656,57.875,0.0,66.25,72.0,70.0,1000.0,200.0,0.29,591.5,75.438,74.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.634,11.718,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.0,527.5,542.0,303.5,526.5,533.0,519.0,1.229,10.466,7.343,22.191,1.36,0.314,-0.006,-0.001,-0.001,0.0
8292007,1335,1.0,1.0,1.0,1.0,100.0,68.391,40.0,40.0,40.0,1.0,1.0,1335.286,322.108,26.039,11.673,0.0,80.0,55.0,1.4,1999.75,2086.04,1827.443,407.726,55.363,74.286,73.548,81.71,52.012,1.372,2.558,0.406,72.785,58.18,87.984,47.779,0.0,75.688,139.117,95.035,137.372,37.536,52.675,51.146,-10.82,40.594,94.938,73.125,75.813,56.125,57.156,0.0,44.344,72.0,70.0,1000.0,200.0,0.181,266.0,72.438,71.75,-0.052,72.438,71.75,56.125,56.938,0.0,44.844,72.0,70.0,1000.0,200.0,0.219,514.5,77.438,77.875,0.01,72.188,71.438,56.281,57.219,0.0,63.844,72.0,70.0,1000.0,200.0,0.33,626.5,76.625,77.063,0.023,72.563,71.813,56.656,57.875,0.0,66.063,72.0,70.0,1000.0,200.0,0.302,600.5,75.438,74.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.63,11.712,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.0,527.5,542.0,303.5,528.5,533.0,519.0,1.031,10.494,6.52,22.053,1.335,0.322,-0.005,-0.001,-0.001,0.0
8292007,1336,1.0,1.0,1.0,1.0,100.0,69.279,40.0,40.0,40.0,1.0,1.0,1338.799,317.423,25.998,11.613,0.0,80.0,55.0,1.4,2012.25,2070.944,1834.168,406.219,55.686,74.074,73.337,81.71,52.119,1.379,2.54,0.388,72.888,58.267,87.9,47.695,0.0,75.796,135.492,95.035,134.048,37.463,52.675,51.146,-10.82,40.656,94.938,73.188,75.625,56.0,57.063,0.0,44.813,72.0,70.0,1000.0,200.0,0.183,267.25,72.438,71.75,-0.052,72.313,71.75,56.125,56.938,0.0,45.375,72.0,70.0,1000.0,200.0,0.211,509.0,77.438,77.875,0.01,72.375,71.563,56.188,57.219,0.0,63.25,72.0,70.0,1000.0,200.0,0.333,627.5,76.625,77.063,0.021,72.563,71.813,56.438,57.875,0.0,66.938,72.0,70.0,1000.0,200.0,0.303,601.5,75.313,74.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.629,11.713,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.0,527.5,542.5,303.25,527.0,533.0,519.5,0.928,10.446,5.393,22.058,1.339,0.317,-0.005,-0.001,-0.001,0.0
8292007,1337,1.0,1.0,1.0,1.0,100.0,69.489,40.0,40.0,40.0,1.0,1.0,1358.712,334.993,26.049,11.583,0.0,80.0,55.0,1.4,2009.0,2104.516,1847.641,395.107,55.471,74.286,73.548,81.815,52.012,1.33,2.583,0.417,73.037,58.4,87.844,47.667,0.0,75.796,137.194,95.673,135.378,37.316,52.466,51.146,-10.82,40.656,94.75,73.188,75.75,56.125,57.063,0.0,44.688,72.0,70.0,1000.0,200.0,0.191,274.0,72.438,71.875,-0.052,72.25,71.875,55.938,56.938,0.0,46.094,72.0,70.0,1000.0,200.0,0.21,500.75,77.438,77.875,0.01,72.313,71.438,56.188,57.219,0.0,63.625,72.0,70.0,1000.0,200.0,0.338,641.0,76.625,77.063,0.02,72.563,71.813,56.438,57.75,0.0,67.5,72.0,70.0,1000.0,200.0,0.306,606.0,75.438,74.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.627,11.704,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,528.0,542.5,303.25,526.5,533.0,519.5,1.139,10.574,6.792,22.238,1.359,0.335,-0.004,-0.001,-0.001,0.0
8292007,1338,1.0,1.0,1.0,1.0,100.0,69.455,40.0,40.0,40.0,1.0,1.0,1355.198,319.766,26.039,11.583,0.0,80.0,55.0,1.4,2036.25,2081.006,1847.641,404.924,55.255,74.18,73.337,81.604,51.798,1.387,2.576,0.403,73.243,58.665,87.928,47.527,0.0,75.581,138.156,95.566,136.56,37.243,52.466,51.146,-10.82,40.531,94.813,73.125,75.25,56.0,56.969,0.0,44.25,72.0,70.0,1000.0,200.0,0.197,277.75,72.563,71.563,-0.052,72.313,71.688,55.938,56.781,0.0,45.375,72.0,70.0,1000.0,200.0,0.217,513.5,77.313,77.875,0.01,72.188,71.438,56.094,57.219,0.0,63.344,72.0,70.0,1000.0,200.0,0.331,625.5,76.625,77.063,0.021,72.563,71.75,56.438,57.75,0.0,67.75,72.0,70.0,1000.0,200.0,0.314,613.0,75.438,74.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.627,11.707,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,528.0,543.0,303.25,526.5,533.5,519.0,0.976,10.579,5.965,22.356,1.355,0.32,-0.008,-0.001,-0.001,0.0
8292007,1339,1.0,1.0,1.0,1.0,100.0,70.294,40.0,40.0,40.0,1.0,1.0,1393.851,316.252,26.029,11.643,0.0,80.0,55.0,1.4,2038.25,2134.807,1862.839,409.525,55.255,74.286,73.443,81.71,51.905,1.322,2.594,0.395,73.503,58.699,87.956,47.527,0.0,75.581,135.566,95.035,134.048,37.17,52.466,51.073,-10.82,40.406,94.75,73.125,75.375,55.906,56.969,0.0,44.938,72.0,70.0,1000.0,200.0,0.196,276.5,72.563,71.75,-0.052,72.313,71.75,55.938,56.781,0.0,45.5,72.0,70.0,1000.0,200.0,0.223,512.5,77.438,77.875,0.009,72.313,71.438,56.094,57.125,0.0,63.688,72.0,70.0,1000.0,200.0,0.345,645.5,76.625,77.063,0.021,72.5,71.75,56.344,57.563,0.0,67.438,72.0,70.0,1000.0,200.0,0.312,611.5,75.313,74.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.607,11.694,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.0,528.0,543.0,303.5,529.0,533.5,519.5,0.975,10.583,5.676,22.472,1.394,0.316,-0.006,-0.001,-0.001,0.0
8292007,1340,1.0,1.0,1.0,1.0,100.0,70.4,40.0,40.0,40.0,1.0,1.0,1379.795,318.594,26.019,11.643,0.0,80.0,55.0,1.4,2038.25,2133.122,1864.53,411.029,55.363,74.074,73.127,81.604,51.905,1.341,2.627,0.395,73.671,58.778,88.012,47.555,0.0,75.688,136.972,95.566,135.008,37.023,52.257,51.0,-10.82,40.906,94.813,73.0,75.375,55.906,56.969,0.0,45.188,72.0,70.0,1000.0,200.0,0.196,276.75,72.438,71.75,-0.052,72.438,71.688,55.844,56.688,0.0,44.781,72.0,70.0,1000.0,200.0,0.228,522.5,77.438,77.875,0.009,72.188,71.188,55.969,57.125,0.0,62.969,72.0,70.0,1000.0,200.0,0.34,635.0,76.625,77.125,0.021,72.5,71.688,56.344,57.563,0.0,67.875,72.0,70.0,1000.0,200.0,0.321,620.5,75.313,74.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.605,11.693,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,528.0,543.0,303.25,528.0,533.5,519.0,1.234,10.682,7.338,22.593,1.38,0.319,-0.005,-0.001,-0.002,0.0
8292007,1341,1.0,1.0,1.0,1.0,100.0,70.097,40.0,40.0,40.0,1.0,1.0,1406.735,320.937,26.019,11.598,0.0,80.0,55.0,1.4,2055.25,2134.807,1854.391,412.694,55.363,73.968,73.232,81.393,51.905,1.364,2.637,0.399,73.637,58.93,87.816,47.527,0.0,75.688,137.564,95.248,136.043,36.95,52.257,51.0,-10.82,40.906,94.813,73.188,75.438,55.906,56.969,0.0,45.75,72.0,70.0,1000.0,200.0,0.198,278.0,72.563,71.75,-0.052,72.313,71.313,55.844,56.688,0.0,45.969,72.0,70.0,1000.0,200.0,0.219,509.5,77.438,77.688,0.009,72.313,71.438,56.094,57.0,0.0,63.375,72.0,70.0,1000.0,200.0,0.344,646.5,76.625,77.063,0.026,72.375,71.563,56.344,57.438,0.0,68.063,72.0,70.0,1000.0,200.0,0.318,616.5,75.313,74.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.618,11.712,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.0,528.0,543.0,303.5,529.5,533.5,519.0,0.935,10.646,5.682,22.624,1.407,0.321,-0.006,-0.0,-0.002,0.0
8292007,1342,1.0,1.0,1.0,1.0,100.0,70.818,40.0,40.0,40.0,1.0,1.0,1434.846,329.136,26.039,11.598,0.0,80.0,55.0,1.4,2060.25,2149.98,1876.384,427.795,55.255,73.968,73.232,81.498,51.798,1.36,2.637,0.395,73.896,59.034,88.04,47.414,0.0,75.581,135.27,95.035,133.827,36.804,52.153,51.0,-10.82,40.719,94.875,73.125,75.438,55.813,56.906,0.0,45.438,72.0,70.0,1000.0,200.0,0.207,284.5,72.438,71.75,-0.052,72.313,71.313,55.844,56.688,0.0,45.156,72.0,70.0,1000.0,200.0,0.23,523.5,77.438,77.875,0.01,72.313,70.938,55.969,57.0,0.0,64.0,72.0,70.0,1000.0,200.0,0.347,643.5,76.625,77.063,0.021,72.375,71.563,56.219,57.438,0.0,68.25,72.0,70.0,1000.0,200.0,0.322,621.5,75.313,74.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.613,11.705,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,528.0,543.0,303.25,527.5,533.5,519.0,0.934,10.727,5.398,22.86,1.435,0.329,-0.005,-0.001,-0.001,0.0
8292007,1343,1.0,1.0,1.0,1.0,100.0,70.567,40.0,40.0,40.0,1.0,1.0,1420.791,325.622,26.06,11.643,0.0,80.0,55.0,1.4,2080.5,2146.607,1878.079,420.967,55.363,74.18,73.443,81.498,51.798,1.41,2.616,0.406,74.034,59.213,87.872,47.527,0.0,75.581,138.525,95.354,136.633,36.73,52.153,50.927,-10.82,40.844,94.813,73.125,75.25,55.813,56.906,0.0,44.656,72.0,70.0,1000.0,200.0,0.215,290.0,72.438,71.75,-0.052,72.313,71.563,55.844,56.5,0.0,45.344,72.0,70.0,1000.0,200.0,0.231,525.5,77.438,77.875,0.009,71.875,71.438,55.969,57.0,0.0,63.281,72.0,70.0,1000.0,200.0,0.333,626.5,76.625,77.063,0.025,72.313,71.563,56.219,57.438,0.0,67.625,72.0,70.0,1000.0,200.0,0.332,630.0,75.313,74.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.65,11.73,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.0,528.0,543.5,303.25,529.0,533.5,519.5,1.142,10.717,7.077,22.951,1.421,0.326,-0.005,-0.001,-0.002,0.0
8292007,1344,1.0,1.0,1.0,1.0,100.0,70.536,40.0,40.0,40.0,1.0,1.0,1428.99,333.821,26.029,11.435,0.0,80.0,55.0,1.4,2080.5,2143.234,1876.384,427.362,55.04,74.18,73.337,81.393,51.798,1.379,2.623,0.417,74.086,59.26,87.788,47.47,0.0,75.473,137.194,95.035,135.673,36.657,52.049,50.854,-10.82,40.844,94.75,73.125,75.125,55.813,56.75,0.0,46.219,72.0,70.0,1000.0,200.0,0.203,281.25,72.438,71.75,-0.052,72.313,71.25,55.844,56.5,0.0,45.0,72.0,70.0,1000.0,200.0,0.23,526.0,77.438,77.875,0.009,72.063,71.438,55.969,57.0,0.0,63.031,72.0,70.0,1000.0,200.0,0.338,640.0,76.625,77.063,0.017,72.063,71.438,56.219,57.344,0.0,68.0,72.0,70.0,1000.0,200.0,0.325,623.0,75.313,74.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.65,11.73,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.0,528.5,543.5,303.25,528.5,533.5,519.0,0.939,10.547,5.684,22.541,1.429,0.334,-0.005,-0.001,-0.001,0.0
8292007,1345,1.0,1.0,1.0,1.0,100.0,71.106,40.0,40.0,40.0,1.0,1.0,1407.906,326.794,26.019,11.598,0.0,80.0,55.0,1.4,2069.75,2138.177,1872.994,416.524,55.04,74.18,73.337,81.393,51.69,1.356,2.63,0.395,74.119,59.265,87.732,47.47,0.0,75.151,135.122,94.929,133.679,36.511,52.049,50.854,-10.82,40.75,94.75,73.125,75.375,55.813,56.75,0.0,45.313,72.0,70.0,1000.0,200.0,0.213,288.75,72.438,71.563,-0.052,72.25,71.563,55.75,56.5,0.0,45.969,72.0,70.0,1000.0,200.0,0.23,525.5,77.438,77.875,0.009,72.063,71.313,55.875,56.813,0.0,63.5,72.0,70.0,1000.0,200.0,0.334,635.5,76.688,77.063,0.017,72.313,71.25,56.219,57.344,0.0,68.25,72.0,70.0,1000.0,200.0,0.327,626.5,75.313,74.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.645,11.724,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,528.5,543.5,303.25,530.0,533.5,519.5,0.934,10.706,5.394,23.099,1.408,0.327,-0.007,-0.001,-0.001,0.0
8292007,1346,1.0,1.0,1.0,1.0,100.0,70.745,40.0,40.0,40.0,1.0,1.0,1405.564,326.794,26.008,11.554,0.0,80.0,55.0,1.4,2085.5,2138.177,1867.914,418.123,55.04,74.18,73.232,81.393,51.583,1.383,2.655,0.406,74.171,59.369,87.564,47.414,0.0,75.151,139.117,95.46,137.298,36.437,51.944,50.782,-10.82,40.781,94.813,73.0,75.438,55.688,56.75,0.0,45.469,72.0,70.0,1000.0,200.0,0.216,291.5,72.438,71.75,-0.052,72.25,71.688,55.75,56.406,0.0,46.281,72.0,70.0,1000.0,200.0,0.232,528.0,77.438,77.875,0.01,72.188,71.188,55.875,56.813,0.0,63.938,72.0,70.0,1000.0,200.0,0.336,631.0,76.625,77.125,0.022,72.313,71.25,56.125,57.344,0.0,67.375,72.0,70.0,1000.0,200.0,0.324,620.0,75.313,74.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.635,11.714,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,528.5,543.5,303.25,529.0,533.5,519.5,1.084,10.688,6.789,23.015,1.406,0.327,-0.005,-0.001,-0.002,0.0
8292007,1347,1.0,1.0,1.0,1.0,100.0,70.801,40.0,40.0,40.0,1.0,1.0,1421.962,334.993,26.029,11.583,0.0,80.0,55.0,1.4,2073.0,2149.98,1883.169,427.82,55.148,74.18,73.337,81.393,51.69,1.402,2.637,0.41,74.235,59.388,87.732,47.302,0.0,75.366,137.638,94.929,136.116,36.364,52.049,50.709,-10.82,40.719,94.75,73.125,75.25,55.688,56.563,0.0,45.531,72.0,70.0,1000.0,200.0,0.217,291.25,72.563,71.75,-0.052,72.25,71.313,55.75,56.406,0.0,46.313,72.0,70.0,1000.0,200.0,0.232,527.5,77.438,77.875,0.01,72.063,71.0,55.875,56.813,0.0,63.438,72.0,70.0,1000.0,200.0,0.339,635.5,76.625,77.063,0.02,72.063,71.25,56.063,57.344,0.0,66.5,72.0,70.0,1000.0,200.0,0.324,623.0,75.313,74.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.647,11.727,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.0,528.5,544.0,303.25,528.5,533.5,519.5,0.928,10.593,5.687,23.073,1.422,0.335,-0.006,-0.001,-0.001,0.0
8292007,1348,1.0,1.0,1.0,1.0,100.0,70.335,40.0,40.0,40.0,1.0,1.0,1414.934,327.965,25.988,11.539,0.0,80.0,55.0,1.4,2073.0,2158.417,1869.607,419.72,54.932,73.968,73.127,81.287,51.476,1.372,2.645,0.421,74.265,59.384,87.62,47.274,0.0,74.936,135.196,95.035,133.679,36.437,51.84,50.709,-10.828,40.688,94.813,73.0,75.375,55.688,56.563,0.0,46.031,72.0,70.0,1000.0,200.0,0.215,290.5,72.438,71.75,-0.052,72.125,71.25,55.625,56.406,0.0,46.156,72.0,70.0,1000.0,200.0,0.232,527.0,77.438,77.875,0.009,72.063,70.938,55.875,56.813,0.0,63.031,72.0,70.0,1000.0,200.0,0.344,639.0,76.688,77.063,0.02,72.063,71.125,56.063,57.281,0.0,67.375,72.0,70.0,1000.0,200.0,0.319,619.5,75.125,74.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.64,11.726,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.0,528.5,544.0,303.25,528.5,533.5,519.5,0.982,10.692,5.664,22.868,1.415,0.328,-0.005,-0.001,-0.001,0.0
8292007,1349,1.0,1.0,1.0,1.0,100.0,70.781,40.0,40.0,40.0,1.0,1.0,1431.332,327.965,25.998,11.524,0.0,80.0,55.0,1.4,2077.25,2155.042,1879.775,425.664,54.825,74.074,73.337,81.498,51.476,1.375,2.655,0.399,74.322,59.404,87.704,47.246,0.0,75.044,137.416,95.566,135.599,36.291,51.944,50.709,-10.82,40.813,94.75,72.938,75.125,55.5,56.563,0.0,46.594,72.0,70.0,1000.0,200.0,0.216,289.75,72.438,71.75,-0.052,72.125,71.25,55.625,56.406,0.0,46.531,72.0,70.0,1000.0,200.0,0.232,526.5,77.438,77.875,0.009,72.063,70.813,55.875,56.719,0.0,63.719,72.0,70.0,1000.0,200.0,0.345,643.5,76.625,77.063,0.021,72.0,71.063,56.063,57.281,0.0,66.75,72.0,70.0,1000.0,200.0,0.323,623.0,75.313,74.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.64,11.714,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,528.5,544.0,303.25,528.5,534.0,519.5,1.129,10.615,6.782,23.073,1.431,0.328,-0.005,-0.001,-0.001,0.0
8292007,1350,1.0,1.0,1.0,1.0,100.0,70.22,40.0,40.0,40.0,1.0,1.0,1427.819,320.937,26.039,11.583,0.0,80.0,55.0,1.4,2085.5,2131.438,1878.079,423.664,54.825,73.968,73.022,81.287,51.369,1.413,2.674,0.406,74.344,59.48,87.76,47.358,0.0,74.936,137.564,94.929,136.116,36.291,51.631,50.636,-10.828,40.844,94.813,72.938,75.063,55.688,56.438,0.0,46.594,72.0,70.0,1000.0,200.0,0.218,292.25,72.438,71.75,-0.052,72.0,71.563,55.531,56.313,0.0,45.531,72.0,70.0,1000.0,200.0,0.233,528.0,77.313,77.875,0.009,71.875,71.0,55.656,56.719,0.0,63.219,72.0,70.0,1000.0,200.0,0.331,629.0,76.625,77.063,0.018,72.0,71.063,56.063,57.281,0.0,66.25,72.0,70.0,1000.0,200.0,0.327,625.5,75.125,74.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.634,11.712,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,528.5,544.0,303.25,529.0,533.5,519.5,0.884,10.832,5.413,23.073,1.428,0.321,-0.005,-0.001,-0.001,0.0
8292007,1351,1.0,1.0,1.0,1.0,100.0,70.613,40.0,40.0,40.0,1.0,1.0,1447.731,333.821,26.049,11.524,0.0,80.0,55.0,1.4,2067.75,2153.354,1883.169,412.018,54.825,73.862,72.917,81.182,51.369,1.406,2.681,0.41,74.324,59.459,87.76,47.274,0.0,75.044,135.048,94.716,133.531,36.144,51.631,50.636,-10.82,40.875,94.75,72.938,75.125,55.5,56.563,0.0,46.406,72.0,70.0,1000.0,200.0,0.226,298.75,72.438,71.875,-0.052,72.0,71.688,55.531,56.313,0.0,46.063,72.0,70.0,1000.0,200.0,0.235,529.5,77.438,77.688,0.009,71.75,70.813,55.656,56.719,0.0,61.875,72.0,70.0,1000.0,200.0,0.332,630.0,76.625,77.063,0.021,72.0,71.063,56.063,57.188,0.0,66.375,72.0,70.0,1000.0,200.0,0.315,614.0,75.125,74.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.632,11.716,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,529.0,544.0,303.25,528.0,533.5,519.5,0.98,10.784,5.678,23.192,1.448,0.334,-0.004,-0.0,-0.001,0.0
8292007,1352,1.0,1.0,1.0,1.0,100.0,70.494,40.0,40.0,40.0,1.0,1.0,1413.763,330.307,26.049,11.524,0.0,80.0,55.0,1.4,2067.75,2138.177,1895.063,423.194,55.04,74.074,73.127,81.393,51.476,1.387,2.67,0.414,74.325,59.46,87.62,47.33,0.0,75.259,138.525,95.248,136.486,36.218,51.631,50.563,-10.828,40.719,94.875,72.938,75.063,55.5,56.438,0.0,46.281,72.0,70.0,1000.0,200.0,0.229,297.75,72.438,71.75,-0.052,72.125,71.563,55.531,56.313,0.0,45.25,72.0,70.0,1000.0,200.0,0.234,530.0,77.438,77.875,0.01,71.875,70.938,55.625,56.719,0.0,63.344,72.0,70.0,1000.0,200.0,0.333,630.5,76.625,77.125,0.019,71.938,71.063,55.844,57.188,0.0,66.125,72.0,70.0,1000.0,200.0,0.315,614.5,75.125,74.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.661,11.73,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,529.5,544.0,303.0,530.5,533.5,520.0,1.227,10.725,7.623,22.956,1.414,0.33,-0.005,-0.001,-0.001,0.0
8292007,1353,1.0,1.0,1.0,1.0,100.0,69.72,40.0,40.0,40.0,1.0,1.0,1421.962,324.451,26.008,11.509,0.0,80.0,55.0,1.4,2073.75,2117.97,1878.079,409.575,54.717,73.756,72.917,81.182,51.155,1.433,2.67,0.421,74.296,59.46,87.507,47.19,0.0,75.044,138.747,95.035,137.298,36.291,51.735,50.49,-10.82,40.469,94.813,72.938,75.75,55.406,56.438,0.0,46.219,72.0,70.0,1000.0,200.0,0.232,302.25,72.438,71.75,-0.052,71.875,71.688,55.531,56.313,0.0,45.594,72.0,70.0,1000.0,200.0,0.224,515.5,77.438,77.875,0.009,71.875,71.0,55.656,56.594,0.0,61.938,72.0,70.0,1000.0,200.0,0.329,623.0,76.625,77.125,0.021,71.938,70.938,55.844,57.188,0.0,64.938,72.0,70.0,1000.0,200.0,0.314,613.5,75.125,74.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.662,11.734,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,530.0,544.0,303.25,529.5,533.5,519.5,0.862,10.581,5.408,22.693,1.422,0.324,-0.005,-0.001,-0.002,0.0
8292007,1354,1.0,1.0,1.0,1.0,100.0,69.286,40.0,40.0,40.0,1.0,1.0,1425.476,327.965,26.029,11.524,0.0,80.0,55.0,1.4,2052.0,2123.018,1871.301,413.684,54.61,73.968,73.232,81.393,51.155,1.413,2.684,0.414,74.238,59.397,87.564,47.078,0.0,74.936,135.27,94.823,133.827,35.998,51.526,50.49,-10.828,40.5,94.813,72.688,75.438,55.281,56.344,0.0,47.25,72.0,70.0,1000.0,200.0,0.224,295.5,72.438,71.75,-0.052,72.0,71.313,55.344,56.188,0.0,45.125,72.0,70.0,1000.0,200.0,0.225,517.0,77.438,77.875,0.009,71.75,70.938,55.5,56.594,0.0,61.438,72.0,70.0,1000.0,200.0,0.331,632.5,76.625,77.063,0.021,71.813,70.938,55.844,56.969,0.0,65.875,72.0,70.0,1000.0,200.0,0.31,609.0,75.125,74.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.655,11.745,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,529.5,544.0,303.25,529.0,534.0,520.0,0.929,10.755,5.396,23.193,1.425,0.328,-0.005,-0.001,-0.001,0.0
8292007,1355,1.0,1.0,1.0,1.0,100.0,69.452,40.0,40.0,40.0,1.0,1.0,1432.504,344.363,26.008,11.42,0.0,80.0,55.0,1.4,2047.75,2139.863,1893.363,417.562,54.825,73.862,73.022,81.287,51.262,1.402,2.659,0.432,74.239,59.373,87.676,46.938,0.0,75.151,135.64,95.779,134.048,35.998,51.526,50.345,-10.82,40.531,94.875,72.625,75.063,55.281,56.344,0.0,46.406,72.0,70.0,1000.0,200.0,0.23,298.25,72.438,71.75,-0.052,72.125,71.313,55.344,56.188,0.0,45.406,72.0,70.0,1000.0,200.0,0.238,531.5,77.438,77.875,0.009,71.875,71.188,55.5,56.594,0.0,62.594,72.0,70.0,1000.0,200.0,0.322,621.0,76.688,77.063,0.021,71.813,70.938,55.75,56.969,0.0,65.188,72.0,70.0,1000.0,200.0,0.307,606.0,75.125,74.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.663,11.757,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,529.5,544.0,303.25,531.0,534.0,520.0,1.039,10.551,5.948,22.754,1.433,0.344,-0.005,-0.001,-0.001,0.0
