DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,1356,1.0,1.0,1.0,1.0,100.0,68.628,40.0,40.0,40.0,1.0,1.0,1419.619,330.307,26.039,11.524,0.0,80.0,55.0,1.4,2054.25,2133.122,1869.607,412.95,54.61,73.862,72.917,81.287,51.155,1.394,2.67,0.403,74.184,59.321,87.536,46.938,0.0,74.829,136.01,95.141,134.565,35.924,51.631,50.417,-10.82,40.469,94.75,72.625,75.125,55.188,56.25,0.0,47.219,72.0,70.0,1000.0,200.0,0.221,294.75,72.438,71.75,-0.052,72.125,71.25,55.219,56.188,0.0,45.688,72.0,70.0,1000.0,200.0,0.239,537.5,77.438,77.875,0.008,71.688,71.313,55.5,56.531,0.0,61.281,72.0,70.0,1000.0,200.0,0.321,619.5,76.625,77.063,0.021,71.813,70.938,55.75,56.969,0.0,64.5,72.0,70.0,1000.0,200.0,0.309,606.5,75.125,74.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.643,11.734,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,530.0,544.0,303.25,528.5,534.0,520.0,0.921,10.633,5.404,23.195,1.42,0.33,-0.005,-0.001,-0.001,0.0
8292007,1357,1.0,1.0,1.0,1.0,100.0,67.942,40.0,40.0,40.0,1.0,1.0,1419.619,326.794,26.049,11.509,0.0,80.0,55.0,1.4,2056.5,2112.923,1854.391,410.831,54.717,73.968,73.127,81.182,51.155,1.44,2.67,0.425,74.139,59.34,87.507,46.994,0.0,74.936,136.75,94.61,134.861,35.924,51.422,50.272,-10.82,40.375,94.813,72.625,74.75,55.188,56.25,0.0,46.125,72.0,70.0,1000.0,200.0,0.231,300.0,72.313,71.563,-0.052,72.125,71.25,55.219,56.094,0.0,46.594,72.0,70.0,1000.0,200.0,0.234,528.5,77.438,77.875,0.009,71.625,71.188,55.375,56.531,0.0,61.375,72.0,70.0,1000.0,200.0,0.314,612.5,76.625,77.063,0.021,71.688,70.875,55.75,56.969,0.0,64.125,72.0,70.0,1000.0,200.0,0.307,606.0,75.0,74.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.618,11.702,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,530.5,544.0,303.25,530.5,534.0,519.5,1.168,10.655,7.066,22.933,1.42,0.327,-0.006,-0.001,-0.001,0.0
8292007,1358,1.0,1.0,1.0,1.0,100.0,67.185,40.0,40.0,40.0,1.0,1.0,1391.508,323.28,26.029,11.479,0.0,80.0,55.0,1.4,2039.0,2116.287,1856.079,401.482,54.394,73.756,72.917,81.076,51.048,1.425,2.67,0.414,73.981,59.255,87.536,46.994,0.0,74.722,138.821,94.61,137.298,35.778,51.317,50.199,-10.82,40.25,94.875,72.625,74.875,55.188,56.25,0.0,47.188,72.0,70.0,1000.0,200.0,0.226,296.0,72.438,71.563,-0.052,71.875,71.25,55.125,56.094,0.0,45.844,72.0,70.0,1000.0,200.0,0.235,529.0,77.438,77.875,0.01,71.75,70.938,55.375,56.438,0.0,61.656,72.0,70.0,1000.0,200.0,0.31,607.5,76.625,77.063,0.017,71.813,70.875,55.75,56.844,0.0,64.5,72.0,70.0,1000.0,200.0,0.3,599.5,75.125,74.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.642,11.732,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.5,530.0,544.0,303.25,529.0,534.0,520.0,0.897,10.653,5.689,22.991,1.392,0.323,-0.007,-0.001,-0.001,0.0
8292007,1359,1.0,1.0,1.0,1.0,100.0,66.65,40.0,40.0,40.0,1.0,1.0,1400.879,319.766,26.049,11.494,0.0,80.0,55.0,1.4,2039.0,2101.155,1845.955,408.787,54.394,73.756,72.812,81.287,50.941,1.425,2.659,0.41,74.003,59.198,87.648,46.854,0.0,74.614,135.714,94.716,134.196,35.778,51.317,50.199,-10.82,40.281,94.875,72.625,75.063,55.094,56.125,0.0,45.656,72.0,70.0,1000.0,200.0,0.238,305.25,72.313,71.75,-0.052,71.875,71.125,55.125,55.906,0.0,44.813,72.0,70.0,1000.0,200.0,0.231,526.5,77.438,77.875,0.01,71.75,70.688,55.375,56.438,0.0,61.813,72.0,70.0,1000.0,200.0,0.309,608.0,76.625,77.063,0.021,71.813,70.688,55.688,56.844,0.0,63.969,72.0,70.0,1000.0,200.0,0.3,600.5,75.125,74.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.625,11.714,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,530.5,544.0,303.25,530.0,533.5,520.0,0.964,10.667,5.68,23.021,1.401,0.32,-0.004,-0.001,-0.001,0.0
8292007,1400,1.0,1.0,1.0,1.0,100.0,65.905,40.0,40.0,40.0,1.0,1.0,1395.022,326.794,26.07,11.524,0.0,80.0,55.0,1.4,2037.0,2104.516,1844.27,411.773,54.394,73.756,72.917,81.287,50.941,1.429,2.645,0.414,73.868,59.138,87.592,46.882,0.0,74.614,138.599,95.46,136.781,35.705,51.317,50.272,-10.82,40.406,94.875,72.5,75.063,55.094,56.125,0.0,46.656,72.0,70.0,1000.0,200.0,0.231,302.0,72.438,71.563,-0.052,72.0,70.75,55.125,55.781,0.0,45.656,72.0,70.0,1000.0,200.0,0.231,526.5,77.438,77.875,0.009,71.75,70.813,55.281,56.438,0.0,60.813,72.0,70.0,1000.0,200.0,0.305,602.5,76.625,77.063,0.02,71.813,70.688,55.688,56.844,0.0,63.375,72.0,70.0,1000.0,200.0,0.3,600.5,75.0,74.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.643,11.73,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,530.5,544.0,303.25,529.0,534.0,520.0,1.099,10.753,6.802,23.315,1.395,0.327,-0.007,-0.001,-0.001,0.0
8292007,1401,1.0,1.0,1.0,1.0,100.0,65.282,40.0,40.0,40.0,1.0,1.0,1416.105,338.507,26.019,11.45,0.0,80.0,55.0,1.4,2030.75,2114.605,1872.994,405.542,54.502,73.968,73.127,81.287,50.941,1.429,2.63,0.428,73.855,59.088,87.676,46.714,0.0,74.829,139.191,95.354,137.668,35.558,51.422,50.126,-10.828,40.281,94.938,72.5,75.25,54.906,55.938,0.0,45.969,72.0,70.0,1000.0,200.0,0.239,305.25,72.313,71.75,-0.052,72.0,71.0,55.031,56.094,0.0,44.563,72.0,70.0,1000.0,200.0,0.23,524.0,77.313,77.875,0.009,71.75,71.0,55.281,56.438,0.0,60.75,72.0,70.0,1000.0,200.0,0.309,609.5,76.625,77.063,0.021,71.813,70.688,55.688,56.781,0.0,63.344,72.0,70.0,1000.0,200.0,0.297,596.5,75.0,74.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.645,11.745,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,530.5,544.0,303.5,528.5,534.0,520.0,0.904,10.515,5.686,23.168,1.416,0.339,-0.004,-0.001,-0.001,0.0
8292007,1402,1.0,1.0,1.0,1.0,100.0,64.573,40.0,40.0,40.0,1.0,1.0,1390.337,319.766,25.988,11.539,0.0,80.0,55.0,1.4,2033.5,2099.474,1842.585,406.588,54.502,73.65,72.917,81.287,50.941,1.421,2.612,0.417,73.756,59.04,87.592,46.742,0.0,74.829,135.788,95.248,134.27,35.631,51.213,50.126,-10.82,40.344,95.0,72.5,75.125,54.906,55.938,0.0,46.188,72.0,70.0,1000.0,200.0,0.239,305.5,72.438,71.75,-0.052,72.0,70.938,55.031,55.906,0.0,44.75,72.0,70.0,1000.0,200.0,0.234,532.0,77.313,77.875,0.01,71.688,70.813,55.281,56.188,0.0,61.156,72.0,70.0,1000.0,200.0,0.299,597.0,76.625,77.063,0.024,71.688,70.688,55.563,56.781,0.0,62.625,72.0,70.0,1000.0,200.0,0.292,590.5,75.0,74.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.637,11.73,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,530.5,544.0,303.25,528.0,534.0,519.5,0.973,10.734,5.667,23.231,1.39,0.32,-0.005,-0.001,-0.002,0.0
8292007,1403,1.0,1.0,1.0,1.0,100.0,64.195,40.0,40.0,40.0,1.0,1.0,1358.712,322.108,26.029,11.479,0.0,80.0,55.0,1.4,2016.75,2064.24,1830.804,404.009,54.394,73.862,73.127,81.498,50.834,1.436,2.605,0.406,73.608,58.935,87.564,46.742,0.0,74.829,136.084,95.885,134.491,35.778,51.213,50.126,-10.82,40.375,94.938,72.438,75.25,54.906,55.938,0.0,46.469,72.0,70.0,1000.0,200.0,0.232,300.25,72.438,71.75,-0.052,72.125,70.938,55.031,55.781,0.0,44.781,72.0,70.0,1000.0,200.0,0.226,520.0,77.438,77.875,0.009,71.875,70.438,55.063,56.188,0.0,60.531,72.0,70.0,1000.0,200.0,0.311,610.5,76.625,77.063,0.021,71.5,70.563,55.563,56.781,0.0,62.375,72.0,70.0,1000.0,200.0,0.279,575.5,74.938,74.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.642,11.718,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,530.0,544.0,303.25,528.5,533.5,520.0,1.031,10.671,5.956,22.875,1.359,0.322,-0.005,-0.001,-0.001,0.0
8292007,1404,1.0,1.0,1.0,1.0,100.0,63.464,40.0,40.0,40.0,1.0,1.0,1363.397,339.678,26.07,11.494,0.0,80.0,55.0,1.4,2016.75,2072.62,1861.149,391.715,54.179,73.756,72.812,81.287,50.727,1.429,2.612,0.439,73.402,58.871,87.479,46.658,0.0,74.614,136.454,95.46,134.935,35.631,51.317,49.908,-10.828,40.063,94.875,72.313,74.875,54.906,55.875,0.0,46.375,72.0,70.0,1000.0,200.0,0.235,304.0,72.313,71.75,-0.052,71.875,71.125,54.969,55.906,0.0,46.313,72.0,70.0,1000.0,200.0,0.224,518.0,77.438,77.875,0.009,71.875,70.625,55.063,56.094,0.0,60.781,72.0,70.0,1000.0,200.0,0.306,608.0,76.625,77.063,0.016,71.5,70.563,55.406,56.781,0.0,61.656,72.0,70.0,1000.0,200.0,0.277,573.5,74.938,74.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.63,11.722,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,530.5,544.0,303.5,528.0,533.5,520.0,0.966,10.462,5.687,22.792,1.363,0.34,-0.004,-0.001,-0.001,0.0
8292007,1405,1.0,1.0,1.0,1.0,100.0,62.67,40.0,40.0,40.0,1.0,1.0,1359.883,326.794,26.06,11.479,0.0,80.0,55.0,1.4,2002.5,2074.297,1845.955,402.738,54.394,73.862,72.812,81.287,50.727,1.421,2.641,0.421,73.438,58.784,87.844,46.826,0.0,74.936,135.196,95.035,133.679,35.412,51.213,49.908,-10.82,39.906,94.938,72.5,74.438,54.781,55.875,0.0,45.563,72.0,70.0,1000.0,200.0,0.24,306.25,72.313,71.563,-0.052,71.875,71.25,54.969,55.688,0.0,45.531,72.0,70.0,1000.0,200.0,0.224,514.0,77.438,77.688,0.009,72.188,70.438,55.0,56.094,0.0,61.438,72.0,70.0,1000.0,200.0,0.312,612.0,76.625,77.063,0.021,71.5,70.563,55.406,56.781,0.0,61.125,72.0,70.0,1000.0,200.0,0.275,572.0,75.0,74.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.627,11.714,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,530.5,543.5,303.5,530.5,533.5,520.0,0.984,10.531,5.68,23.113,1.36,0.327,-0.006,-0.0,-0.001,0.0
8292007,1406,1.0,1.0,1.0,1.0,100.0,61.029,40.0,40.0,40.0,1.0,1.0,1350.512,317.423,26.06,11.464,0.0,80.0,55.0,1.4,1994.75,2084.362,1822.405,406.829,54.071,73.543,72.601,81.287,50.62,1.413,2.619,0.399,73.382,58.7,87.648,46.882,0.0,74.507,138.378,94.929,136.486,35.412,51.317,49.762,-10.82,40.0,95.0,72.5,74.688,54.781,55.75,0.0,46.938,72.0,70.0,1000.0,200.0,0.233,302.75,72.438,71.75,-0.052,71.875,71.0,54.969,55.688,0.0,45.313,72.0,70.0,1000.0,200.0,0.224,514.0,77.438,77.875,0.009,71.875,70.438,55.0,56.094,0.0,60.281,72.0,70.0,1000.0,200.0,0.312,610.5,76.5,77.063,0.021,71.688,70.563,55.406,56.688,0.0,61.563,72.0,70.0,1000.0,200.0,0.274,574.5,74.938,74.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.637,11.713,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,530.0,544.0,303.25,531.0,533.5,520.0,1.135,10.343,7.077,22.85,1.351,0.317,-0.005,-0.001,-0.002,0.0
8292007,1407,1.0,1.0,1.0,1.0,100.0,60.498,40.0,40.0,40.0,1.0,1.0,1372.767,312.738,26.07,11.509,0.0,80.0,55.0,1.4,2003.0,2102.835,1834.168,411.354,54.287,73.862,73.022,81.287,50.62,1.391,2.594,0.403,73.36,58.686,87.928,46.714,0.0,74.722,136.972,94.716,135.378,35.412,51.213,49.543,-10.82,39.969,94.938,72.5,75.063,54.781,55.75,0.0,46.844,72.0,70.0,1000.0,200.0,0.238,305.0,72.313,71.75,-0.052,71.875,70.938,54.625,55.688,0.0,45.375,72.0,70.0,1000.0,200.0,0.229,524.0,77.438,77.875,0.009,72.063,70.625,55.0,56.031,0.0,61.688,72.0,70.0,1000.0,200.0,0.318,618.0,76.625,77.063,0.021,71.688,70.563,55.406,56.688,0.0,62.094,72.0,70.0,1000.0,200.0,0.268,564.0,74.938,74.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.643,11.718,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,530.0,544.0,303.25,529.0,533.5,520.0,0.983,10.293,5.967,22.59,1.373,0.313,-0.004,-0.001,-0.001,0.0
8292007,1408,1.0,1.0,1.0,1.0,100.0,59.278,40.0,40.0,40.0,1.0,1.0,1331.772,317.423,26.049,11.583,0.0,80.0,55.0,1.4,2003.0,2034.121,1815.694,394.46,54.394,73.862,72.917,81.182,50.941,1.478,2.591,0.399,73.244,58.691,87.872,46.742,0.0,74.829,134.975,94.823,133.383,35.412,51.422,49.543,-10.82,39.844,95.063,72.438,74.875,54.781,55.656,0.0,46.813,72.0,70.0,1000.0,200.0,0.242,307.5,72.313,71.75,-0.052,71.625,70.938,54.969,55.594,0.0,44.844,72.0,70.0,1000.0,200.0,0.212,503.25,77.438,77.875,0.009,71.75,70.375,55.0,56.031,0.0,60.938,72.0,70.0,1000.0,200.0,0.305,599.5,76.625,77.063,0.02,71.5,70.563,55.219,56.688,0.0,60.656,72.0,70.0,1000.0,200.0,0.276,572.5,74.938,74.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.65,11.727,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,530.0,543.5,303.25,528.5,533.5,520.0,1.033,10.224,5.958,22.735,1.332,0.317,-0.004,-0.001,-0.001,0.0
8292007,1409,1.0,1.0,1.0,1.0,100.0,58.36,40.0,40.0,40.0,1.0,1.0,1320.059,327.965,26.039,11.628,0.0,80.0,55.0,1.4,1983.0,2052.519,1840.9,394.195,54.179,73.543,72.812,81.287,50.727,1.413,2.591,0.406,73.138,58.504,87.844,46.546,0.0,74.507,138.747,95.46,136.781,35.265,51.526,49.325,-10.82,39.938,95.0,72.313,75.375,54.688,55.75,0.0,46.938,72.0,70.0,1000.0,200.0,0.24,306.75,72.313,71.563,-0.052,71.75,71.25,54.969,55.688,0.0,44.625,72.0,70.0,1000.0,200.0,0.219,512.5,77.438,77.875,0.009,71.75,70.688,55.0,56.094,0.0,60.281,72.0,70.0,1000.0,200.0,0.304,602.5,76.625,77.063,0.019,71.688,70.563,55.219,56.688,0.0,59.813,72.0,70.0,1000.0,200.0,0.267,563.0,74.938,74.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.647,11.721,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,530.0,543.5,303.25,529.5,533.5,520.0,1.183,10.054,7.347,22.71,1.32,0.328,-0.006,-0.001,-0.001,0.0
8292007,1410,1.0,1.0,1.0,1.0,100.0,57.809,40.0,40.0,40.0,1.0,1.0,1343.485,313.909,26.008,11.643,0.0,80.0,55.0,1.4,1978.0,2044.153,1820.726,390.736,54.287,73.543,72.707,81.182,50.834,1.41,2.612,0.414,73.117,58.442,87.872,46.461,0.0,74.936,137.86,94.823,136.412,35.412,51.631,49.106,-10.82,39.656,95.125,72.438,75.375,54.781,55.75,0.0,47.563,72.0,70.0,1000.0,200.0,0.238,305.5,72.438,71.75,-0.052,71.875,71.125,54.969,55.594,0.0,43.531,72.0,70.0,1000.0,200.0,0.217,510.5,77.438,77.875,0.009,71.875,70.688,55.0,56.094,0.0,60.094,72.0,70.0,1000.0,200.0,0.301,600.0,76.625,77.063,0.021,71.688,70.438,55.406,56.688,0.0,60.875,72.0,70.0,1000.0,200.0,0.262,563.0,74.938,74.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.635,11.722,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,530.0,543.5,303.25,529.5,533.0,520.0,0.875,9.83,5.406,22.146,1.343,0.314,-0.005,-0.001,-0.001,0.0
8292007,1411,1.0,1.0,1.0,1.0,100.0,56.705,40.0,40.0,40.0,1.0,1.0,1331.772,329.136,26.049,11.598,0.0,80.0,55.0,1.4,1979.0,2032.45,1829.123,390.321,54.179,73.862,72.917,81.393,50.727,1.44,2.609,0.417,72.983,58.461,88.04,46.546,0.0,74.722,135.122,95.035,133.605,35.338,51.944,49.106,-10.828,39.719,95.125,72.313,75.125,54.781,55.75,0.0,47.406,72.0,70.0,1000.0,200.0,0.239,305.75,72.313,71.75,-0.052,71.75,71.125,54.969,55.688,0.0,44.625,72.0,70.0,1000.0,200.0,0.208,496.25,77.438,77.875,0.009,72.063,70.438,55.063,56.094,0.0,61.188,72.0,70.0,1000.0,200.0,0.307,607.0,76.625,77.063,0.018,71.5,70.438,55.406,56.688,0.0,60.344,72.0,70.0,1000.0,200.0,0.263,560.0,74.938,74.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.623,11.714,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,530.0,543.5,303.25,528.5,533.0,520.0,0.986,9.616,5.678,22.18,1.332,0.329,-0.004,-0.001,-0.001,0.0
8292007,1412,1.0,1.0,1.0,1.0,100.0,56.121,40.0,40.0,40.0,1.0,1.0,1339.971,312.738,26.08,11.643,0.0,80.0,55.0,1.4,1979.0,2062.565,1832.486,393.025,54.287,73.862,72.917,81.393,50.834,1.406,2.58,0.399,73.009,58.38,88.04,46.686,0.0,74.829,135.788,95.779,134.048,35.265,51.944,49.034,-10.82,39.688,95.125,72.438,74.75,54.781,55.75,0.0,48.125,72.0,70.0,1000.0,200.0,0.238,304.5,72.313,71.75,-0.052,71.875,71.0,54.969,55.688,0.0,43.594,72.0,70.0,1000.0,200.0,0.217,509.0,77.438,77.875,0.009,71.75,70.688,55.063,56.031,0.0,61.531,72.0,70.0,1000.0,200.0,0.307,605.5,76.625,77.063,0.017,71.5,70.438,55.219,56.563,0.0,59.688,72.0,70.0,1000.0,200.0,0.263,562.0,74.813,74.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.629,11.714,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,530.0,543.5,303.25,528.5,533.5,520.0,1.134,9.612,6.519,22.268,1.34,0.313,-0.004,-0.001,-0.001,0.0
8292007,1413,1.0,1.0,1.0,1.0,100.0,55.566,40.0,40.0,40.0,1.0,1.0,1313.031,310.395,26.07,11.673,0.0,80.0,55.0,1.4,1977.75,2004.077,1797.281,382.857,54.394,73.543,72.707,81.182,50.941,1.467,2.594,0.406,72.786,58.36,87.816,46.714,0.0,75.044,135.788,95.141,134.344,35.265,51.944,48.815,-10.82,39.688,95.0,72.313,75.063,54.781,55.75,0.0,48.156,72.0,70.0,1000.0,200.0,0.241,307.5,72.313,71.563,-0.052,71.875,71.125,54.969,55.688,0.0,44.75,72.0,70.0,1000.0,200.0,0.208,497.5,77.438,77.875,0.01,71.75,70.688,55.0,56.094,0.0,61.0,72.0,70.0,1000.0,200.0,0.296,592.5,76.625,77.063,0.021,71.5,70.438,55.406,56.688,0.0,58.594,72.0,70.0,1000.0,200.0,0.257,553.5,74.813,74.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.635,11.721,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,530.0,543.5,303.25,530.5,533.5,520.0,0.926,9.483,5.408,21.971,1.313,0.31,-0.006,-0.001,-0.001,0.0
8292007,1414,1.0,1.0,1.0,1.0,100.0,54.737,40.0,40.0,40.0,1.0,1.0,1314.202,326.794,26.049,11.717,0.0,80.0,55.0,1.4,1950.75,2034.121,1835.85,381.154,54.394,73.756,72.917,81.393,50.941,1.425,2.569,0.421,72.749,58.23,88.012,46.63,0.0,75.151,139.487,94.716,137.594,35.265,52.049,48.742,-10.82,39.656,95.0,72.438,74.688,54.781,55.75,0.0,46.938,72.0,70.0,1000.0,200.0,0.252,315.0,72.313,71.75,-0.052,72.0,71.0,54.969,55.688,0.0,44.438,72.0,70.0,1000.0,200.0,0.218,510.25,77.438,77.688,0.009,71.875,70.938,55.0,56.094,0.0,60.594,72.0,70.0,1000.0,200.0,0.294,593.0,76.625,77.063,0.021,71.5,70.563,55.406,56.688,0.0,58.969,72.0,70.0,1000.0,200.0,0.247,544.0,74.813,74.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.629,11.721,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,530.0,543.5,303.25,529.0,533.5,520.0,1.101,9.408,7.075,21.935,1.314,0.327,-0.004,-0.0,-0.001,0.0
8292007,1415,1.0,1.0,1.0,1.0,100.0,53.485,40.0,40.0,40.0,1.0,1.0,1308.346,324.451,26.091,11.807,0.0,80.0,55.0,1.4,1952.75,2019.09,1812.342,390.671,54.179,73.862,72.917,81.287,50.941,1.429,2.562,0.417,72.634,58.167,88.181,46.742,0.0,74.936,137.638,94.929,136.19,35.338,52.153,48.597,-10.828,39.625,95.0,72.438,74.688,54.906,55.875,0.0,48.188,72.0,70.0,1000.0,200.0,0.241,309.25,72.313,71.75,-0.052,71.875,71.0,54.969,55.688,0.0,44.438,72.0,70.0,1000.0,200.0,0.218,510.75,77.313,77.875,0.009,72.063,70.438,55.063,56.094,0.0,61.406,72.0,70.0,1000.0,200.0,0.294,592.0,76.625,77.063,0.021,71.688,70.438,55.406,56.688,0.0,58.688,72.0,70.0,1000.0,200.0,0.244,539.5,74.813,74.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.622,11.722,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,530.0,543.0,303.25,530.5,533.0,520.0,0.885,9.31,5.424,21.745,1.308,0.324,-0.004,-0.001,-0.001,0.0
8292007,1416,1.0,1.0,1.0,1.0,100.0,53.519,40.0,40.0,40.0,1.0,1.0,1321.23,315.081,26.039,11.717,0.0,80.0,55.0,1.4,1952.75,2044.153,1815.694,388.453,54.502,73.65,72.812,81.393,51.155,1.398,2.547,0.399,72.699,58.163,88.265,46.714,0.0,75.151,135.418,95.46,133.827,35.265,52.466,48.742,-10.82,39.719,95.063,72.313,74.875,54.906,55.875,0.0,47.156,72.0,70.0,1000.0,200.0,0.251,313.75,72.313,71.75,-0.052,72.0,71.0,55.031,55.781,0.0,45.063,72.0,70.0,1000.0,200.0,0.215,507.0,77.438,77.688,0.009,72.188,70.688,55.063,56.094,0.0,61.938,72.0,70.0,1000.0,200.0,0.306,609.0,76.625,77.063,0.02,71.813,70.563,55.563,56.781,0.0,59.813,72.0,70.0,1000.0,200.0,0.24,536.0,74.813,74.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.601,11.699,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,530.0,543.0,303.25,528.0,533.0,520.5,1.037,9.18,5.952,21.935,1.321,0.315,-0.004,-0.0,-0.001,0.0
8292007,1417,1.0,1.0,1.0,1.0,100.0,53.17,40.0,40.0,40.0,1.0,1.0,1304.832,309.224,26.029,11.703,0.0,80.0,55.0,1.4,1966.75,2039.136,1805.643,389.758,54.61,73.65,72.812,81.393,51.262,1.394,2.58,0.392,72.703,58.162,88.068,46.742,0.0,75.151,136.084,95.885,134.418,35.192,52.466,48.669,-10.82,39.719,95.063,72.438,75.25,55.094,55.938,0.0,47.25,72.0,70.0,1000.0,200.0,0.253,314.25,72.438,71.563,-0.052,71.875,70.938,55.031,55.781,0.0,43.813,72.0,70.0,1000.0,200.0,0.215,507.75,77.438,77.875,0.009,72.063,70.625,55.281,56.094,0.0,61.813,72.0,70.0,1000.0,200.0,0.305,603.5,76.625,77.063,0.021,71.688,70.563,55.563,56.688,0.0,59.219,72.0,70.0,1000.0,200.0,0.249,547.0,74.813,74.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.634,11.726,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,530.0,543.0,303.0,530.5,533.0,520.5,1.079,9.131,6.229,21.909,1.305,0.309,-0.007,-0.001,-0.001,0.0
8292007,1418,1.0,1.0,1.0,1.0,100.0,52.825,40.0,40.0,40.0,1.0,1.0,1289.605,309.224,26.039,11.688,0.0,80.0,55.0,1.4,1976.75,2004.077,1810.666,380.53,54.717,73.65,72.812,81.287,51.155,1.44,2.551,0.403,72.642,58.159,87.872,46.742,0.0,75.151,135.862,95.141,134.27,35.192,52.571,48.597,-10.82,39.688,95.0,72.313,75.125,55.094,55.875,0.0,46.781,72.0,70.0,1000.0,200.0,0.254,315.5,72.313,71.75,-0.052,72.0,71.25,55.031,55.781,0.0,43.75,72.0,70.0,1000.0,200.0,0.216,504.25,77.438,77.688,0.009,72.063,70.813,55.375,56.188,0.0,61.0,72.0,70.0,1000.0,200.0,0.296,593.5,76.625,77.063,0.024,71.813,70.563,55.563,56.781,0.0,59.188,72.0,70.0,1000.0,200.0,0.247,542.5,74.813,74.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.662,11.749,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,529.5,543.0,303.5,530.0,533.0,520.5,1.018,9.015,5.955,21.764,1.29,0.309,-0.004,-0.0,-0.002,0.0
8292007,1419,1.0,1.0,1.0,1.0,100.0,51.534,40.0,40.0,40.0,1.0,1.0,1308.346,312.738,26.091,11.747,0.0,80.0,55.0,1.4,1947.75,2022.428,1805.643,382.357,54.394,73.65,72.812,81.393,51.155,1.421,2.569,0.414,72.585,58.059,88.04,46.742,0.0,75.044,139.709,94.929,137.741,35.119,52.571,48.451,-10.82,39.688,94.875,72.125,74.688,54.906,55.875,0.0,47.813,72.0,70.0,1000.0,200.0,0.239,305.5,72.188,71.75,-0.052,72.0,71.25,55.125,55.906,0.0,43.531,72.0,70.0,1000.0,200.0,0.212,507.0,77.438,77.688,0.009,71.75,70.813,55.281,56.438,0.0,60.938,72.0,70.0,1000.0,200.0,0.298,598.0,76.625,77.063,0.021,71.938,70.563,55.563,56.781,0.0,59.375,72.0,70.0,1000.0,200.0,0.243,540.0,74.688,74.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.63,11.718,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,529.5,543.0,303.25,530.0,533.0,520.5,1.147,8.974,7.367,21.755,1.308,0.313,-0.003,-0.0,-0.001,0.0
8292007,1420,1.0,1.0,1.0,1.0,100.0,51.545,40.0,40.0,40.0,1.0,1.0,1295.461,325.622,26.039,11.717,0.0,80.0,55.0,1.4,1947.75,2009.079,1830.804,369.253,54.61,73.756,72.707,81.393,51.369,1.429,2.555,0.417,72.533,58.021,88.153,46.826,0.0,75.259,137.638,95.035,136.043,35.265,52.675,48.378,-10.82,39.594,94.938,72.125,74.188,55.094,55.938,0.0,48.031,72.0,70.0,1000.0,200.0,0.241,306.0,72.313,71.563,-0.052,71.875,71.0,55.125,55.906,0.0,43.531,72.0,70.0,1000.0,200.0,0.213,506.0,77.438,77.875,0.009,71.688,70.938,55.281,56.188,0.0,60.75,72.0,70.0,1000.0,200.0,0.292,589.0,76.625,77.063,0.021,71.813,70.563,55.563,56.781,0.0,60.125,72.0,70.0,1000.0,200.0,0.243,540.0,74.688,74.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.651,11.734,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.5,542.5,303.25,528.5,533.5,520.0,0.975,8.825,5.963,21.342,1.295,0.326,-0.006,-0.001,-0.001,0.0
8292007,1421,1.0,1.0,1.0,1.0,100.0,51.618,40.0,40.0,40.0,1.0,1.0,1266.179,305.71,26.049,11.688,0.0,80.0,55.0,1.4,1939.75,2005.744,1785.593,378.251,54.825,73.756,72.812,81.498,51.369,1.421,2.544,0.388,72.465,57.981,88.209,46.798,0.0,75.366,135.492,95.566,133.901,35.192,52.884,48.378,-10.828,39.813,94.875,72.313,74.688,55.188,55.938,0.0,47.781,72.0,70.0,1000.0,200.0,0.25,313.5,72.313,71.563,-0.052,72.0,71.0,55.219,55.906,0.0,43.688,72.0,70.0,1000.0,200.0,0.21,504.0,77.438,77.875,0.009,71.75,70.688,55.375,56.438,0.0,60.031,72.0,70.0,1000.0,200.0,0.288,585.5,76.625,76.938,0.021,71.813,70.563,55.563,56.844,0.0,59.219,72.0,70.0,1000.0,200.0,0.243,538.5,74.688,74.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.651,11.735,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.5,543.0,303.25,528.5,533.5,520.5,1.038,8.711,5.954,21.408,1.266,0.306,-0.006,-0.001,-0.001,0.0
8292007,1422,1.0,1.0,1.0,1.0,100.0,50.799,40.0,40.0,40.0,1.0,1.0,1291.947,315.081,26.06,11.747,0.0,80.0,55.0,1.4,1932.75,2030.779,1802.296,379.557,54.61,73.968,73.022,81.71,51.262,1.379,2.54,0.399,72.382,57.919,88.096,46.798,0.0,75.259,139.191,95.991,137.446,35.192,53.093,48.378,-10.828,39.875,94.813,72.438,74.875,55.188,55.938,0.0,47.375,72.0,70.0,1000.0,200.0,0.255,315.0,72.313,71.75,-0.052,72.0,71.125,55.125,55.906,0.0,44.469,72.0,70.0,1000.0,200.0,0.222,514.0,77.313,77.875,0.009,72.063,70.688,55.375,56.438,0.0,60.844,72.0,70.0,1000.0,200.0,0.289,591.5,76.625,77.063,0.021,71.813,70.688,55.688,56.844,0.0,59.625,72.0,70.0,1000.0,200.0,0.237,535.5,74.688,74.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.653,11.742,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,529.5,543.0,303.25,528.5,533.0,520.5,1.053,8.653,6.525,21.517,1.292,0.315,-0.004,-0.001,-0.001,0.0
8292007,1423,1.0,1.0,1.0,1.0,100.0,50.464,40.0,40.0,40.0,1.0,1.0,1311.859,312.738,26.091,11.703,0.0,80.0,55.0,1.4,1957.75,2039.136,1810.666,389.778,54.61,73.756,72.812,81.498,51.369,1.379,2.555,0.399,72.415,57.934,88.321,46.798,0.0,75.473,137.342,95.46,135.821,35.192,52.884,48.451,-10.82,39.906,94.813,72.313,75.438,55.188,55.938,0.0,48.156,72.0,70.0,1000.0,200.0,0.25,313.0,72.313,71.563,-0.052,72.0,71.125,55.219,55.906,0.0,44.656,72.0,70.0,1000.0,200.0,0.216,508.0,77.438,77.875,0.009,72.063,70.938,55.5,56.438,0.0,61.281,72.0,70.0,1000.0,200.0,0.304,606.0,76.625,77.063,0.021,71.813,70.563,55.688,56.844,0.0,59.094,72.0,70.0,1000.0,200.0,0.241,535.5,74.688,74.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.618,11.721,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,529.5,542.5,303.25,528.5,533.0,520.0,0.948,8.771,5.698,21.555,1.312,0.313,-0.006,-0.001,-0.001,0.0
8292007,1424,1.0,1.0,1.0,1.0,100.0,50.435,40.0,40.0,40.0,1.0,1.0,1286.091,302.196,26.019,11.747,0.0,80.0,55.0,1.4,1957.75,2014.083,1792.268,391.109,54.717,73.968,73.127,81.71,51.476,1.406,2.576,0.392,72.424,57.934,88.265,46.658,0.0,75.473,135.418,95.566,133.827,35.192,53.093,48.451,-10.82,39.813,94.875,72.313,75.125,55.281,56.125,0.0,47.844,72.0,70.0,1000.0,200.0,0.253,314.5,72.313,71.563,-0.052,71.875,71.563,55.219,56.094,0.0,45.656,72.0,70.0,1000.0,200.0,0.216,509.0,77.438,77.688,0.009,72.063,70.813,55.5,56.531,0.0,61.188,72.0,70.0,1000.0,200.0,0.293,591.0,76.625,76.938,0.009,71.938,70.688,55.688,56.844,0.0,58.063,72.0,70.0,1000.0,200.0,0.245,542.5,74.688,74.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.623,11.714,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,529.5,542.5,303.25,529.0,533.0,520.0,1.039,8.701,5.947,21.636,1.286,0.302,-0.006,-0.0,-0.0,0.0
8292007,1425,1.0,1.0,1.0,1.0,100.0,50.914,40.0,40.0,40.0,1.0,1.0,1290.776,311.567,26.07,11.703,0.0,80.0,55.0,1.4,1951.5,2027.438,1802.296,384.384,54.825,73.756,72.812,81.604,51.476,1.391,2.555,0.384,72.421,57.936,87.984,46.854,0.0,75.473,136.084,95.885,134.418,35.192,53.093,48.451,-10.82,39.813,94.813,72.125,74.563,55.281,56.125,0.0,48.063,72.0,70.0,1000.0,200.0,0.252,313.5,72.313,71.75,-0.052,72.0,71.563,55.344,56.094,0.0,45.375,72.0,70.0,1000.0,200.0,0.215,507.75,77.438,77.875,0.01,72.188,70.625,55.5,56.531,0.0,60.781,72.0,70.0,1000.0,200.0,0.294,593.0,76.625,77.063,0.021,71.938,70.688,55.75,56.969,0.0,59.125,72.0,70.0,1000.0,200.0,0.241,538.5,74.688,74.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.622,11.727,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,529.5,542.5,303.25,531.0,533.0,520.5,1.08,8.668,6.238,21.555,1.291,0.312,-0.004,-0.001,-0.001,0.0
8292007,1426,1.0,1.0,1.0,1.0,100.0,50.277,40.0,40.0,40.0,1.0,1.0,1323.573,311.567,26.049,11.717,0.0,80.0,55.0,1.4,1959.25,2045.825,1808.991,388.183,54.717,73.968,73.022,81.604,51.583,1.391,2.533,0.392,72.428,57.936,88.209,47.022,0.0,75.366,135.714,95.248,134.27,35.265,53.198,48.305,-10.82,39.906,94.813,72.125,74.875,55.406,56.125,0.0,48.0,72.0,70.0,1000.0,200.0,0.249,311.25,72.313,71.563,-0.052,72.0,71.313,55.344,56.094,0.0,46.563,72.0,70.0,1000.0,200.0,0.215,506.5,77.438,77.875,0.009,72.063,71.0,55.625,56.531,0.0,61.281,72.0,70.0,1000.0,200.0,0.306,608.5,76.625,77.063,0.021,71.938,70.688,55.75,56.969,0.0,58.406,72.0,70.0,1000.0,200.0,0.244,541.5,74.688,74.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.63,11.721,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,529.5,542.5,303.25,528.0,533.0,520.5,0.93,8.52,5.403,21.224,1.324,0.312,-0.006,-0.001,-0.001,0.0
8292007,1427,1.0,1.0,1.0,1.0,100.0,50.831,40.0,40.0,40.0,1.0,1.0,1304.832,312.738,26.08,11.688,0.0,80.0,55.0,1.4,1959.25,2010.747,1798.951,384.687,55.148,73.756,72.917,81.393,51.583,1.436,2.529,0.388,72.466,57.991,88.181,46.966,0.0,75.366,137.416,95.035,135.452,35.192,53.093,48.378,-10.82,39.844,94.813,72.125,74.875,55.406,56.25,0.0,47.656,72.0,70.0,1000.0,200.0,0.252,314.75,72.188,71.563,-0.052,72.0,71.0,55.531,56.188,0.0,45.813,72.0,70.0,1000.0,200.0,0.221,514.0,77.438,77.875,0.01,71.875,70.938,55.625,56.594,0.0,61.406,72.0,70.0,1000.0,200.0,0.296,591.5,76.625,77.063,0.021,71.813,70.688,55.75,56.969,0.0,58.375,72.0,70.0,1000.0,200.0,0.237,532.0,74.688,74.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.625,11.719,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,529.5,543.0,303.5,529.5,533.0,520.5,1.209,8.609,7.354,21.408,1.305,0.313,-0.005,-0.001,-0.001,0.0
8292007,1428,1.0,1.0,1.0,1.0,100.0,50.355,40.0,40.0,40.0,1.0,1.0,1322.401,310.395,26.101,11.732,0.0,80.0,55.0,1.4,1948.0,2047.498,1810.666,390.635,54.825,73.968,73.022,81.498,51.583,1.372,2.558,0.399,72.506,57.971,88.068,47.05,0.0,75.259,138.895,95.035,137.372,35.192,53.093,48.378,-10.828,40.031,94.688,72.313,75.063,55.406,56.344,0.0,48.5,72.0,70.0,1000.0,200.0,0.25,312.0,72.188,71.563,-0.052,72.125,71.25,55.344,56.188,0.0,45.625,72.0,70.0,1000.0,200.0,0.222,519.5,77.438,77.938,0.01,71.875,70.688,55.625,56.594,0.0,61.844,72.0,70.0,1000.0,200.0,0.307,607.0,76.625,77.063,0.021,71.938,70.688,55.844,57.188,0.0,58.0,72.0,70.0,1000.0,200.0,0.237,533.5,74.688,74.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.609,11.702,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,529.5,542.5,303.25,529.5,533.0,520.5,0.906,8.642,5.705,21.489,1.322,0.31,-0.005,-0.001,-0.001,0.0
8292007,1429,1.0,1.0,1.0,1.0,100.0,50.801,40.0,40.0,40.0,1.0,1.0,1324.744,319.766,26.06,11.807,0.0,80.0,55.0,1.4,1979.75,2060.89,1815.694,393.126,54.932,73.756,72.917,81.498,51.69,1.375,2.537,0.414,72.562,58.055,88.209,47.162,0.0,75.259,135.492,95.035,134.122,35.265,53.302,48.451,-10.828,39.906,94.688,72.313,74.75,55.5,56.25,0.0,49.188,72.0,70.0,1000.0,200.0,0.247,310.5,72.188,71.563,-0.052,72.25,71.25,55.531,56.188,0.0,45.906,72.0,70.0,1000.0,200.0,0.227,523.5,77.313,77.688,0.01,72.063,71.0,55.656,56.594,0.0,61.625,72.0,70.0,1000.0,200.0,0.315,613.5,76.625,77.063,0.021,71.938,70.688,55.844,57.188,0.0,58.406,72.0,70.0,1000.0,200.0,0.238,534.5,74.563,74.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.617,11.709,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,529.0,542.5,303.25,528.0,532.5,520.5,0.882,8.632,5.129,21.626,1.325,0.32,-0.005,-0.001,-0.001,0.0
8292007,1430,1.0,1.0,1.0,1.0,100.0,50.388,40.0,40.0,40.0,1.0,1.0,1332.943,329.136,26.06,11.762,0.0,80.0,55.0,1.4,1989.0,2055.866,1852.703,387.803,54.932,73.65,72.917,81.498,51.798,1.391,2.54,0.41,72.652,58.118,88.012,47.162,0.0,75.151,136.676,95.991,135.008,35.192,53.302,48.451,-10.82,39.938,94.625,72.125,75.125,55.5,56.344,0.0,47.938,72.0,70.0,1000.0,200.0,0.263,321.25,72.188,71.563,-0.052,72.0,71.125,55.531,56.188,0.0,46.063,72.0,70.0,1000.0,200.0,0.227,517.0,77.438,77.875,0.01,72.188,71.313,55.656,56.594,0.0,61.969,72.0,70.0,1000.0,200.0,0.315,614.5,76.625,77.063,0.022,72.0,70.688,55.844,57.188,0.0,58.938,72.0,70.0,1000.0,200.0,0.238,534.5,74.688,74.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.61,11.705,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,529.0,542.5,303.25,530.0,532.5,520.5,1.068,8.611,6.242,21.663,1.333,0.329,-0.005,-0.001,-0.001,0.0
8292007,1431,1.0,1.0,1.0,1.0,100.0,50.742,40.0,40.0,40.0,1.0,1.0,1334.114,311.567,26.039,11.673,0.0,80.0,55.0,1.4,1989.0,2057.541,1820.726,395.736,55.148,73.756,72.917,81.498,51.798,1.36,2.576,0.384,72.694,58.144,87.928,47.022,0.0,75.473,137.86,95.673,136.338,35.045,53.407,48.378,-10.828,39.938,94.438,72.313,75.25,55.688,56.344,0.0,49.125,72.0,70.0,1000.0,200.0,0.253,315.5,72.188,71.563,-0.052,72.125,71.313,55.531,56.313,0.0,45.281,72.0,70.0,1000.0,200.0,0.231,525.0,77.313,77.875,0.01,72.063,71.188,55.656,56.719,0.0,61.906,72.0,70.0,1000.0,200.0,0.313,612.5,76.625,77.063,0.021,72.0,70.688,55.844,57.188,0.0,59.813,72.0,70.0,1000.0,200.0,0.239,534.0,74.563,74.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.62,11.709,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,528.5,542.5,303.25,528.5,532.5,520.5,0.939,8.476,5.689,21.62,1.334,0.312,-0.005,-0.001,-0.001,0.0
8292007,1432,1.0,1.0,1.0,1.0,100.0,50.776,40.0,40.0,40.0,1.0,1.0,1336.457,313.909,26.07,11.807,0.0,80.0,55.0,1.4,1992.5,2064.24,1832.486,394.28,54.932,73.756,72.917,81.498,51.69,1.36,2.562,0.388,72.807,58.203,87.956,47.078,0.0,75.151,135.418,95.035,133.901,35.119,53.198,48.378,-10.82,39.844,94.5,72.313,74.75,55.5,56.344,0.0,48.375,72.0,70.0,1000.0,200.0,0.262,319.5,72.188,71.563,-0.052,72.25,71.125,55.531,56.313,0.0,44.813,72.0,70.0,1000.0,200.0,0.232,528.5,77.438,77.688,0.01,72.188,71.188,55.625,56.719,0.0,63.156,72.0,70.0,1000.0,200.0,0.312,611.0,76.625,76.938,0.017,71.938,70.875,55.844,57.281,0.0,59.813,72.0,70.0,1000.0,200.0,0.237,533.0,74.563,74.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.602,11.696,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,528.5,543.0,303.25,529.0,532.5,520.0,0.979,8.659,5.682,21.747,1.336,0.314,-0.005,-0.0,-0.001,0.0
8292007,1433,1.0,1.0,1.0,1.0,100.0,51.357,40.0,40.0,40.0,1.0,1.0,1342.313,317.423,26.07,11.688,0.0,80.0,55.0,1.4,1991.75,2065.916,1825.762,395.561,55.255,74.074,73.127,81.498,51.798,1.379,2.583,0.403,72.878,58.254,87.872,47.106,0.0,75.473,138.451,95.566,136.412,35.119,53.198,48.451,-10.82,40.063,94.438,72.313,74.563,55.406,56.438,0.0,48.031,72.0,70.0,1000.0,200.0,0.264,321.25,72.188,71.563,-0.052,72.25,71.25,55.531,56.313,0.0,46.5,72.0,70.0,1000.0,200.0,0.229,524.5,77.438,77.875,0.01,72.063,71.313,55.656,56.719,0.0,62.813,72.0,70.0,1000.0,200.0,0.313,611.5,76.625,77.063,0.023,72.0,70.688,55.844,57.281,0.0,59.719,72.0,70.0,1000.0,200.0,0.239,535.0,74.563,74.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.596,11.683,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,529.0,543.0,303.25,529.5,533.0,520.5,1.24,8.619,7.63,21.646,1.342,0.317,-0.005,-0.001,-0.001,0.0
8292007,1434,1.0,1.0,1.0,1.0,100.0,51.25,40.0,40.0,40.0,1.0,1.0,1328.258,316.252,26.06,11.703,0.0,80.0,55.0,1.4,1998.25,2070.944,1820.726,393.535,55.148,74.074,73.127,81.393,51.905,1.368,2.565,0.392,72.915,58.341,87.816,47.218,0.0,75.473,138.23,95.141,136.707,35.265,53.198,48.524,-10.82,40.063,94.438,72.125,74.75,55.5,56.438,0.0,48.469,72.0,70.0,1000.0,200.0,0.254,314.75,72.188,71.563,-0.052,72.25,71.125,55.625,56.313,0.0,46.0,72.0,70.0,1000.0,200.0,0.235,531.0,77.438,77.688,0.01,72.375,71.313,55.875,56.719,0.0,62.938,72.0,70.0,1000.0,200.0,0.314,611.5,76.625,77.063,0.014,72.0,70.875,56.063,57.281,0.0,58.844,72.0,70.0,1000.0,200.0,0.24,537.5,74.563,74.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.503,12.568,11.674,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,529.0,542.5,303.25,528.5,533.0,520.5,0.921,8.653,5.697,21.554,1.328,0.316,-0.005,-0.0,-0.001,0.0
8292007,1435,1.0,1.0,1.0,1.0,100.0,51.588,40.0,40.0,40.0,1.0,1.0,1371.596,315.081,26.091,11.777,0.0,80.0,55.0,1.4,1998.25,2079.328,1832.486,395.947,55.255,73.968,73.022,81.498,51.905,1.375,2.576,0.392,73.009,58.335,88.068,47.022,0.0,75.581,135.418,95.035,133.901,35.192,53.302,48.597,-10.82,40.156,94.313,72.313,74.75,55.688,56.344,0.0,48.719,72.0,70.0,1000.0,200.0,0.257,318.5,72.063,71.563,-0.052,72.25,71.0,55.75,56.313,0.0,47.25,72.0,70.0,1000.0,200.0,0.234,529.0,77.438,77.688,0.009,72.313,71.438,55.875,56.719,0.0,62.875,72.0,70.0,1000.0,200.0,0.323,621.5,76.625,76.938,0.021,72.0,70.875,56.063,57.281,0.0,59.625,72.0,70.0,1000.0,200.0,0.239,534.5,74.563,74.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.599,11.697,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,529.0,542.5,303.25,528.0,533.0,520.0,0.98,8.717,5.686,21.93,1.372,0.315,-0.004,-0.0,-0.001,0.0
8292007,1436,1.0,1.0,1.0,1.0,100.0,51.828,40.0,40.0,40.0,1.0,1.0,1349.341,318.594,26.111,11.703,0.0,80.0,55.0,1.4,2003.5,2074.297,1822.405,411.204,55.255,74.074,73.232,81.604,51.905,1.368,2.587,0.406,73.05,58.387,88.04,47.134,0.0,75.581,135.344,95.673,133.753,35.265,53.407,48.524,-10.82,40.375,94.375,72.313,74.75,55.688,56.438,0.0,48.469,72.0,70.0,1000.0,200.0,0.263,320.25,72.188,71.563,-0.052,72.125,71.313,55.75,56.313,0.0,46.688,72.0,70.0,1000.0,200.0,0.236,528.5,77.438,77.875,0.009,72.375,71.563,55.875,56.719,0.0,63.188,72.0,70.0,1000.0,200.0,0.323,624.5,76.625,76.938,0.021,72.0,70.875,56.125,57.281,0.0,59.688,72.0,70.0,1000.0,200.0,0.239,535.0,74.563,74.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.597,11.705,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,528.5,542.5,303.25,528.5,533.0,520.0,1.047,8.553,5.968,21.554,1.349,0.319,-0.005,-0.001,-0.001,0.0
8292007,1437,1.0,1.0,1.0,1.0,100.0,52.281,40.0,40.0,40.0,1.0,1.0,1337.628,318.594,26.07,11.822,0.0,80.0,55.0,1.4,2013.0,2074.297,1825.762,401.47,55.471,73.862,72.917,81.393,52.012,1.387,2.558,0.388,73.035,58.445,88.04,47.218,0.0,75.903,136.972,95.354,135.082,35.338,53.302,48.597,-10.82,40.563,94.438,72.125,74.25,55.813,56.563,0.0,48.156,72.0,70.0,1000.0,200.0,0.266,322.25,72.188,71.563,-0.052,72.25,71.313,55.75,56.406,0.0,47.313,72.0,70.0,1000.0,200.0,0.229,528.5,77.438,77.875,0.009,72.375,71.563,55.875,56.813,0.0,63.75,72.0,70.0,1000.0,200.0,0.32,617.0,76.625,77.063,0.017,72.0,70.938,56.125,57.344,0.0,59.531,72.0,70.0,1000.0,200.0,0.241,536.0,74.563,74.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.605,11.705,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,528.5,542.5,303.25,529.5,532.5,520.0,1.184,8.726,7.075,21.773,1.338,0.319,-0.005,-0.001,-0.001,0.0
8292007,1438,1.0,1.0,1.0,1.0,100.0,52.417,40.0,40.0,40.0,1.0,1.0,1351.684,315.081,26.07,11.703,0.0,80.0,55.0,1.4,2020.25,2089.397,1835.85,409.58,55.255,73.968,73.022,81.393,52.012,1.36,2.591,0.395,73.17,58.511,87.956,47.218,0.0,75.581,137.786,94.823,136.19,35.265,53.302,48.524,-10.82,40.25,94.438,72.313,75.125,55.813,56.563,0.0,48.438,72.0,70.0,1000.0,200.0,0.264,321.0,72.188,71.563,-0.052,72.125,71.563,55.75,56.5,0.0,47.594,72.0,70.0,1000.0,200.0,0.232,527.0,77.313,77.688,0.009,72.375,71.563,55.969,56.813,0.0,63.906,72.0,70.0,1000.0,200.0,0.332,631.5,76.625,76.938,0.022,72.063,70.875,56.125,57.344,0.0,60.031,72.0,70.0,1000.0,200.0,0.238,534.5,74.563,74.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.602,11.709,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,528.0,542.5,303.25,528.5,533.0,520.0,0.968,8.603,5.973,21.554,1.352,0.315,-0.005,-0.0,-0.001,0.0
8292007,1439,1.0,1.0,1.0,1.0,100.0,52.833,40.0,40.0,40.0,1.0,1.0,1377.453,319.766,26.008,11.777,0.0,80.0,55.0,1.4,2027.25,2126.385,1847.641,420.655,55.363,73.968,73.022,81.498,52.012,1.356,2.594,0.417,73.457,58.7,88.321,47.218,0.0,75.796,135.862,95.035,134.048,35.338,53.616,48.669,-10.82,40.531,94.375,72.313,74.75,55.813,56.563,0.0,48.406,72.0,70.0,1000.0,200.0,0.258,318.75,72.188,71.563,-0.052,72.0,71.563,55.844,56.406,0.0,47.0,72.0,70.0,1000.0,200.0,0.24,532.0,77.438,77.688,0.01,72.375,71.313,56.094,56.813,0.0,63.75,72.0,70.0,1000.0,200.0,0.344,646.0,76.5,76.938,0.021,72.0,70.875,56.219,57.344,0.0,59.25,72.0,70.0,1000.0,200.0,0.244,540.5,74.563,74.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.618,11.722,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.5,528.0,542.5,303.25,527.5,533.0,520.0,1.156,8.59,6.777,21.808,1.377,0.32,-0.005,-0.0,-0.001,0.0
8292007,1440,1.0,1.0,1.0,1.0,100.0,53.992,40.0,40.0,40.0,1.0,1.0,1391.508,330.307,26.049,11.732,0.0,80.0,55.0,1.4,2027.25,2126.385,1871.301,410.021,55.363,74.286,73.232,81.604,52.119,1.372,2.612,0.399,73.495,58.759,87.956,47.386,0.0,75.796,139.413,95.566,137.741,35.338,53.407,48.669,-10.82,40.313,94.313,72.125,75.063,55.813,56.75,0.0,48.688,72.0,70.0,1000.0,200.0,0.263,321.0,72.188,71.563,-0.052,72.125,71.688,55.844,56.5,0.0,46.188,72.0,70.0,1000.0,200.0,0.245,538.5,77.438,77.875,0.009,72.375,71.438,56.188,56.813,0.0,63.781,72.0,70.0,1000.0,200.0,0.34,637.0,76.625,77.063,0.021,71.938,70.938,56.219,57.438,0.0,60.0,72.0,70.0,1000.0,200.0,0.238,533.0,74.563,74.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.612,11.718,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,528.0,542.5,303.25,528.0,532.5,520.5,0.993,8.656,6.249,21.724,1.392,0.33,-0.005,-0.001,-0.001,0.0
8292007,1441,1.0,1.0,1.0,1.0,100.0,54.563,40.0,40.0,40.0,1.0,1.0,1417.277,325.622,26.091,11.613,0.0,80.0,55.0,1.4,2017.25,2136.492,1862.839,410.044,55.578,73.968,73.022,81.498,52.119,1.364,2.641,0.395,73.62,58.751,87.956,47.414,0.0,76.118,137.046,95.141,135.599,35.338,53.407,48.597,-10.82,40.188,94.25,72.313,74.563,55.906,56.75,0.0,48.313,72.0,70.0,1000.0,200.0,0.263,320.25,72.188,71.438,-0.052,72.25,71.75,55.844,56.5,0.0,46.688,72.0,70.0,1000.0,200.0,0.24,538.5,77.313,77.875,0.009,72.375,71.313,56.094,57.0,0.0,63.563,72.0,70.0,1000.0,200.0,0.343,642.5,76.625,77.063,0.025,72.0,70.938,56.219,57.438,0.0,58.813,72.0,70.0,1000.0,200.0,0.242,538.5,74.563,74.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.618,11.709,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,528.0,542.5,303.25,529.0,533.0,520.0,0.901,8.522,5.421,21.388,1.417,0.326,-0.006,-0.001,-0.002,0.0
8292007,1442,1.0,1.0,1.0,1.0,100.0,55.281,40.0,40.0,40.0,1.0,1.0,1396.193,317.423,26.101,11.658,0.0,80.0,55.0,1.4,2030.25,2104.516,1852.703,403.969,55.686,74.074,73.232,81.71,52.226,1.383,2.627,0.403,73.609,58.894,87.788,47.498,0.0,76.225,135.492,95.566,133.901,35.265,53.511,48.742,-10.82,40.344,94.188,72.313,74.688,55.906,56.75,0.0,48.5,72.0,70.0,1000.0,200.0,0.267,322.5,72.063,71.563,-0.052,72.25,72.0,55.938,56.688,0.0,47.594,72.0,70.0,1000.0,200.0,0.236,533.0,77.313,77.688,0.009,72.313,71.438,56.094,57.0,0.0,63.75,72.0,70.0,1000.0,200.0,0.345,643.5,76.625,77.063,0.02,72.063,70.938,56.219,57.438,0.0,60.125,72.0,70.0,1000.0,200.0,0.236,531.5,74.563,73.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.625,11.716,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,528.5,542.5,303.25,530.0,533.0,520.0,1.04,8.611,5.966,21.824,1.396,0.317,-0.004,-0.0,-0.001,0.0
8292007,1443,1.0,1.0,1.0,1.0,100.0,55.864,40.0,40.0,40.0,1.0,1.0,1412.592,326.794,26.07,11.717,0.0,80.0,55.0,1.4,2030.25,2143.234,1871.301,414.387,55.686,73.968,72.917,81.604,52.333,1.356,2.619,0.414,73.77,58.969,87.984,47.442,0.0,76.333,136.158,95.673,134.491,35.338,53.511,48.742,-10.828,40.375,94.25,72.313,75.063,55.906,56.906,0.0,49.25,72.0,70.0,1000.0,200.0,0.261,319.5,72.063,71.563,-0.052,72.125,71.75,55.938,56.688,0.0,46.313,72.0,70.0,1000.0,200.0,0.247,543.5,77.438,77.688,0.01,72.313,71.313,56.188,57.0,0.0,64.063,72.0,70.0,1000.0,200.0,0.346,643.5,76.5,77.063,0.021,72.0,70.938,56.344,57.438,0.0,58.688,72.0,70.0,1000.0,200.0,0.246,542.5,74.563,73.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.613,11.702,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,528.0,542.5,303.25,529.0,533.5,520.0,1.073,8.642,6.242,21.815,1.413,0.327,-0.004,-0.0,-0.002,0.0
8292007,1444,1.0,1.0,1.0,1.0,100.0,56.425,40.0,40.0,40.0,1.0,1.0,1396.193,327.965,26.101,11.703,0.0,80.0,55.0,1.4,2043.75,2114.605,1866.222,402.808,55.363,73.968,73.022,81.393,52.119,1.387,2.63,0.41,73.778,59.029,87.536,47.527,0.0,76.011,135.714,95.035,134.27,35.485,53.407,48.742,-10.82,40.25,94.063,72.313,74.75,56.0,56.75,0.0,49.094,72.0,70.0,1000.0,200.0,0.267,322.5,72.188,71.563,-0.052,72.125,71.75,55.938,56.688,0.0,46.906,72.0,70.0,1000.0,200.0,0.241,540.5,77.438,77.688,0.01,72.313,71.438,56.094,57.0,0.0,64.688,72.0,70.0,1000.0,200.0,0.345,641.0,76.688,77.063,0.021,72.063,70.938,56.344,57.563,0.0,59.813,72.0,70.0,1000.0,200.0,0.238,534.0,74.438,73.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.61,11.694,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,528.0,542.5,303.25,530.0,533.5,520.0,0.927,8.657,5.414,21.549,1.396,0.328,-0.005,-0.0,-0.001,0.0
8292007,1445,1.0,1.0,1.0,1.0,100.0,57.114,40.0,40.0,40.0,1.0,1.0,1427.819,330.307,26.049,11.792,0.0,80.0,55.0,1.4,2049.75,2149.98,1893.363,419.372,55.686,73.968,73.022,81.287,52.226,1.368,2.634,0.41,73.895,59.087,87.984,47.358,0.0,76.225,137.712,94.929,135.747,35.412,53.511,48.742,-10.828,40.406,94.125,72.125,75.125,56.0,56.906,0.0,48.969,72.0,70.0,1000.0,200.0,0.264,321.25,72.063,71.438,-0.052,72.25,71.688,55.938,56.688,0.0,46.875,72.0,70.0,1000.0,200.0,0.249,546.0,77.438,77.688,0.01,72.375,71.188,56.188,57.0,0.0,64.5,72.0,70.0,1000.0,200.0,0.35,646.0,76.625,77.063,0.021,72.063,70.938,56.344,57.563,0.0,59.469,72.0,70.0,1000.0,200.0,0.245,543.0,74.438,73.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.602,11.697,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,528.0,542.5,303.25,530.5,533.5,520.0,1.196,8.685,7.348,21.833,1.428,0.33,-0.005,-0.0,-0.001,0.0
8292007,1446,1.0,1.0,1.0,1.0,100.0,57.733,40.0,40.0,40.0,1.0,1.0,1438.36,319.766,26.091,11.658,0.0,80.0,55.0,1.4,2058.25,2144.92,1862.839,422.894,55.686,73.968,72.917,81.287,52.333,1.379,2.63,0.395,74.02,59.158,87.788,47.583,0.0,76.225,139.191,94.823,137.668,35.412,53.72,48.742,-10.82,40.375,94.125,72.313,74.563,56.0,56.906,0.0,49.219,72.0,70.0,1000.0,200.0,0.263,320.0,72.063,71.563,-0.052,72.25,71.563,55.938,56.781,0.0,47.813,72.0,70.0,1000.0,200.0,0.25,546.0,77.313,77.688,0.01,72.313,71.313,56.188,57.125,0.0,64.813,72.0,70.0,1000.0,200.0,0.352,648.0,76.5,76.938,0.018,72.063,70.938,56.344,57.563,0.0,59.188,72.0,70.0,1000.0,200.0,0.248,545.5,74.438,73.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.609,11.702,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,527.5,542.5,303.25,530.0,533.5,520.0,0.896,8.488,5.702,21.585,1.438,0.32,-0.004,-0.001,-0.001,0.0
