DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,1447,1.0,1.0,1.0,1.0,100.0,58.729,40.0,40.0,40.0,1.0,1.0,1426.647,319.766,26.08,11.807,0.0,80.0,55.0,1.4,2058.25,2149.98,1867.914,416.48,55.794,73.968,72.917,81.393,52.333,1.383,2.67,0.395,74.061,59.239,87.732,47.751,0.0,76.44,135.788,94.823,134.27,35.412,53.616,48.888,-10.82,40.438,94.0,72.313,74.563,56.0,56.906,0.0,49.75,72.0,70.0,1000.0,200.0,0.265,321.5,72.063,71.563,-0.052,72.25,71.688,56.125,56.781,0.0,47.719,72.0,70.0,1000.0,200.0,0.25,547.0,77.438,77.875,0.01,72.188,71.438,56.281,57.125,0.0,64.875,72.0,70.0,1000.0,200.0,0.355,651.5,76.625,76.938,0.021,72.0,70.938,56.438,57.563,0.0,59.438,72.0,70.0,1000.0,200.0,0.242,537.5,74.438,73.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.609,11.707,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,528.0,542.5,303.25,530.0,533.5,520.0,0.966,8.74,5.687,22.101,1.427,0.32,-0.004,-0.001,-0.001,0.0
8292007,1448,1.0,1.0,1.0,1.0,100.0,58.988,40.0,40.0,40.0,1.0,1.0,1433.675,329.136,26.07,11.792,0.0,80.0,55.0,1.4,2054.25,2151.667,1872.994,423.134,55.578,73.968,72.917,81.498,52.226,1.372,2.637,0.417,74.188,59.228,87.676,47.611,0.0,76.225,136.528,95.673,134.639,35.338,53.511,49.106,-10.82,40.469,93.938,72.313,74.75,56.0,56.906,0.0,50.25,72.0,70.0,1000.0,200.0,0.263,320.5,71.938,71.438,-0.052,72.313,71.563,56.125,56.781,0.0,48.656,72.0,70.0,1000.0,200.0,0.248,545.0,77.438,77.875,0.01,72.313,71.188,56.188,57.125,0.0,64.125,72.0,70.0,1000.0,200.0,0.364,661.0,76.625,77.063,0.021,72.063,70.938,56.438,57.563,0.0,59.0,72.0,70.0,1000.0,200.0,0.245,542.0,74.438,73.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.61,11.707,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,527.5,542.5,303.25,529.5,533.5,520.0,1.205,8.934,7.072,22.551,1.434,0.329,-0.004,-0.001,-0.001,0.0
8292007,1449,1.0,1.0,1.0,1.0,100.0,60.174,40.0,40.0,40.0,1.0,1.0,1443.046,333.821,26.049,11.807,0.0,80.0,55.0,1.4,2076.75,2163.482,1883.169,433.61,55.794,74.18,73.127,81.393,52.333,1.372,2.659,0.414,74.299,59.433,87.339,47.667,0.0,76.225,138.599,95.354,136.929,35.412,53.302,48.961,-10.828,40.313,93.938,72.313,74.75,56.0,56.969,0.0,49.531,72.0,70.0,1000.0,200.0,0.273,328.5,72.188,71.75,-0.052,72.125,71.313,56.125,56.781,0.0,48.031,72.0,70.0,1000.0,200.0,0.256,551.0,77.438,77.875,0.01,72.313,71.313,56.188,57.125,0.0,64.938,72.0,70.0,1000.0,200.0,0.366,664.0,76.625,76.938,0.017,72.063,70.938,56.438,57.563,0.0,60.344,72.0,70.0,1000.0,200.0,0.24,536.0,74.438,73.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.615,11.712,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,527.5,542.5,303.25,529.5,534.0,520.0,1.006,8.942,6.243,22.22,1.443,0.334,-0.003,-0.001,-0.001,0.0
8292007,1450,1.0,1.0,1.0,1.0,100.0,60.352,40.0,40.0,40.0,1.0,1.0,1480.527,332.65,26.07,11.807,0.0,80.0,55.0,1.4,2089.0,2195.604,1895.063,440.236,55.578,73.968,72.917,81.287,52.226,1.356,2.688,0.421,74.448,59.56,87.423,47.639,0.0,75.903,135.788,94.823,134.344,35.485,53.198,49.106,-10.82,40.438,93.813,72.313,74.875,56.0,56.906,0.0,49.281,72.0,70.0,1000.0,200.0,0.277,329.5,72.188,71.563,-0.052,72.25,71.563,56.125,56.781,0.0,47.438,72.0,70.0,1000.0,200.0,0.26,559.5,77.313,77.875,0.01,72.313,71.188,56.188,57.219,0.0,65.688,72.0,70.0,1000.0,200.0,0.361,656.0,76.625,77.063,0.02,72.313,71.063,56.438,57.75,0.0,60.781,72.0,70.0,1000.0,200.0,0.25,549.0,74.438,73.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.634,11.732,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,542.5,303.25,530.0,534.0,520.0,0.919,9.079,5.408,22.338,1.481,0.333,-0.005,-0.001,-0.001,0.0
8292007,1451,1.0,1.0,1.0,1.0,100.0,61.22,40.0,40.0,40.0,1.0,1.0,1475.842,334.993,26.049,11.822,0.0,80.0,55.0,1.4,2089.0,2193.911,1893.363,437.933,55.686,74.18,73.232,81.393,52.226,1.353,2.702,0.403,74.649,59.665,87.367,47.527,0.0,76.011,136.158,95.354,134.344,35.631,53.093,49.325,-10.82,40.469,93.75,72.313,75.438,56.0,56.906,0.0,49.375,72.0,70.0,1000.0,200.0,0.277,328.5,71.938,71.438,-0.052,72.25,71.563,56.125,56.781,0.0,47.469,72.0,70.0,1000.0,200.0,0.261,560.0,77.313,77.688,0.01,72.375,71.438,56.188,57.125,0.0,65.188,72.0,70.0,1000.0,200.0,0.375,672.0,76.625,77.063,0.016,72.063,70.938,56.438,57.75,0.0,60.875,72.0,70.0,1000.0,200.0,0.245,539.0,74.438,73.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.64,11.734,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,542.5,303.25,529.0,534.0,520.5,1.158,9.271,6.787,22.485,1.476,0.335,-0.004,-0.001,-0.001,0.0
8292007,1452,1.0,1.0,1.0,1.0,100.0,61.473,40.0,40.0,40.0,1.0,1.0,1473.499,339.678,26.06,11.837,0.0,80.0,55.0,1.4,2103.25,2187.143,1898.467,433.518,55.686,74.074,73.127,81.393,52.012,1.379,2.681,0.403,74.665,59.745,87.143,47.47,0.0,76.011,138.23,95.141,136.633,35.631,52.884,49.252,-10.82,40.313,93.625,72.125,74.563,56.0,56.906,0.0,49.219,72.0,70.0,1000.0,200.0,0.281,329.0,72.063,71.438,-0.052,72.125,71.688,56.25,56.781,0.0,48.5,72.0,70.0,1000.0,200.0,0.251,547.5,77.438,77.688,0.01,72.313,71.313,56.188,57.219,0.0,65.438,72.0,70.0,1000.0,200.0,0.373,667.0,76.5,76.938,0.021,72.063,70.938,56.438,57.75,0.0,59.375,72.0,70.0,1000.0,200.0,0.255,552.0,74.438,73.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.64,11.729,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.0,542.5,303.25,530.5,534.0,520.5,0.966,9.345,5.974,22.394,1.473,0.34,-0.005,-0.0,-0.001,0.0
8292007,1453,1.0,1.0,1.0,1.0,100.0,62.259,40.0,40.0,40.0,1.0,1.0,1482.87,327.965,26.049,11.703,0.0,80.0,55.0,1.4,2095.5,2175.307,1888.263,429.197,55.578,74.074,73.022,81.287,52.119,1.41,2.692,0.41,74.72,59.729,87.143,47.639,0.0,75.903,135.862,94.61,134.27,35.631,52.78,49.471,-10.82,40.344,93.5,72.313,74.563,56.0,56.906,0.0,50.313,72.0,70.0,1000.0,200.0,0.268,323.75,72.063,71.563,-0.052,72.125,71.75,55.938,56.781,0.0,48.031,72.0,70.0,1000.0,200.0,0.251,546.0,77.438,77.688,0.01,72.188,70.938,56.188,57.125,0.0,65.375,72.0,70.0,1000.0,200.0,0.374,670.0,76.625,77.063,0.021,72.063,70.938,56.438,57.75,0.0,59.625,72.0,70.0,1000.0,200.0,0.252,548.0,74.438,73.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.637,11.718,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,529.0,542.5,303.25,530.5,534.5,520.5,1.005,9.445,5.957,22.496,1.483,0.328,-0.004,-0.0,-0.001,0.0
8292007,1454,1.0,1.0,1.0,1.0,100.0,62.519,40.0,40.0,40.0,1.0,1.0,1488.726,338.507,26.039,11.717,0.0,80.0,55.0,1.4,2092.0,2190.527,1913.809,425.954,55.471,74.074,72.917,81.393,52.012,1.391,2.641,0.425,74.705,59.759,87.227,47.639,0.0,75.688,136.454,95.248,134.418,35.631,52.989,49.398,-10.82,40.438,93.438,72.313,74.563,55.906,56.75,0.0,49.531,72.0,70.0,1000.0,200.0,0.28,331.0,71.938,71.563,-0.052,72.125,71.75,55.938,56.688,0.0,47.938,72.0,70.0,1000.0,200.0,0.258,555.0,77.438,77.688,0.01,72.188,71.313,56.094,57.125,0.0,65.313,72.0,70.0,1000.0,200.0,0.366,659.5,76.625,77.063,0.021,72.063,70.938,56.438,57.75,0.0,60.031,72.0,70.0,1000.0,200.0,0.25,548.5,74.438,73.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.655,11.734,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,528.5,542.5,303.5,530.0,534.5,520.5,1.287,9.293,7.614,22.404,1.489,0.339,-0.003,-0.0,-0.001,0.0
8292007,1455,1.0,1.0,1.0,1.0,100.0,62.563,40.0,40.0,40.0,1.0,1.0,1486.384,336.164,26.039,11.747,0.0,80.0,55.0,1.4,2092.0,2195.604,1908.69,431.16,55.255,74.074,73.022,81.182,52.012,1.372,2.717,0.414,74.82,59.829,87.283,47.555,0.0,75.581,138.747,95.035,137.151,35.631,52.675,49.471,-10.82,40.375,93.5,72.313,74.875,55.906,56.75,0.0,49.594,72.0,70.0,1000.0,200.0,0.279,330.5,72.063,71.438,-0.052,72.25,71.75,55.938,56.688,0.0,48.813,72.0,70.0,1000.0,200.0,0.258,555.5,77.438,77.875,0.01,72.188,70.938,56.094,57.0,0.0,65.25,72.0,70.0,1000.0,200.0,0.373,667.5,76.625,77.063,0.017,72.0,71.063,56.344,57.563,0.0,59.531,72.0,70.0,1000.0,200.0,0.253,551.5,74.438,73.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.63,11.712,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,529.0,542.5,303.25,529.5,534.0,520.5,0.951,9.539,5.964,22.581,1.486,0.336,-0.005,-0.001,-0.001,0.0
8292007,1456,1.0,1.0,1.0,1.0,100.0,63.768,40.0,40.0,40.0,1.0,1.0,1467.643,350.22,26.07,11.762,0.0,80.0,55.0,1.4,2102.75,2202.376,1937.764,427.232,55.578,73.862,72.917,81.076,52.012,1.353,2.695,0.425,74.897,59.908,87.199,47.47,0.0,75.903,135.64,94.61,134.122,35.705,52.675,49.616,-10.828,40.375,93.5,72.313,75.625,55.906,56.75,0.0,49.625,72.0,70.0,1000.0,200.0,0.281,330.75,72.063,71.563,-0.052,72.125,71.688,55.844,56.5,0.0,48.875,72.0,70.0,1000.0,200.0,0.258,555.0,77.313,77.688,0.01,72.063,70.938,56.094,57.0,0.0,64.813,72.0,70.0,1000.0,200.0,0.376,670.5,76.5,77.063,0.018,72.063,70.938,56.344,57.563,0.0,59.469,72.0,70.0,1000.0,200.0,0.254,551.0,74.438,73.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.635,11.722,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,529.0,542.5,303.25,531.0,534.5,520.5,0.965,9.642,5.685,22.725,1.468,0.35,-0.004,-0.001,-0.001,0.0
8292007,1457,1.0,1.0,1.0,1.0,100.0,64.26,40.0,40.0,40.0,1.0,1.0,1493.412,338.507,26.091,11.792,0.0,80.0,55.0,1.4,2108.5,2183.76,1900.169,426.865,55.578,74.074,73.127,81.182,51.905,1.429,2.749,0.406,74.946,59.954,87.255,47.386,0.0,75.796,135.344,95.248,133.605,35.705,52.571,49.689,-10.828,40.375,93.5,72.125,75.063,55.813,56.75,0.0,48.906,72.0,70.0,1000.0,200.0,0.284,331.5,72.063,71.563,-0.052,72.0,71.688,55.844,56.5,0.0,48.406,72.0,70.0,1000.0,200.0,0.262,562.0,77.438,77.688,0.01,71.875,70.938,56.094,57.0,0.0,64.563,72.0,70.0,1000.0,200.0,0.36,654.0,76.625,77.063,0.02,72.0,71.063,56.344,57.563,0.0,59.156,72.0,70.0,1000.0,200.0,0.251,548.0,74.438,73.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.638,11.719,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,529.0,542.5,303.25,530.5,534.5,520.5,1.132,9.777,6.518,22.903,1.493,0.339,-0.004,-0.0,-0.001,0.0
8292007,1458,1.0,1.0,1.0,1.0,100.0,64.213,40.0,40.0,40.0,1.0,1.0,1447.731,334.993,26.07,11.717,0.0,80.0,55.0,1.4,2084.5,2171.927,1906.985,423.147,55.363,73.968,72.812,81.287,51.798,1.387,2.695,0.414,74.921,59.927,86.862,47.47,0.0,75.688,139.561,94.929,137.668,35.705,52.362,49.543,-10.82,40.063,93.688,72.0,74.563,55.813,56.75,0.0,50.313,72.0,70.0,1000.0,200.0,0.268,323.25,72.063,71.563,-0.052,72.0,71.313,55.844,56.5,0.0,47.969,72.0,70.0,1000.0,200.0,0.261,558.5,77.438,77.875,0.01,71.875,70.938,55.969,56.813,0.0,64.938,72.0,70.0,1000.0,200.0,0.363,660.0,76.625,77.063,0.021,72.063,70.938,56.344,57.563,0.0,60.313,72.0,70.0,1000.0,200.0,0.244,540.5,74.438,73.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.648,11.716,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,529.0,542.5,303.25,531.0,534.5,520.5,1.106,9.734,7.081,22.519,1.448,0.335,-0.004,-0.001,-0.001,0.0
8292007,1459,1.0,1.0,1.0,1.0,100.0,63.949,40.0,40.0,40.0,1.0,1.0,1485.212,336.164,26.049,11.732,0.0,80.0,55.0,1.4,2091.5,2187.143,1905.28,431.653,55.148,73.756,72.707,81.076,51.69,1.402,2.688,0.41,74.917,59.933,87.115,47.47,0.0,75.473,136.306,94.61,134.787,35.778,52.362,49.616,-10.82,40.031,93.438,72.125,74.875,55.688,56.563,0.0,50.063,72.0,70.0,1000.0,200.0,0.271,327.5,71.938,71.438,-0.052,72.0,71.563,55.75,56.5,0.0,47.531,72.0,70.0,1000.0,200.0,0.262,560.0,77.313,77.688,0.01,71.875,70.688,55.969,56.813,0.0,64.563,72.0,70.0,1000.0,200.0,0.367,662.0,76.625,77.063,0.021,72.0,70.938,56.219,57.563,0.0,60.125,72.0,70.0,1000.0,200.0,0.247,543.0,74.438,73.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.65,11.727,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,529.5,542.5,303.5,530.5,534.5,520.5,0.949,9.789,5.683,22.548,1.485,0.336,-0.004,-0.001,-0.001,0.0
8292007,1500,1.0,1.0,1.0,1.0,100.0,64.205,40.0,40.0,40.0,1.0,1.0,1496.925,330.307,26.049,11.747,0.0,80.0,55.0,1.4,2091.5,2190.527,1898.467,423.745,55.148,73.756,72.812,81.182,51.69,1.398,2.684,0.403,74.918,59.934,87.087,47.442,0.0,75.366,134.827,95.141,133.236,35.705,52.571,49.616,-10.828,40.219,93.625,72.125,75.063,55.688,56.438,0.0,48.906,72.0,70.0,1000.0,200.0,0.284,333.5,72.063,71.438,-0.052,71.875,71.25,55.75,56.406,0.0,47.594,72.0,70.0,1000.0,200.0,0.261,558.0,77.313,77.875,0.009,71.875,70.813,55.875,56.813,0.0,64.688,72.0,70.0,1000.0,200.0,0.365,660.5,76.625,77.063,0.017,72.063,70.938,56.219,57.438,0.0,60.719,72.0,70.0,1000.0,200.0,0.245,540.5,74.313,73.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.643,11.719,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,529.0,542.5,303.25,531.5,534.5,520.5,1.044,9.689,5.955,22.696,1.497,0.33,-0.005,-0.001,-0.001,0.0
8292007,1501,1.0,1.0,1.0,1.0,100.0,64.17,40.0,40.0,40.0,1.0,1.0,1445.388,327.965,25.998,11.673,0.0,80.0,55.0,1.4,2089.75,2166.859,1889.962,420.827,55.04,73.862,72.917,81.182,51.583,1.433,2.706,0.41,74.868,59.936,87.031,47.386,0.0,75.366,138.895,95.248,137.003,35.705,52.571,49.616,-10.82,40.156,93.563,72.125,75.125,55.688,56.438,0.0,49.813,72.0,70.0,1000.0,200.0,0.274,327.75,71.938,71.438,-0.052,71.875,71.313,55.75,56.406,0.0,47.75,72.0,70.0,1000.0,200.0,0.249,544.5,77.438,77.688,0.009,71.875,70.688,55.969,56.813,0.0,63.688,72.0,70.0,1000.0,200.0,0.354,646.5,76.625,76.938,0.017,72.063,70.938,56.219,57.438,0.0,58.906,72.0,70.0,1000.0,200.0,0.257,556.5,74.438,73.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.643,11.719,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,529.5,542.5,303.5,529.0,534.5,520.5,1.127,9.628,7.059,22.553,1.445,0.328,-0.004,-0.0,-0.001,0.0
8292007,1502,1.0,1.0,1.0,1.0,100.0,64.783,40.0,40.0,40.0,1.0,1.0,1478.185,333.821,26.091,11.732,0.0,80.0,55.0,1.4,2073.5,2178.688,1903.576,425.79,55.255,73.862,72.917,81.076,51.69,1.41,2.695,0.41,74.817,59.861,87.227,47.246,0.0,75.581,137.12,94.504,135.673,35.778,52.257,49.543,-10.82,40.094,93.563,72.0,74.875,55.688,56.438,0.0,50.094,72.0,70.0,1000.0,200.0,0.273,326.5,72.063,71.438,-0.052,71.75,71.563,55.75,56.406,0.0,46.219,72.0,70.0,1000.0,200.0,0.256,550.0,77.313,77.688,0.01,71.875,71.0,55.875,56.719,0.0,63.406,72.0,70.0,1000.0,200.0,0.345,643.0,76.625,77.063,0.021,72.0,71.063,56.125,57.438,0.0,60.719,72.0,70.0,1000.0,200.0,0.26,559.5,74.438,73.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.647,11.732,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,529.5,542.5,303.25,530.5,534.5,520.5,0.886,9.8,5.421,22.429,1.478,0.334,-0.005,-0.001,-0.001,0.0
8292007,1503,1.0,1.0,1.0,1.0,100.0,64.66,40.0,40.0,40.0,1.0,1.0,1403.221,325.622,26.039,11.703,0.0,80.0,55.0,1.4,2074.75,2133.122,1889.962,414.733,55.148,73.968,72.917,81.287,51.69,1.417,2.684,0.403,74.715,59.801,87.255,47.302,0.0,75.581,134.901,94.716,133.236,35.778,52.362,49.689,-10.82,40.25,93.5,72.125,74.563,55.5,56.438,0.0,49.75,72.0,70.0,1000.0,200.0,0.273,327.0,72.063,71.563,-0.052,71.875,71.563,55.625,56.406,0.0,46.406,72.0,70.0,1000.0,200.0,0.245,540.0,77.313,77.875,0.01,71.875,70.938,55.875,56.813,0.0,63.938,72.0,70.0,1000.0,200.0,0.348,646.5,76.625,77.063,0.02,72.0,70.938,56.125,57.438,0.0,59.813,72.0,70.0,1000.0,200.0,0.253,547.5,74.438,73.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.65,11.729,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,529.5,543.0,303.5,530.5,534.5,520.5,1.079,9.817,6.229,22.611,1.403,0.326,-0.004,-0.001,-0.001,0.0
8292007,1504,1.0,1.0,1.0,1.0,100.0,64.243,40.0,40.0,40.0,1.0,1.0,1482.87,338.507,26.091,11.732,0.0,80.0,55.0,1.4,2074.75,2161.793,1883.169,414.407,54.932,73.862,72.917,81.287,51.476,1.413,2.713,0.403,74.723,59.768,87.423,47.33,0.0,75.366,139.191,95.248,137.298,35.705,52.257,49.543,-10.82,40.469,93.563,72.125,74.188,55.5,56.344,0.0,50.031,72.0,70.0,1000.0,200.0,0.271,324.75,71.938,71.438,-0.052,71.875,71.313,55.625,56.313,0.0,46.188,72.0,70.0,1000.0,200.0,0.248,547.5,77.438,77.875,0.01,71.875,70.813,55.875,56.719,0.0,64.063,72.0,70.0,1000.0,200.0,0.347,645.0,76.625,77.063,0.021,72.0,70.938,56.125,57.438,0.0,58.844,72.0,70.0,1000.0,200.0,0.257,554.0,74.313,73.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.656,11.734,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.5,543.0,303.25,530.5,534.5,520.5,1.124,9.808,7.087,22.548,1.483,0.339,-0.004,-0.001,-0.001,0.0
8292007,1505,1.0,1.0,1.0,1.0,100.0,64.257,40.0,40.0,40.0,1.0,1.0,1419.619,336.164,26.049,11.658,0.0,80.0,55.0,1.4,2072.0,2124.702,1884.866,411.115,54.932,73.862,72.917,81.182,51.476,1.417,2.692,0.406,74.643,59.701,87.227,47.33,0.0,75.259,137.416,94.716,135.821,35.631,52.153,49.471,-10.82,40.25,93.625,71.938,74.438,55.5,56.344,0.0,49.875,72.0,70.0,1000.0,200.0,0.276,328.75,71.938,71.438,-0.052,72.0,71.313,55.625,56.313,0.0,47.531,72.0,70.0,1000.0,200.0,0.239,535.0,77.313,77.688,0.01,71.75,70.813,55.656,56.719,0.0,63.625,72.0,70.0,1000.0,200.0,0.349,647.5,76.625,77.063,0.017,72.0,70.938,56.125,57.344,0.0,59.781,72.0,70.0,1000.0,200.0,0.248,544.0,74.438,73.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.656,11.73,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,529.5,543.0,303.5,531.0,534.0,520.5,0.973,9.766,5.965,22.41,1.42,0.336,-0.004,-0.001,-0.001,0.0
8292007,1506,1.0,1.0,1.0,1.0,100.0,64.056,40.0,40.0,40.0,1.0,1.0,1461.786,334.993,26.039,11.732,0.0,80.0,55.0,1.4,2061.0,2156.729,1896.765,415.478,54.825,73.968,72.917,81.287,51.476,1.406,2.706,0.403,74.646,59.713,87.451,47.19,0.0,75.044,135.048,95.035,133.383,35.631,52.257,49.543,-10.828,40.281,93.625,71.938,74.875,55.5,56.344,0.0,49.938,72.0,70.0,1000.0,200.0,0.272,326.0,72.063,71.438,-0.052,72.0,71.313,55.625,56.313,0.0,46.625,72.0,70.0,1000.0,200.0,0.253,550.5,77.313,77.875,0.01,71.75,71.0,55.656,56.594,0.0,64.125,72.0,70.0,1000.0,200.0,0.345,642.0,76.5,77.063,0.02,72.0,70.938,56.125,57.344,0.0,59.281,72.0,70.0,1000.0,200.0,0.25,549.5,74.438,73.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.655,11.724,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,529.5,543.0,303.25,530.5,534.0,520.5,1.084,9.817,6.229,22.669,1.462,0.335,-0.005,-0.001,-0.002,0.0
8292007,1507,1.0,1.0,1.0,1.0,100.0,64.79,40.0,40.0,40.0,1.0,1.0,1414.934,326.794,26.07,11.717,0.0,80.0,55.0,1.4,2072.75,2128.07,1879.775,409.146,55.148,73.65,72.601,81.076,51.583,1.425,2.681,0.399,74.592,59.718,87.171,47.218,0.0,75.259,135.714,95.46,134.048,35.778,52.257,49.543,-10.82,40.313,93.563,72.0,74.75,55.5,56.438,0.0,50.063,72.0,70.0,1000.0,200.0,0.272,326.0,72.063,71.438,-0.052,71.875,71.563,55.625,56.313,0.0,47.188,72.0,70.0,1000.0,200.0,0.24,534.5,77.313,77.688,0.009,71.75,70.688,55.875,56.719,0.0,62.688,72.0,70.0,1000.0,200.0,0.347,643.0,76.625,77.063,0.017,72.0,70.938,56.125,57.344,0.0,58.875,72.0,70.0,1000.0,200.0,0.257,555.5,74.313,73.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.65,11.729,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,529.5,543.0,303.5,531.5,534.0,520.0,1.079,9.787,6.239,22.4,1.415,0.327,-0.005,-0.0,-0.001,0.0
8292007,1508,1.0,1.0,1.0,1.0,100.0,64.353,40.0,40.0,40.0,1.0,1.0,1428.99,334.993,26.101,11.673,0.0,80.0,55.0,1.4,2072.75,2123.018,1884.866,402.448,55.04,73.756,72.917,81.182,51.476,1.436,2.692,0.41,74.492,59.658,87.367,47.19,0.0,75.259,135.492,94.716,133.974,35.778,52.153,49.471,-10.82,40.375,93.5,72.125,74.25,55.406,56.344,0.0,49.875,72.0,70.0,1000.0,200.0,0.274,327.5,71.938,71.438,-0.052,71.75,71.563,55.531,56.313,0.0,46.5,72.0,70.0,1000.0,200.0,0.233,530.5,77.438,77.688,0.009,71.75,71.0,55.656,56.719,0.0,62.938,72.0,70.0,1000.0,200.0,0.342,637.0,76.625,77.063,0.021,72.0,70.938,56.125,57.344,0.0,59.156,72.0,70.0,1000.0,200.0,0.255,554.0,74.313,73.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.651,11.727,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,530.0,543.0,303.5,529.5,534.0,520.5,0.972,9.761,5.692,22.199,1.429,0.335,-0.004,-0.0,-0.001,0.0
8292007,1509,1.0,1.0,1.0,1.0,100.0,64.541,40.0,40.0,40.0,1.0,1.0,1432.504,351.391,26.049,11.732,0.0,80.0,55.0,1.4,2047.25,2139.863,1893.363,409.249,55.04,73.862,72.812,81.076,51.476,1.417,2.637,0.45,74.513,59.606,87.311,47.218,0.0,75.151,139.487,94.504,137.668,35.778,52.153,49.543,-10.82,40.063,93.563,72.125,74.75,55.406,56.344,0.0,50.125,72.0,70.0,1000.0,200.0,0.272,325.75,72.063,71.438,-0.052,71.875,71.25,55.531,56.313,0.0,45.0,72.0,70.0,1000.0,200.0,0.241,538.0,77.313,77.875,0.01,71.75,70.813,55.656,56.719,0.0,62.75,72.0,70.0,1000.0,200.0,0.344,643.0,76.625,76.938,0.02,72.063,70.938,56.063,57.344,0.0,59.406,72.0,70.0,1000.0,200.0,0.25,545.5,74.313,73.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.655,11.727,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,530.0,543.0,303.5,530.5,534.0,520.5,1.053,9.862,6.799,22.429,1.433,0.351,-0.005,-0.001,-0.001,0.0
8292007,1510,1.0,1.0,1.0,1.0,100.0,64.535,40.0,40.0,40.0,1.0,1.0,1427.819,336.164,26.08,11.673,0.0,80.0,55.0,1.4,2052.25,2153.354,1905.28,399.068,55.04,73.756,72.917,81.182,51.476,1.387,2.67,0.41,74.34,59.449,87.311,47.134,0.0,75.259,137.194,94.398,135.673,35.705,52.153,49.471,-10.82,40.125,93.625,72.0,74.563,55.406,56.25,0.0,50.094,72.0,70.0,1000.0,200.0,0.272,325.5,72.063,71.438,-0.052,71.875,71.25,55.531,56.188,0.0,45.844,72.0,70.0,1000.0,200.0,0.239,536.5,77.313,77.688,0.01,71.875,71.0,55.625,56.719,0.0,63.563,72.0,70.0,1000.0,200.0,0.345,646.5,76.625,77.063,0.021,72.0,70.938,56.063,57.281,0.0,60.063,72.0,70.0,1000.0,200.0,0.25,547.0,74.313,73.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.656,11.737,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,529.5,543.0,303.25,529.5,534.0,520.5,0.927,9.77,5.696,22.318,1.428,0.336,-0.005,-0.001,-0.001,0.0
8292007,1511,1.0,1.0,1.0,1.0,100.0,63.955,40.0,40.0,40.0,1.0,1.0,1412.592,333.821,26.039,11.777,0.0,80.0,55.0,1.4,2053.5,2123.018,1869.607,409.104,54.825,73.862,72.812,81.287,51.476,1.433,2.663,0.417,74.356,59.517,87.423,47.302,0.0,74.936,135.344,95.141,133.679,35.778,52.257,49.616,-10.828,40.188,93.688,72.0,74.438,55.406,56.344,0.0,50.031,72.0,70.0,1000.0,200.0,0.272,326.75,72.063,71.438,-0.052,71.875,71.125,55.531,56.313,0.0,46.719,72.0,70.0,1000.0,200.0,0.233,528.0,77.313,77.688,0.01,72.063,70.688,55.656,56.594,0.0,63.563,72.0,70.0,1000.0,200.0,0.339,635.0,76.625,76.938,0.021,72.0,70.938,56.063,57.344,0.0,59.0,72.0,70.0,1000.0,200.0,0.255,550.5,74.313,73.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.663,11.737,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,529.5,543.0,303.5,529.5,534.0,520.0,1.078,9.89,6.229,22.634,1.413,0.334,-0.005,-0.001,-0.001,0.0
8292007,1512,1.0,1.0,1.0,1.0,100.0,63.606,40.0,40.0,40.0,1.0,1.0,1450.073,332.65,26.08,11.762,0.0,80.0,55.0,1.4,2042.0,2156.729,1883.169,412.502,54.717,73.756,72.917,81.076,51.262,1.383,2.652,0.41,74.304,59.399,87.255,47.106,0.0,74.936,139.783,95.354,138.037,35.558,52.153,49.398,-10.82,40.094,93.813,72.0,74.438,55.406,56.25,0.0,50.438,72.0,70.0,1000.0,200.0,0.269,323.75,71.938,71.438,-0.052,71.75,71.0,55.531,56.313,0.0,45.281,72.0,70.0,1000.0,200.0,0.241,537.0,77.313,77.688,0.009,71.875,70.813,55.625,56.594,0.0,64.063,72.0,70.0,1000.0,200.0,0.35,651.0,76.625,76.938,0.021,71.938,70.938,56.063,57.281,0.0,59.844,72.0,70.0,1000.0,200.0,0.248,545.5,74.313,73.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.659,11.737,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.5,543.0,303.5,529.0,533.5,520.5,1.025,9.809,6.533,22.61,1.45,0.333,-0.004,-0.0,-0.001,0.0
8292007,1513,1.0,1.0,1.0,1.0,100.0,64.076,40.0,40.0,40.0,1.0,1.0,1413.763,329.136,26.049,11.747,0.0,80.0,55.0,1.4,2050.75,2106.197,1871.301,407.496,54.932,73.65,72.707,81.076,51.369,1.429,2.652,0.41,74.263,59.437,87.255,47.19,0.0,75.151,136.898,94.716,135.452,35.705,52.153,49.398,-10.82,39.906,93.563,72.0,74.188,55.281,56.25,0.0,50.063,72.0,70.0,1000.0,200.0,0.273,326.75,71.938,71.438,-0.052,71.875,71.0,55.531,56.094,0.0,45.813,72.0,70.0,1000.0,200.0,0.231,526.0,77.313,77.688,0.009,71.75,70.813,55.625,56.531,0.0,63.188,72.0,70.0,1000.0,200.0,0.343,639.5,76.5,77.063,0.021,72.0,70.938,56.063,57.281,0.0,59.313,72.0,70.0,1000.0,200.0,0.252,547.0,74.313,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.665,11.745,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.5,543.0,303.5,529.0,533.5,520.5,0.893,9.779,5.409,22.34,1.414,0.329,-0.004,-0.0,-0.002,0.0
8292007,1514,1.0,1.0,1.0,1.0,100.0,63.704,40.0,40.0,40.0,1.0,1.0,1405.564,331.479,26.049,11.732,0.0,80.0,55.0,1.4,2050.75,2114.605,1871.301,406.298,54.932,73.756,72.812,81.287,51.369,1.425,2.655,0.425,74.165,59.319,87.311,47.162,0.0,75.151,135.344,95.248,133.753,35.631,52.153,49.398,-10.828,40.125,93.563,72.0,74.563,55.281,56.25,0.0,50.563,72.0,70.0,1000.0,200.0,0.273,325.75,71.938,71.563,-0.052,71.875,71.25,55.344,56.188,0.0,46.75,72.0,70.0,1000.0,200.0,0.229,523.5,77.313,77.875,0.009,71.75,70.688,55.625,56.531,0.0,63.656,72.0,70.0,1000.0,200.0,0.334,635.5,76.625,77.063,0.021,72.0,70.938,55.844,57.281,0.0,59.313,72.0,70.0,1000.0,200.0,0.251,549.0,74.313,73.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.668,11.742,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.5,543.0,303.5,531.0,533.5,520.5,1.034,9.776,5.954,22.433,1.406,0.331,-0.003,-0.001,-0.001,0.0
8292007,1515,1.0,1.0,1.0,1.0,100.0,63.06,40.0,40.0,40.0,1.0,1.0,1430.161,322.108,26.039,11.703,0.0,80.0,55.0,1.4,2039.5,2136.492,1861.149,418.877,54.932,73.543,72.707,81.182,51.262,1.398,2.663,0.399,74.197,59.357,87.283,47.05,0.0,75.151,136.306,95.779,134.639,35.705,52.153,49.398,-10.82,40.0,93.625,72.0,74.688,55.281,56.25,0.0,49.844,72.0,70.0,1000.0,200.0,0.285,334.0,71.938,71.438,-0.052,71.875,71.25,55.344,56.188,0.0,46.375,72.0,70.0,1000.0,200.0,0.232,525.5,77.313,77.688,0.01,71.875,70.688,55.5,56.531,0.0,63.313,72.0,70.0,1000.0,200.0,0.346,647.0,76.625,76.938,0.021,72.0,70.875,55.844,57.188,0.0,59.469,72.0,70.0,1000.0,200.0,0.254,551.5,74.313,73.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.661,11.734,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,529.5,543.0,303.25,531.0,533.5,520.5,1.071,9.743,6.234,22.257,1.43,0.322,-0.004,-0.001,-0.001,0.0
8292007,1516,1.0,1.0,1.0,1.0,100.0,62.574,40.0,40.0,40.0,1.0,1.0,1412.592,330.307,26.07,11.717,0.0,80.0,55.0,1.4,2052.5,2106.197,1866.222,403.154,54.61,73.543,72.601,81.076,51.262,1.436,2.652,0.403,74.154,59.33,87.199,47.05,0.0,74.936,135.862,94.823,134.196,35.705,52.257,49.398,-10.82,39.844,93.75,72.0,74.75,55.281,56.125,0.0,49.375,72.0,70.0,1000.0,200.0,0.279,330.0,71.938,71.438,-0.052,71.875,71.313,55.344,56.188,0.0,46.563,72.0,70.0,1000.0,200.0,0.229,524.5,77.313,77.688,0.01,71.875,70.688,55.625,56.531,0.0,62.938,72.0,70.0,1000.0,200.0,0.341,637.5,76.5,76.938,0.022,72.0,70.938,55.844,57.188,0.0,59.625,72.0,70.0,1000.0,200.0,0.249,544.5,74.313,73.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.659,11.734,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.5,543.0,303.25,528.5,533.0,520.5,1.058,9.693,6.239,22.283,1.413,0.33,-0.004,-0.001,-0.001,0.0
8292007,1517,1.0,1.0,1.0,1.0,100.0,62.275,40.0,40.0,40.0,1.0,1.0,1407.906,324.451,26.091,11.717,0.0,80.0,55.0,1.4,2030.75,2126.385,1876.384,409.151,54.61,73.862,72.812,81.076,51.155,1.406,2.655,0.395,74.112,59.293,87.395,47.078,0.0,74.936,137.046,94.61,134.935,35.558,52.049,49.325,-10.82,39.969,93.688,72.0,74.438,55.281,56.125,0.0,49.969,72.0,70.0,1000.0,200.0,0.271,326.0,71.938,71.438,-0.052,72.0,71.25,55.344,56.094,0.0,45.688,72.0,70.0,1000.0,200.0,0.244,541.0,77.313,77.688,0.01,71.75,70.938,55.5,56.531,0.0,63.125,72.0,70.0,1000.0,200.0,0.329,625.5,76.625,76.938,0.023,72.0,70.938,55.844,57.188,0.0,59.344,72.0,70.0,1000.0,200.0,0.251,549.5,74.313,73.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.651,11.727,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,530.0,543.0,303.25,531.0,533.0,520.5,1.298,9.782,7.909,22.405,1.408,0.324,-0.004,-0.001,-0.001,0.0
8292007,1518,1.0,1.0,1.0,1.0,100.0,62.358,40.0,40.0,40.0,1.0,1.0,1409.078,320.937,26.06,11.688,0.0,80.0,55.0,1.4,2030.75,2112.923,1867.914,410.289,54.61,73.756,72.812,81.076,51.262,1.44,2.634,0.403,74.055,59.283,87.451,47.106,0.0,75.259,139.339,94.61,137.668,35.705,52.257,49.325,-10.82,40.031,93.813,72.0,74.563,55.188,56.125,0.0,49.813,72.0,70.0,1000.0,200.0,0.274,327.0,71.938,71.438,-0.052,71.875,71.125,55.219,56.094,0.0,47.031,72.0,70.0,1000.0,200.0,0.236,530.5,77.313,77.875,0.01,71.75,70.625,55.5,56.531,0.0,62.594,72.0,70.0,1000.0,200.0,0.328,626.5,76.5,77.063,0.014,72.0,70.875,55.844,57.188,0.0,59.313,72.0,70.0,1000.0,200.0,0.256,553.0,74.313,73.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.661,11.739,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,530.0,543.0,303.5,529.0,533.0,520.5,0.974,9.618,6.248,22.11,1.409,0.321,-0.004,-0.001,-0.001,0.0
8292007,1519,1.0,1.0,1.0,1.0,100.0,61.652,40.0,40.0,40.0,1.0,1.0,1359.883,325.622,26.029,11.703,0.0,80.0,55.0,1.4,2037.25,2084.362,1856.079,399.388,54.61,73.756,72.812,81.076,51.262,1.44,2.677,0.395,74.003,59.245,87.479,47.134,0.0,75.044,135.862,94.504,134.27,35.705,52.049,49.398,-10.82,40.0,93.875,72.125,74.125,55.281,56.125,0.0,49.719,72.0,70.0,1000.0,200.0,0.274,327.75,71.938,71.375,-0.052,72.0,71.25,55.344,56.188,0.0,46.938,72.0,70.0,1000.0,200.0,0.236,533.0,77.313,77.688,0.009,71.75,70.938,55.5,56.531,0.0,62.625,72.0,70.0,1000.0,200.0,0.322,618.0,76.625,77.063,0.021,72.0,70.938,55.75,57.188,0.0,59.719,72.0,70.0,1000.0,200.0,0.248,543.5,74.25,73.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.65,11.729,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,530.0,543.0,303.25,529.5,533.5,520.5,1.002,9.805,5.952,22.257,1.36,0.326,-0.004,-0.0,-0.001,0.0
8292007,1520,1.0,1.0,1.0,1.0,100.0,61.484,40.0,40.0,40.0,1.0,1.0,1414.934,320.937,26.06,11.732,0.0,80.0,55.0,1.4,2027.75,2111.241,1883.169,402.693,54.717,73.543,72.496,81.182,51.155,1.425,2.663,0.406,73.952,59.181,87.479,47.134,0.0,75.151,136.38,95.46,134.491,35.558,52.049,49.398,-10.82,40.094,94.063,72.125,74.25,55.188,56.125,0.0,49.906,72.0,70.0,1000.0,200.0,0.272,326.5,71.938,71.375,-0.052,72.0,71.25,55.219,55.906,0.0,47.438,72.0,70.0,1000.0,200.0,0.236,530.0,77.313,77.875,0.009,71.75,70.813,55.5,56.531,0.0,62.5,72.0,70.0,1000.0,200.0,0.323,621.0,76.625,76.938,0.021,72.0,70.875,55.75,56.969,0.0,59.406,72.0,70.0,1000.0,200.0,0.25,547.5,74.313,73.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.645,11.726,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,530.0,543.0,303.5,531.0,533.0,521.0,1.203,9.846,7.07,22.552,1.415,0.321,-0.004,-0.001,-0.001,0.0
8292007,1521,1.0,1.0,1.0,1.0,100.0,61.115,40.0,40.0,40.0,1.0,1.0,1391.508,342.021,26.049,11.717,0.0,80.0,55.0,1.4,2033.5,2121.335,1869.607,405.041,54.717,73.756,72.917,81.182,51.262,1.413,2.652,0.421,73.94,59.165,87.395,47.022,0.0,75.473,138.304,95.248,136.707,35.485,52.049,49.252,-10.82,39.875,94.0,72.125,75.25,55.188,56.125,0.0,50.094,72.0,70.0,1000.0,200.0,0.272,326.25,71.938,71.438,-0.052,72.0,71.0,55.219,56.094,0.0,46.625,72.0,70.0,1000.0,200.0,0.24,534.5,77.313,77.563,0.01,71.875,70.688,55.5,56.531,0.0,62.0,72.0,70.0,1000.0,200.0,0.324,622.0,76.625,77.063,0.015,72.0,70.875,55.844,56.969,0.0,58.438,72.0,70.0,1000.0,200.0,0.252,549.5,74.313,73.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.665,11.747,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,530.0,543.0,303.5,531.0,533.0,520.5,0.966,9.738,5.971,22.405,1.392,0.342,-0.004,-0.0,-0.001,0.0
8292007,1522,1.0,1.0,1.0,1.0,100.0,60.79,40.0,40.0,40.0,1.0,1.0,1389.166,324.451,26.07,11.717,0.0,80.0,55.0,1.4,2026.5,2109.559,1874.689,409.83,54.825,73.862,72.917,81.182,51.155,1.372,2.674,0.403,73.958,59.136,87.451,46.826,0.0,75.259,135.492,94.716,134.048,35.631,52.049,49.325,-10.82,39.719,93.875,72.0,75.125,55.188,56.125,0.0,50.5,72.0,70.0,1000.0,200.0,0.27,324.5,72.063,71.438,-0.052,71.75,70.75,55.219,56.094,0.0,46.125,72.0,70.0,1000.0,200.0,0.233,528.0,77.438,77.688,0.009,71.875,70.625,55.5,56.438,0.0,62.5,72.0,70.0,1000.0,200.0,0.334,634.5,76.625,77.063,0.019,71.938,70.875,55.75,56.969,0.0,58.438,72.0,70.0,1000.0,200.0,0.249,546.0,74.25,73.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.661,11.734,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,530.0,543.0,303.25,530.0,533.0,520.5,0.923,9.773,5.408,22.285,1.389,0.324,-0.005,-0.0,-0.001,0.0
8292007,1523,1.0,1.0,1.0,1.0,100.0,60.758,40.0,40.0,40.0,1.0,1.0,1400.879,324.451,26.06,11.792,0.0,80.0,55.0,1.4,2032.0,2106.197,1861.149,406.746,54.502,73.543,72.601,81.182,51.155,1.421,2.666,0.403,73.93,59.15,87.283,46.826,0.0,75.151,135.936,95.248,134.122,35.631,52.049,49.325,-10.82,39.719,93.938,71.938,74.75,55.188,55.938,0.0,49.125,72.0,70.0,1000.0,200.0,0.285,334.25,71.938,71.375,-0.052,71.875,71.0,55.219,56.094,0.0,45.219,72.0,70.0,1000.0,200.0,0.235,530.5,77.313,77.688,0.009,71.688,70.625,55.5,56.438,0.0,62.219,72.0,70.0,1000.0,200.0,0.323,619.0,76.625,77.063,0.021,71.938,70.875,55.75,56.969,0.0,58.438,72.0,70.0,1000.0,200.0,0.248,542.5,74.313,73.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.672,11.74,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,530.0,543.0,303.5,529.0,533.0,520.5,1.162,9.836,6.79,22.428,1.401,0.324,-0.004,-0.0,-0.001,0.0
8292007,1524,1.0,1.0,1.0,1.0,100.0,60.089,40.0,40.0,40.0,1.0,1.0,1387.994,320.937,26.08,11.688,0.0,80.0,55.0,1.4,2032.0,2075.974,1857.768,387.062,54.717,73.65,72.601,81.076,51.048,1.452,2.627,0.406,73.693,59.056,87.199,46.91,0.0,75.259,138.378,95.035,136.781,35.631,51.944,49.252,-10.82,39.75,93.75,72.0,74.188,55.188,55.938,0.0,49.281,72.0,70.0,1000.0,200.0,0.277,329.0,71.938,71.438,-0.052,71.875,71.0,55.219,55.906,0.0,46.281,72.0,70.0,1000.0,200.0,0.226,519.0,77.313,77.875,0.008,71.75,70.688,55.375,56.438,0.0,61.875,72.0,70.0,1000.0,200.0,0.322,619.5,76.625,76.938,0.02,71.938,70.938,55.688,56.969,0.0,59.281,72.0,70.0,1000.0,200.0,0.242,537.5,74.25,73.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.667,11.74,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,530.0,543.0,303.25,529.0,533.0,520.5,0.961,9.759,5.978,22.112,1.388,0.321,-0.004,-0.001,-0.001,0.0
8292007,1525,1.0,1.0,1.0,1.0,100.0,59.367,40.0,40.0,40.0,1.0,1.0,1384.48,325.622,26.049,11.732,0.0,80.0,55.0,1.4,1999.75,2081.006,1837.533,403.211,54.394,73.756,72.812,81.287,51.048,1.436,2.616,0.403,73.63,58.916,87.479,46.91,0.0,75.366,135.492,94.823,134.122,35.631,51.944,49.325,-10.82,39.813,93.938,72.0,74.688,55.094,55.938,0.0,49.625,72.0,70.0,1000.0,200.0,0.273,327.25,71.938,71.438,-0.052,71.875,71.125,55.219,55.906,0.0,45.813,72.0,70.0,1000.0,200.0,0.229,520.0,77.438,77.688,0.009,71.875,70.813,55.375,56.438,0.0,61.469,72.0,70.0,1000.0,200.0,0.317,614.5,76.625,77.063,0.018,71.938,70.875,55.688,56.969,0.0,58.625,72.0,70.0,1000.0,200.0,0.245,544.0,74.25,73.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.683,11.752,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,530.0,542.5,303.25,531.0,533.0,520.5,0.878,9.848,5.127,22.314,1.384,0.326,-0.004,-0.0,-0.001,0.0
8292007,1526,1.0,1.0,1.0,1.0,100.0,58.43,40.0,40.0,40.0,1.0,1.0,1330.6,322.108,26.039,11.747,0.0,80.0,55.0,1.4,2006.5,2074.297,1859.458,389.366,54.394,73.65,72.707,81.287,51.048,1.44,2.619,0.395,73.48,58.901,87.451,46.714,0.0,75.366,136.528,95.248,134.639,35.631,51.944,49.325,-10.82,39.719,94.0,72.0,74.563,55.094,55.938,0.0,49.25,72.0,70.0,1000.0,200.0,0.277,329.25,71.938,71.438,-0.052,71.875,71.0,55.125,55.906,0.0,45.375,72.0,70.0,1000.0,200.0,0.223,516.0,77.438,77.688,0.01,71.875,71.0,55.281,56.438,0.0,62.406,72.0,70.0,1000.0,200.0,0.315,616.5,76.625,77.063,0.015,71.938,70.875,55.688,56.969,0.0,59.063,72.0,70.0,1000.0,200.0,0.242,536.5,74.25,73.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.672,11.74,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,530.0,543.0,303.5,529.0,533.0,520.5,1.192,9.861,7.064,22.343,1.331,0.322,-0.004,-0.0,-0.001,0.0
8292007,1527,1.0,1.0,1.0,1.0,100.0,57.97,40.0,40.0,40.0,1.0,1.0,1371.596,320.937,26.07,11.703,0.0,80.0,55.0,1.4,1992.25,2075.974,1845.955,395.478,54.394,73.756,72.917,81.393,50.941,1.421,2.634,0.395,73.458,58.775,87.283,46.686,0.0,75.259,140.079,95.248,138.406,35.631,52.153,49.252,-10.828,39.531,93.625,72.0,74.25,55.094,55.875,0.0,49.813,72.0,70.0,1000.0,200.0,0.271,325.5,71.938,71.375,-0.052,71.875,71.0,55.125,55.906,0.0,46.469,72.0,70.0,1000.0,200.0,0.22,512.0,77.313,77.688,0.01,71.875,70.813,55.281,56.438,0.0,62.406,72.0,70.0,1000.0,200.0,0.326,626.5,76.5,76.938,0.018,71.938,70.875,55.688,56.844,0.0,59.438,72.0,70.0,1000.0,200.0,0.239,537.0,74.25,73.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.662,11.734,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,530.0,543.0,303.25,531.0,533.0,520.5,0.973,9.648,6.257,22.14,1.372,0.321,-0.004,-0.001,-0.001,0.0
8292007,1528,1.0,1.0,1.0,1.0,100.0,57.85,40.0,40.0,40.0,1.0,1.0,1350.512,323.28,26.08,11.703,0.0,80.0,55.0,1.4,2018.5,2055.866,1827.443,396.027,54.394,73.862,72.812,81.393,51.048,1.44,2.598,0.414,73.451,58.813,87.423,46.798,0.0,75.366,136.084,94.929,134.639,35.631,52.049,49.325,-10.82,39.563,94.0,71.938,74.438,55.094,55.875,0.0,49.844,72.0,70.0,1000.0,200.0,0.273,326.5,71.813,71.375,-0.052,71.75,71.313,55.125,55.781,0.0,45.344,72.0,70.0,1000.0,200.0,0.225,518.0,77.313,77.875,0.01,71.875,70.625,55.281,56.188,0.0,62.406,72.0,70.0,1000.0,200.0,0.317,613.0,76.625,77.063,0.021,71.938,70.875,55.688,56.844,0.0,58.219,72.0,70.0,1000.0,200.0,0.247,543.0,74.25,73.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.668,11.737,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.5,543.0,303.5,528.5,533.0,520.5,0.916,9.761,5.413,22.259,1.351,0.323,-0.003,-0.001,-0.001,0.0
8292007,1529,1.0,1.0,1.0,1.0,100.0,57.403,40.0,40.0,40.0,1.0,1.0,1364.568,317.423,26.08,11.643,0.0,80.0,55.0,1.4,2018.5,2072.62,1844.27,390.058,54.61,73.862,72.917,81.393,51.048,1.444,2.627,0.395,73.413,58.761,87.507,46.686,0.0,75.581,135.566,95.779,133.974,35.558,52.049,49.252,-10.82,39.719,93.938,72.0,74.875,55.094,55.875,0.0,49.531,72.0,70.0,1000.0,200.0,0.274,327.5,71.938,71.438,-0.052,71.875,71.25,55.125,55.781,0.0,45.781,72.0,70.0,1000.0,200.0,0.22,514.5,77.313,77.688,0.009,71.75,70.625,55.281,56.094,0.0,61.094,72.0,70.0,1000.0,200.0,0.323,622.0,76.625,77.063,0.021,71.938,70.875,55.688,56.844,0.0,59.781,72.0,70.0,1000.0,200.0,0.236,531.0,74.25,73.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.67,11.743,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.5,543.0,303.25,530.0,533.0,520.5,1.044,9.668,5.964,22.145,1.365,0.317,-0.004,-0.0,-0.001,0.0
8292007,1530,1.0,1.0,1.0,1.0,100.0,56.417,40.0,40.0,40.0,1.0,1.0,1369.253,319.766,26.08,11.747,0.0,80.0,55.0,1.4,1996.5,2092.755,1839.217,395.628,54.394,73.862,72.917,81.393,51.048,1.391,2.612,0.392,73.382,58.729,87.507,46.546,0.0,75.473,136.454,95.566,134.861,35.485,52.049,49.179,-10.82,39.531,94.0,71.938,74.688,55.094,55.875,0.0,49.688,72.0,70.0,1000.0,200.0,0.271,325.25,71.813,71.438,-0.052,71.875,71.313,55.125,55.781,0.0,45.906,72.0,70.0,1000.0,200.0,0.219,512.5,77.313,77.688,0.01,72.063,70.688,55.375,56.188,0.0,62.063,72.0,70.0,1000.0,200.0,0.324,625.0,76.5,77.063,0.021,72.0,70.875,55.688,56.844,0.0,58.625,72.0,70.0,1000.0,200.0,0.244,541.5,74.25,73.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.681,11.749,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,529.5,542.5,303.5,530.0,533.5,520.5,1.016,9.712,5.967,22.344,1.369,0.32,-0.003,-0.001,-0.002,0.0
8292007,1531,1.0,1.0,1.0,1.0,100.0,56.294,40.0,40.0,40.0,1.0,1.0,1352.855,320.937,26.029,11.703,0.0,80.0,55.0,1.4,2004.75,2084.362,1845.955,396.066,54.61,73.65,72.707,81.182,51.155,1.383,2.591,0.414,73.378,58.689,87.564,46.546,0.0,75.688,135.27,94.929,133.827,35.558,52.049,49.106,-10.82,39.656,94.063,71.938,74.875,55.094,55.875,0.0,49.719,72.0,70.0,1000.0,200.0,0.271,325.0,71.938,71.438,-0.052,72.0,71.25,55.031,55.781,0.0,45.281,72.0,70.0,1000.0,200.0,0.23,526.0,77.313,77.688,0.01,71.875,70.625,55.281,56.188,0.0,62.688,72.0,70.0,1000.0,200.0,0.322,622.5,76.625,77.063,0.019,71.938,70.875,55.688,56.844,0.0,59.5,72.0,70.0,1000.0,200.0,0.237,531.5,74.25,73.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.678,11.739,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.5,542.5,303.5,530.0,533.0,520.5,0.931,9.614,5.396,22.022,1.353,0.321,-0.004,-0.001,-0.001,0.0
8292007,1532,1.0,1.0,1.0,1.0,100.0,55.749,40.0,40.0,40.0,1.0,1.0,1324.744,316.252,26.008,11.747,0.0,80.0,55.0,1.4,2009.25,2060.89,1820.726,399.928,54.61,73.65,72.496,81.182,51.155,1.44,2.619,0.395,73.314,58.711,87.704,46.742,0.0,75.688,139.487,94.823,137.372,35.412,52.466,49.034,-10.82,39.594,94.125,71.813,74.438,54.906,55.938,0.0,49.344,72.0,70.0,1000.0,200.0,0.271,326.25,71.938,71.438,-0.052,72.125,70.938,55.125,55.906,0.0,46.469,72.0,70.0,1000.0,200.0,0.223,518.0,77.313,77.688,0.009,72.063,70.688,55.375,56.188,0.0,62.5,72.0,70.0,1000.0,200.0,0.316,611.5,76.625,76.938,0.019,71.938,70.688,55.688,56.844,0.0,57.844,72.0,70.0,1000.0,200.0,0.241,537.5,74.25,73.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.688,11.745,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,529.0,542.5,303.5,530.5,533.0,520.5,1.232,9.383,7.893,22.227,1.325,0.316,-0.004,-0.0,-0.001,0.0
8292007,1533,1.0,1.0,1.0,1.0,100.0,55.247,40.0,40.0,40.0,1.0,1.0,1373.939,323.28,26.091,11.643,0.0,80.0,55.0,1.4,2002.25,2062.565,1840.9,397.88,54.717,73.756,72.812,81.287,51.476,1.417,2.609,0.41,73.334,58.66,87.62,46.854,0.0,75.796,137.564,94.823,136.19,35.485,52.153,49.034,-10.82,39.438,94.125,71.938,74.125,55.094,55.938,0.0,49.469,72.0,70.0,1000.0,200.0,0.27,324.75,71.813,71.375,-0.052,72.0,71.0,55.125,55.781,0.0,46.219,72.0,70.0,1000.0,200.0,0.226,517.5,77.313,77.875,0.01,72.063,71.0,55.281,56.188,0.0,62.438,72.0,70.0,1000.0,200.0,0.323,625.0,76.5,76.938,0.019,71.938,70.688,55.688,56.844,0.0,59.281,72.0,70.0,1000.0,200.0,0.234,530.5,74.25,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.668,11.724,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,529.5,542.5,303.25,529.0,533.0,520.5,0.839,9.464,5.147,21.911,1.374,0.323,-0.003,-0.001,-0.001,0.0
8292007,1534,1.0,1.0,1.0,1.0,100.0,55.071,40.0,40.0,40.0,1.0,1.0,1346.999,331.479,26.06,11.703,0.0,80.0,55.0,1.4,2002.25,2042.48,1839.217,382.471,54.717,73.543,72.601,81.287,51.262,1.474,2.619,0.414,73.261,58.671,87.592,46.798,0.0,75.688,135.344,95.035,133.753,35.412,52.362,49.034,-10.82,39.344,94.125,72.0,74.188,55.094,55.938,0.0,49.344,72.0,70.0,1000.0,200.0,0.274,328.0,71.813,71.438,-0.052,71.875,71.125,55.125,55.781,0.0,45.531,72.0,70.0,1000.0,200.0,0.219,514.0,77.313,77.688,0.01,71.875,70.688,55.375,56.188,0.0,62.188,72.0,70.0,1000.0,200.0,0.313,607.5,76.5,76.938,0.019,71.938,70.875,55.688,56.844,0.0,59.188,72.0,70.0,1000.0,200.0,0.237,533.0,74.25,73.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.673,11.73,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.5,542.5,303.5,530.5,533.0,520.5,1.029,9.405,5.957,22.143,1.347,0.331,-0.003,-0.001,-0.001,0.0
8292007,1535,1.0,1.0,1.0,1.0,100.0,54.173,40.0,40.0,40.0,1.0,1.0,1364.568,319.766,26.049,11.717,0.0,80.0,55.0,1.4,1985.5,2055.866,1832.486,393.454,54.502,73.862,72.812,81.498,51.048,1.425,2.598,0.406,73.249,58.598,87.62,46.714,0.0,75.473,136.084,95.779,134.418,35.412,52.362,49.034,-10.82,39.656,94.125,71.938,74.75,55.094,55.875,0.0,49.625,72.0,70.0,1000.0,200.0,0.272,325.75,71.813,71.438,-0.052,71.875,71.125,55.125,55.906,0.0,46.125,72.0,70.0,1000.0,200.0,0.225,518.5,77.313,77.688,0.01,71.875,70.938,55.281,56.188,0.0,61.844,72.0,70.0,1000.0,200.0,0.314,614.5,76.625,76.938,0.025,72.0,70.875,55.688,56.844,0.0,59.469,72.0,70.0,1000.0,200.0,0.235,531.0,74.313,73.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.65,11.714,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,529.5,542.5,303.5,531.0,533.0,520.5,1.077,9.416,6.233,22.17,1.365,0.32,-0.003,-0.001,-0.001,0.0
8292007,1536,1.0,1.0,1.0,1.0,100.0,53.697,40.0,40.0,40.0,1.0,1.0,1341.142,316.252,26.08,11.732,0.0,80.0,55.0,1.4,1990.0,2087.719,1834.168,407.215,54.502,73.65,72.707,81.287,51.155,1.372,2.58,0.403,73.258,58.601,87.844,46.602,0.0,75.581,136.084,95.248,134.491,35.412,52.362,48.742,-10.82,39.563,94.125,72.0,74.688,55.094,55.938,0.0,49.719,72.0,70.0,1000.0,200.0,0.269,323.5,71.813,71.438,-0.052,72.0,71.0,55.125,55.906,0.0,45.313,72.0,70.0,1000.0,200.0,0.235,533.0,77.313,77.688,0.009,71.75,70.688,55.375,56.438,0.0,61.531,72.0,70.0,1000.0,200.0,0.311,608.5,76.625,77.063,0.021,71.938,70.875,55.688,56.844,0.0,59.094,72.0,70.0,1000.0,200.0,0.241,539.0,74.25,73.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.658,11.724,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.5,542.5,303.25,529.5,533.0,520.5,1.017,9.226,5.967,21.722,1.341,0.316,-0.003,-0.0,-0.001,0.0
8292007,1537,1.0,1.0,1.0,1.0,100.0,53.279,40.0,40.0,40.0,1.0,1.0,1330.6,317.423,26.101,11.732,0.0,80.0,55.0,1.4,1990.0,2065.916,1827.443,398.894,54.502,73.862,72.917,81.393,51.262,1.413,2.612,0.403,73.229,58.605,87.676,46.77,0.0,75.581,138.156,94.823,136.043,35.412,52.78,48.815,-10.82,39.5,94.25,71.938,74.25,55.094,55.938,0.0,49.656,72.0,70.0,1000.0,200.0,0.272,325.75,71.813,71.438,-0.052,72.0,71.25,55.125,55.906,0.0,45.938,72.0,70.0,1000.0,200.0,0.228,522.5,77.313,77.688,0.009,71.75,70.813,55.375,56.438,0.0,61.281,72.0,70.0,1000.0,200.0,0.311,606.0,76.625,77.063,0.02,72.0,70.938,55.688,56.844,0.0,58.5,72.0,70.0,1000.0,200.0,0.24,535.0,74.25,73.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.672,11.742,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,529.5,542.5,303.5,528.5,533.0,520.5,1.273,9.054,7.917,21.841,1.331,0.317,-0.003,-0.0,-0.001,0.0
