DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,1538,1.0,1.0,1.0,1.0,100.0,52.93,40.0,40.0,40.0,1.0,1.0,1363.397,319.766,26.07,11.703,0.0,80.0,55.0,1.4,1988.5,2069.268,1822.405,403.225,54.502,73.543,72.496,81.182,51.262,1.425,2.569,0.399,73.197,58.521,87.76,46.798,0.0,75.366,138.378,94.929,136.707,35.412,52.571,48.742,-10.82,39.719,94.125,71.938,74.688,55.188,55.938,0.0,49.094,72.0,70.0,1000.0,200.0,0.274,327.0,71.813,71.375,-0.052,71.875,71.313,55.219,56.094,0.0,44.906,72.0,70.0,1000.0,200.0,0.227,520.5,77.313,77.688,0.009,71.875,70.813,55.375,56.438,0.0,61.438,72.0,70.0,1000.0,200.0,0.306,602.0,76.625,77.063,0.018,71.938,70.875,55.688,56.844,0.0,58.625,72.0,70.0,1000.0,200.0,0.241,538.5,74.25,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.678,11.749,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,529.5,542.5,303.25,530.0,533.0,520.5,1.003,9.091,6.253,21.669,1.363,0.32,-0.003,-0.0,-0.001,0.0
8292007,1539,1.0,1.0,1.0,1.0,100.0,53.347,40.0,40.0,40.0,1.0,1.0,1344.656,323.28,26.091,11.717,0.0,80.0,55.0,1.4,1992.25,2057.541,1827.443,395.884,54.825,73.862,72.917,81.393,51.369,1.41,2.573,0.425,73.184,58.533,88.04,46.686,0.0,75.796,135.492,95.141,133.974,35.412,52.675,48.888,-10.82,39.813,94.25,71.938,74.563,55.188,55.938,0.0,49.438,72.0,70.0,1000.0,200.0,0.271,325.75,71.813,71.375,-0.052,72.0,71.313,55.219,56.094,0.0,44.469,72.0,70.0,1000.0,200.0,0.226,519.5,77.313,77.688,0.009,71.875,70.813,55.5,56.438,0.0,60.688,72.0,70.0,1000.0,200.0,0.313,613.0,76.625,76.938,0.017,71.938,70.875,55.688,56.844,0.0,58.438,72.0,70.0,1000.0,200.0,0.237,532.5,74.25,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.684,11.752,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,529.5,542.5,303.5,530.5,533.0,520.5,0.982,9.147,5.69,21.932,1.345,0.323,-0.003,-0.0,-0.001,0.0
8292007,1540,1.0,1.0,1.0,1.0,100.0,53.156,40.0,40.0,40.0,1.0,1.0,1345.827,318.594,26.101,11.688,0.0,80.0,55.0,1.4,1992.25,2074.297,1832.486,395.296,54.825,73.862,72.917,81.393,51.369,1.383,2.594,0.414,73.105,58.49,87.76,46.742,0.0,75.796,138.673,95.779,136.781,35.412,52.571,48.815,-10.82,39.813,94.25,71.938,74.563,55.188,55.938,0.0,49.219,72.0,70.0,1000.0,200.0,0.271,324.75,71.813,71.375,-0.052,72.0,71.125,55.219,56.094,0.0,45.438,72.0,70.0,1000.0,200.0,0.23,529.0,77.313,77.563,0.009,72.063,70.813,55.5,56.438,0.0,62.156,72.0,70.0,1000.0,200.0,0.313,613.0,76.625,76.938,0.021,71.938,70.875,55.75,56.969,0.0,59.281,72.0,70.0,1000.0,200.0,0.229,526.5,74.25,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.667,11.74,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,529.5,542.5,303.25,528.5,533.0,520.5,1.151,9.13,7.087,21.759,1.346,0.319,-0.003,-0.0,-0.001,0.0
8292007,1541,1.0,1.0,1.0,1.0,100.0,52.679,40.0,40.0,40.0,1.0,1.0,1330.6,315.081,26.049,11.717,0.0,80.0,55.0,1.4,1999.0,2035.792,1827.443,388.389,54.717,73.862,72.812,81.393,51.369,1.452,2.605,0.403,73.09,58.515,87.704,46.91,0.0,75.581,138.008,95.354,136.486,35.412,52.675,48.742,-10.82,39.594,94.25,71.938,74.438,55.281,56.125,0.0,49.031,72.0,70.0,1000.0,200.0,0.271,326.75,71.938,71.438,-0.052,72.125,71.25,55.344,56.094,0.0,45.656,72.0,70.0,1000.0,200.0,0.228,522.0,77.313,77.688,0.01,71.875,70.938,55.5,56.438,0.0,61.688,72.0,70.0,1000.0,200.0,0.301,598.5,76.625,77.063,0.021,71.938,70.875,55.75,56.969,0.0,58.125,72.0,70.0,1000.0,200.0,0.237,531.5,74.25,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.655,11.739,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,529.5,542.5,303.25,530.0,533.0,520.5,0.929,9.048,5.691,21.695,1.331,0.315,-0.004,-0.001,-0.001,0.0
8292007,1542,1.0,1.0,1.0,1.0,100.0,52.167,40.0,40.0,40.0,1.0,1.0,1341.142,332.65,26.029,11.717,0.0,80.0,55.0,1.4,1975.75,2077.651,1840.9,389.802,54.825,73.65,72.812,81.393,51.476,1.372,2.609,0.41,73.068,58.434,87.76,46.882,0.0,75.688,135.344,95.248,133.901,35.485,52.78,48.742,-10.82,39.594,94.125,72.0,74.563,55.281,56.125,0.0,49.219,72.0,70.0,1000.0,200.0,0.271,323.75,71.813,71.438,-0.052,72.125,71.313,55.219,56.094,0.0,46.75,72.0,70.0,1000.0,200.0,0.226,524.5,77.313,77.688,0.009,72.063,70.938,55.5,56.438,0.0,62.313,72.0,70.0,1000.0,200.0,0.318,619.5,76.625,76.938,0.022,72.0,70.875,55.75,56.969,0.0,59.469,72.0,70.0,1000.0,200.0,0.228,522.0,74.25,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.647,11.729,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.5,542.0,303.5,530.0,533.0,520.5,0.937,8.981,5.396,21.575,1.341,0.333,-0.003,-0.0,-0.001,0.0
8292007,1543,1.0,1.0,1.0,1.0,100.0,52.937,40.0,40.0,40.0,1.0,1.0,1323.573,315.081,26.049,11.717,0.0,80.0,55.0,1.4,2006.75,2070.944,1822.405,396.567,55.04,73.862,72.917,81.604,51.583,1.436,2.612,0.414,73.111,58.512,87.816,46.938,0.0,75.796,135.788,95.779,134.196,35.338,52.884,48.742,-10.828,39.813,94.125,71.938,74.25,55.281,56.125,0.0,49.031,72.0,70.0,1000.0,200.0,0.271,325.75,71.813,71.375,-0.052,72.0,71.25,55.344,56.094,0.0,46.625,72.0,70.0,1000.0,200.0,0.23,525.0,77.313,77.688,0.008,71.875,70.813,55.5,56.531,0.0,61.563,72.0,70.0,1000.0,200.0,0.305,600.5,76.5,76.938,0.021,71.938,70.875,55.75,57.188,0.0,57.438,72.0,70.0,1000.0,200.0,0.241,535.5,74.313,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.67,11.747,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,529.5,542.0,303.25,528.0,533.0,521.0,1.037,8.951,5.957,21.815,1.324,0.315,-0.003,-0.0,-0.001,0.0
8292007,1544,1.0,1.0,1.0,1.0,100.0,52.291,40.0,40.0,40.0,1.0,1.0,1342.313,309.224,26.091,11.732,0.0,80.0,55.0,1.4,2006.75,2065.916,1834.168,397.252,54.825,73.862,72.917,81.287,51.369,1.402,2.587,0.395,73.089,58.456,87.564,47.022,0.0,75.581,135.936,95.354,134.344,35.412,52.78,48.742,-10.82,39.594,94.063,71.938,74.188,55.281,56.25,0.0,48.781,72.0,70.0,1000.0,200.0,0.27,325.0,71.813,71.375,-0.052,72.0,71.25,55.344,56.094,0.0,46.156,72.0,70.0,1000.0,200.0,0.23,524.5,77.313,77.688,0.009,72.063,71.0,55.5,56.438,0.0,61.531,72.0,70.0,1000.0,200.0,0.318,618.0,76.625,76.938,0.02,71.938,70.875,55.75,57.188,0.0,58.969,72.0,70.0,1000.0,200.0,0.229,523.0,74.125,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.681,11.757,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,529.5,542.0,303.25,527.5,533.0,520.5,1.024,9.004,5.966,21.722,1.342,0.309,-0.003,-0.0,-0.001,0.0
8292007,1545,1.0,1.0,1.0,1.0,100.0,52.387,40.0,40.0,40.0,1.0,1.0,1352.855,317.423,26.029,11.732,0.0,80.0,55.0,1.4,1989.0,2075.974,1825.762,394.104,54.932,73.862,73.022,81.393,51.583,1.402,2.591,0.403,73.076,58.449,87.564,46.91,0.0,75.796,138.895,94.823,136.781,35.338,52.78,48.669,-10.82,39.688,94.063,71.938,74.688,55.281,56.125,0.0,48.813,72.0,70.0,1000.0,200.0,0.271,324.75,71.813,71.375,-0.052,72.0,71.313,55.219,56.094,0.0,47.0,72.0,70.0,1000.0,200.0,0.226,520.0,77.313,77.688,0.007,72.188,71.0,55.5,56.531,0.0,60.813,72.0,70.0,1000.0,200.0,0.314,613.0,76.5,76.938,0.02,72.0,70.875,55.75,57.188,0.0,58.656,72.0,70.0,1000.0,200.0,0.234,531.5,74.125,73.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.689,11.76,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,529.5,542.0,303.25,530.0,533.0,520.5,1.249,8.967,7.897,21.724,1.353,0.317,-0.003,-0.0,-0.001,0.0
8292007,1546,1.0,1.0,1.0,1.0,100.0,52.268,40.0,40.0,40.0,1.0,1.0,1356.369,313.909,26.08,11.747,0.0,80.0,55.0,1.4,1994.5,2074.297,1842.585,393.129,54.932,73.756,72.812,81.287,51.476,1.387,2.594,0.395,73.073,58.459,87.676,46.826,0.0,75.903,138.156,94.823,136.707,35.485,52.78,48.597,-10.828,39.594,94.125,71.938,75.125,55.281,56.25,0.0,48.719,72.0,70.0,1000.0,200.0,0.27,324.5,71.938,71.375,-0.052,72.125,71.313,55.531,56.094,0.0,46.125,72.0,70.0,1000.0,200.0,0.221,516.0,77.313,77.688,0.008,72.313,70.688,55.625,56.438,0.0,61.969,72.0,70.0,1000.0,200.0,0.324,624.0,76.625,76.938,0.02,72.0,70.875,55.844,57.188,0.0,58.469,72.0,70.0,1000.0,200.0,0.236,530.5,74.25,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.694,11.759,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,529.5,542.5,303.5,530.5,533.0,520.5,0.872,8.906,5.424,21.394,1.356,0.314,-0.004,-0.0,-0.001,0.0
8292007,1547,1.0,1.0,1.0,1.0,100.0,52.161,40.0,40.0,40.0,1.0,1.0,1379.795,315.081,26.091,11.703,0.0,80.0,55.0,1.4,1989.0,2091.076,1834.168,403.562,54.932,73.968,73.022,81.498,51.476,1.379,2.594,0.395,73.083,58.458,87.9,46.742,0.0,75.796,135.64,95.141,133.974,35.485,52.989,48.815,-10.82,39.656,94.125,71.938,74.875,55.281,56.125,0.0,49.063,72.0,70.0,1000.0,200.0,0.267,322.0,71.813,71.375,-0.052,72.125,71.25,55.344,56.094,0.0,46.0,72.0,70.0,1000.0,200.0,0.236,532.0,77.313,77.688,0.007,71.75,70.688,55.5,56.531,0.0,62.594,72.0,70.0,1000.0,200.0,0.317,615.0,76.5,77.063,0.029,71.938,70.938,55.844,57.188,0.0,58.313,72.0,70.0,1000.0,200.0,0.237,533.0,74.125,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.694,11.755,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,529.5,542.0,303.5,529.5,533.0,520.5,1.073,8.912,6.244,21.668,1.38,0.315,-0.003,-0.0,-0.002,0.0
8292007,1548,1.0,1.0,1.0,1.0,100.0,52.303,40.0,40.0,40.0,1.0,1.0,1349.341,317.423,26.07,11.717,0.0,80.0,55.0,1.4,2001.75,2069.268,1839.217,390.053,55.04,73.862,72.917,81.498,51.69,1.402,2.601,0.406,73.135,58.508,87.592,46.994,0.0,75.796,137.268,95.885,135.526,35.485,52.989,48.815,-10.82,39.688,94.125,71.813,74.438,55.406,56.25,0.0,48.656,72.0,70.0,1000.0,200.0,0.268,323.25,71.813,71.375,-0.052,72.0,71.313,55.344,56.188,0.0,46.625,72.0,70.0,1000.0,200.0,0.227,521.5,77.313,77.688,0.007,72.375,71.0,55.625,56.531,0.0,63.375,72.0,70.0,1000.0,200.0,0.319,618.0,76.5,76.938,0.022,72.0,70.875,55.75,57.188,0.0,57.688,72.0,70.0,1000.0,200.0,0.24,536.5,74.125,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.688,11.751,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,529.5,542.0,303.25,530.0,533.0,521.0,1.097,8.923,6.521,21.694,1.349,0.317,-0.003,-0.0,-0.001,0.0
8292007,1549,1.0,1.0,1.0,1.0,100.0,51.758,40.0,40.0,40.0,1.0,1.0,1345.827,313.909,26.039,11.717,0.0,80.0,55.0,1.4,2001.75,2075.974,1834.168,406.157,55.04,73.756,72.601,81.287,51.583,1.383,2.601,0.403,73.215,58.585,87.564,47.022,0.0,75.903,137.786,95.141,136.264,35.485,52.989,48.669,-10.82,39.563,94.0,71.938,74.25,55.406,56.125,0.0,49.156,72.0,70.0,1000.0,200.0,0.264,321.75,71.813,71.375,-0.052,72.0,71.563,55.344,56.188,0.0,46.594,72.0,70.0,1000.0,200.0,0.233,530.0,77.313,77.688,0.007,72.063,70.938,55.625,56.594,0.0,62.813,72.0,70.0,1000.0,200.0,0.321,617.5,76.625,76.938,0.019,72.0,70.875,56.063,57.188,0.0,57.656,72.0,70.0,1000.0,200.0,0.239,535.0,74.125,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.689,11.747,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,529.0,542.5,303.25,528.5,533.0,520.5,0.929,8.825,5.689,21.456,1.346,0.314,-0.003,-0.0,-0.001,0.0
8292007,1550,1.0,1.0,1.0,1.0,100.0,51.631,40.0,40.0,40.0,1.0,1.0,1356.369,320.937,26.08,11.658,0.0,80.0,55.0,1.4,2000.75,2075.974,1827.443,403.857,54.825,73.756,72.812,81.287,51.583,1.379,2.587,0.399,73.21,58.549,87.592,47.078,0.0,75.796,135.492,94.929,133.901,35.338,52.989,48.742,-10.82,39.594,94.0,71.938,74.875,55.406,56.25,0.0,49.313,72.0,70.0,1000.0,200.0,0.266,322.25,71.813,71.375,-0.052,72.125,71.313,55.531,56.188,0.0,45.781,72.0,70.0,1000.0,200.0,0.235,530.5,77.313,77.688,0.007,72.063,70.688,55.625,56.594,0.0,61.813,72.0,70.0,1000.0,200.0,0.328,626.5,76.625,76.938,0.021,72.0,70.875,55.844,57.188,0.0,58.813,72.0,70.0,1000.0,200.0,0.231,528.0,74.125,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.689,11.745,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,529.0,542.5,303.25,528.0,533.0,520.5,1.023,8.853,5.961,21.706,1.356,0.321,-0.003,-0.0,-0.001,0.0
8292007,1551,1.0,1.0,1.0,1.0,100.0,51.832,40.0,40.0,40.0,1.0,1.0,1351.684,319.766,26.049,11.807,0.0,80.0,55.0,1.4,2007.75,2086.04,1847.641,401.112,54.932,73.756,72.812,81.287,51.583,1.364,2.587,0.399,73.254,58.57,87.704,46.91,0.0,75.796,138.23,95.46,136.412,35.412,53.093,48.669,-10.82,39.688,94.0,72.0,74.688,55.406,56.344,0.0,49.313,72.0,70.0,1000.0,200.0,0.264,321.5,71.813,71.438,-0.052,72.125,71.313,55.531,56.188,0.0,46.844,72.0,70.0,1000.0,200.0,0.234,529.5,77.313,77.688,0.006,72.063,70.813,55.625,56.594,0.0,63.0,72.0,70.0,1000.0,200.0,0.327,625.5,76.5,76.938,0.021,72.063,70.875,55.844,57.188,0.0,57.844,72.0,70.0,1000.0,200.0,0.238,533.5,74.125,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.696,11.752,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,529.0,542.5,303.25,528.0,533.0,520.5,1.107,8.853,6.798,21.741,1.352,0.32,-0.003,-0.0,-0.001,0.0
8292007,1552,1.0,1.0,1.0,1.0,100.0,52.288,40.0,40.0,40.0,1.0,1.0,1387.994,319.766,26.08,11.732,0.0,80.0,55.0,1.4,2011.5,2096.114,1866.222,395.578,55.148,73.756,72.601,81.287,51.69,1.387,2.601,0.399,73.299,58.631,87.648,47.134,0.0,76.011,138.082,95.035,136.486,35.338,52.989,48.669,-10.82,39.688,93.938,71.938,74.188,55.406,56.344,0.0,49.469,72.0,70.0,1000.0,200.0,0.266,322.5,71.813,71.375,-0.052,72.125,71.313,55.531,56.188,0.0,47.219,72.0,70.0,1000.0,200.0,0.234,530.5,77.313,77.688,0.006,72.063,70.625,55.625,56.594,0.0,62.969,72.0,70.0,1000.0,200.0,0.329,628.0,76.5,76.938,0.017,72.063,70.875,56.063,57.188,0.0,58.344,72.0,70.0,1000.0,200.0,0.238,534.5,74.125,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.694,11.755,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,529.5,542.5,303.25,527.5,532.5,520.5,0.967,8.861,5.975,21.724,1.388,0.32,-0.003,-0.0,-0.001,0.0
8292007,1553,1.0,1.0,1.0,1.0,100.0,52.548,40.0,40.0,40.0,1.0,1.0,1359.883,322.108,26.019,11.673,0.0,80.0,55.0,1.4,2011.5,2072.62,1829.123,409.321,55.255,73.65,72.812,81.287,51.798,1.417,2.609,0.395,73.336,58.675,87.592,47.078,0.0,76.011,135.344,94.929,133.827,35.338,53.093,48.742,-10.82,39.781,94.0,72.0,74.438,55.5,56.25,0.0,49.406,72.0,70.0,1000.0,200.0,0.268,323.5,71.688,71.375,-0.052,72.0,71.313,55.531,56.188,0.0,46.656,72.0,70.0,1000.0,200.0,0.241,538.5,77.313,77.688,0.007,71.875,70.688,55.656,56.594,0.0,62.313,72.0,70.0,1000.0,200.0,0.312,608.5,76.5,76.938,0.02,72.0,70.938,56.063,57.281,0.0,58.0,72.0,70.0,1000.0,200.0,0.241,537.5,74.125,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.665,11.729,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.5,542.5,303.25,530.0,533.0,520.5,0.977,8.812,5.671,21.734,1.36,0.322,-0.002,-0.0,-0.001,0.0
8292007,1554,1.0,1.0,1.0,1.0,100.0,52.497,40.0,40.0,40.0,1.0,1.0,1369.253,336.164,26.008,11.732,0.0,80.0,55.0,1.4,2008.0,2097.794,1869.607,389.632,55.148,73.756,72.917,81.498,51.583,1.375,2.601,0.428,73.335,58.656,87.395,46.966,0.0,75.796,137.712,95.673,135.747,35.485,52.989,48.742,-10.82,39.625,93.688,71.938,74.688,55.5,56.25,0.0,49.344,72.0,70.0,1000.0,200.0,0.267,322.75,71.688,71.25,-0.052,72.0,71.125,55.625,56.188,0.0,46.938,72.0,70.0,1000.0,200.0,0.234,529.5,77.313,77.688,0.008,72.188,70.813,55.656,56.719,0.0,62.313,72.0,70.0,1000.0,200.0,0.327,625.0,76.5,76.938,0.021,72.0,70.875,56.063,57.281,0.0,58.125,72.0,70.0,1000.0,200.0,0.241,537.0,74.125,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.68,11.747,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,529.5,542.5,303.25,530.0,533.0,520.5,1.216,8.885,7.337,21.603,1.369,0.336,-0.003,-0.0,-0.001,0.0
8292007,1555,1.0,1.0,1.0,1.0,100.0,52.488,40.0,40.0,40.0,1.0,1.0,1389.166,322.108,26.049,11.643,0.0,80.0,55.0,1.4,2011.0,2069.268,1852.703,401.711,55.148,73.756,72.812,81.287,51.69,1.368,2.627,0.399,73.348,58.666,87.451,46.966,0.0,76.225,138.378,95.248,136.781,35.338,52.989,48.669,-10.828,39.719,93.813,71.938,74.563,55.5,56.344,0.0,49.375,72.0,70.0,1000.0,200.0,0.266,322.0,71.813,71.375,-0.052,72.0,71.125,55.625,56.313,0.0,47.125,72.0,70.0,1000.0,200.0,0.231,530.5,77.313,77.688,0.009,72.313,71.0,55.656,56.594,0.0,63.406,72.0,70.0,1000.0,200.0,0.34,639.5,76.5,76.938,0.018,72.0,70.875,56.063,57.281,0.0,58.938,72.0,70.0,1000.0,200.0,0.232,525.5,74.125,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.681,11.743,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,529.0,542.5,303.5,529.0,533.0,520.5,0.965,8.793,5.971,21.56,1.389,0.322,-0.003,-0.0,-0.001,0.0
8292007,1556,1.0,1.0,1.0,1.0,100.0,52.274,40.0,40.0,40.0,1.0,1.0,1359.883,325.622,26.07,11.673,0.0,80.0,55.0,1.4,2021.75,2097.794,1847.641,403.13,55.04,73.862,72.707,81.393,51.69,1.375,2.619,0.399,73.435,58.788,87.423,47.106,0.0,75.796,135.196,95.141,133.679,35.412,53.093,48.815,-10.828,39.469,93.688,71.938,74.438,55.5,56.344,0.0,49.375,72.0,70.0,1000.0,200.0,0.266,321.75,71.813,71.375,-0.052,72.0,71.25,55.625,56.313,0.0,47.406,72.0,70.0,1000.0,200.0,0.232,527.5,77.313,77.688,0.008,71.875,70.813,55.656,56.594,0.0,63.313,72.0,70.0,1000.0,200.0,0.334,632.5,76.5,76.938,0.021,72.0,70.938,56.125,57.281,0.0,58.719,72.0,70.0,1000.0,200.0,0.239,534.5,74.125,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.686,11.749,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,529.0,542.5,303.25,528.5,533.0,520.5,0.987,8.849,5.682,21.731,1.36,0.326,-0.003,-0.0,-0.001,0.0
8292007,1557,1.0,1.0,1.0,1.0,100.0,52.02,40.0,40.0,40.0,1.0,1.0,1372.767,337.335,26.07,11.703,0.0,80.0,55.0,1.4,2021.75,2075.974,1867.914,400.547,54.932,73.968,73.022,81.498,51.69,1.421,2.63,0.421,73.48,58.791,87.283,46.966,0.0,75.796,136.232,95.673,134.418,35.485,53.093,48.742,-10.82,39.25,93.5,71.938,74.875,55.5,56.344,0.0,49.375,72.0,70.0,1000.0,200.0,0.267,324.25,71.688,71.375,-0.052,72.125,71.313,55.625,56.188,0.0,46.594,72.0,70.0,1000.0,200.0,0.239,533.0,77.313,77.688,0.007,72.063,70.938,55.656,56.719,0.0,62.5,72.0,70.0,1000.0,200.0,0.319,613.5,76.5,76.938,0.018,72.0,70.938,56.063,57.281,0.0,57.563,72.0,70.0,1000.0,200.0,0.241,539.5,74.125,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.705,11.765,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,529.0,542.5,303.25,528.5,533.0,520.5,1.166,8.811,6.792,21.549,1.373,0.337,-0.002,-0.0,-0.001,0.0
8292007,1558,1.0,1.0,1.0,1.0,100.0,52.035,40.0,40.0,40.0,1.0,1.0,1380.966,322.108,26.091,11.688,0.0,80.0,55.0,1.4,2012.5,2111.241,1845.955,398.709,55.148,73.756,72.707,81.287,51.69,1.364,2.605,0.392,73.486,58.764,87.143,46.994,0.0,76.011,138.821,95.354,137.224,35.412,52.884,48.669,-10.82,39.219,93.625,71.938,74.688,55.406,56.344,0.0,49.5,72.0,70.0,1000.0,200.0,0.268,322.25,71.688,71.375,-0.052,72.0,71.563,55.531,56.313,0.0,47.5,72.0,70.0,1000.0,200.0,0.232,527.5,77.313,77.688,0.007,72.063,70.813,55.656,56.594,0.0,62.781,72.0,70.0,1000.0,200.0,0.334,634.5,76.5,77.063,0.019,72.063,70.938,56.063,57.281,0.0,59.063,72.0,70.0,1000.0,200.0,0.236,533.0,74.125,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.676,11.742,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,529.0,542.5,303.5,529.5,533.0,520.5,0.959,8.868,5.98,21.522,1.381,0.322,-0.002,-0.0,-0.002,0.0
8292007,1559,1.0,1.0,1.0,1.0,100.0,52.039,40.0,40.0,40.0,1.0,1.0,1370.425,317.423,26.06,11.777,0.0,80.0,55.0,1.4,2027.5,2094.435,1844.27,406.527,54.932,73.756,72.707,81.287,51.583,1.379,2.583,0.392,73.597,58.832,87.395,47.162,0.0,75.796,135.566,94.716,134.122,35.412,53.093,48.669,-10.82,39.25,93.563,71.938,74.438,55.406,56.344,0.0,49.594,72.0,70.0,1000.0,200.0,0.265,321.75,71.688,71.375,-0.052,72.0,71.313,55.625,56.313,0.0,46.813,72.0,70.0,1000.0,200.0,0.239,532.5,77.313,77.688,0.007,72.063,71.0,55.656,56.719,0.0,62.781,72.0,70.0,1000.0,200.0,0.333,631.0,76.5,76.938,0.021,71.938,70.938,56.063,57.281,0.0,58.031,72.0,70.0,1000.0,200.0,0.24,536.5,74.125,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.701,11.754,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,529.5,542.5,303.25,528.0,533.0,520.5,0.921,8.83,5.406,21.686,1.37,0.317,-0.002,-0.0,-0.001,0.0
8292007,1600,1.0,1.0,1.0,1.0,100.0,52.26,40.0,40.0,40.0,1.0,1.0,1392.679,327.965,26.039,11.673,0.0,80.0,55.0,1.4,2027.5,2109.559,1857.768,396.684,55.04,73.862,73.022,81.498,51.583,1.383,2.637,0.403,73.549,58.854,87.339,47.078,0.0,75.903,135.048,95.354,133.457,35.558,52.989,48.815,-10.82,39.281,93.5,72.125,74.563,55.406,56.344,0.0,49.375,72.0,70.0,1000.0,200.0,0.266,322.25,71.688,71.375,-0.052,72.125,71.563,55.625,56.313,0.0,46.313,72.0,70.0,1000.0,200.0,0.248,544.5,77.25,77.688,0.009,71.875,70.938,55.656,56.719,0.0,62.719,72.0,70.0,1000.0,200.0,0.331,631.0,76.5,76.938,0.023,72.063,70.938,56.063,57.281,0.0,59.156,72.0,70.0,1000.0,200.0,0.233,526.5,74.125,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.697,11.751,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,529.0,542.5,303.25,528.5,533.0,520.5,1.044,8.878,5.952,21.494,1.393,0.328,-0.002,-0.001,-0.001,0.0
8292007,1601,1.0,1.0,1.0,1.0,100.0,52.631,40.0,40.0,40.0,1.0,1.0,1385.652,325.622,26.111,11.717,0.0,80.0,55.0,1.4,2023.5,2102.835,1847.641,403.777,54.932,73.862,72.812,81.287,51.69,1.387,2.619,0.399,73.584,58.859,87.339,47.022,0.0,75.903,135.714,94.929,134.122,35.558,52.989,48.742,-10.82,39.25,93.625,72.0,74.688,55.5,56.344,0.0,49.531,72.0,70.0,1000.0,200.0,0.266,322.5,71.688,71.375,-0.052,72.0,71.75,55.625,56.313,0.0,47.781,72.0,70.0,1000.0,200.0,0.239,534.5,77.313,77.688,0.009,71.875,71.188,55.656,56.719,0.0,62.563,72.0,70.0,1000.0,200.0,0.333,632.0,76.5,76.938,0.021,72.0,70.938,56.063,57.281,0.0,58.594,72.0,70.0,1000.0,200.0,0.241,537.0,74.125,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.703,11.764,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,529.0,542.5,303.25,528.5,533.0,520.5,1.019,8.862,5.971,21.456,1.386,0.326,-0.002,-0.0,-0.001,0.0
8292007,1602,1.0,1.0,1.0,1.0,100.0,52.681,40.0,40.0,40.0,1.0,1.0,1383.309,333.821,26.101,11.732,0.0,80.0,55.0,1.4,2023.5,2116.287,1869.607,402.208,55.148,74.074,73.022,81.287,51.69,1.383,2.637,0.403,73.602,58.876,87.311,46.966,0.0,76.225,138.747,94.61,136.855,35.338,52.989,48.669,-10.82,39.438,93.625,72.0,74.75,55.5,56.344,0.0,49.563,72.0,70.0,1000.0,200.0,0.265,321.0,71.688,71.375,-0.052,72.0,71.875,55.531,56.313,0.0,46.281,72.0,70.0,1000.0,200.0,0.25,548.0,77.313,77.688,0.009,71.875,71.188,55.656,56.594,0.0,62.5,72.0,70.0,1000.0,200.0,0.322,620.5,76.625,76.938,0.022,72.0,70.938,56.063,57.281,0.0,58.156,72.0,70.0,1000.0,200.0,0.24,536.0,73.938,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.713,11.764,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,529.0,542.5,303.0,528.5,533.0,520.5,1.119,8.861,7.087,21.724,1.383,0.334,-0.002,-0.0,-0.001,0.0
8292007,1603,1.0,1.0,1.0,1.0,100.0,52.499,40.0,40.0,40.0,1.0,1.0,1366.911,317.423,26.101,11.717,0.0,80.0,55.0,1.4,2024.5,2082.684,1851.015,396.74,55.255,73.968,73.022,81.393,51.798,1.444,2.623,0.403,73.533,58.864,87.339,46.882,0.0,76.333,137.342,94.61,135.821,35.412,53.093,48.669,-10.828,39.406,93.625,72.0,74.75,55.406,56.344,0.0,48.906,72.0,70.0,1000.0,200.0,0.272,326.25,71.688,71.375,-0.052,72.0,71.75,55.625,56.313,0.0,46.531,72.0,70.0,1000.0,200.0,0.244,540.0,77.313,77.688,0.008,71.875,71.188,55.656,56.719,0.0,62.0,72.0,70.0,1000.0,200.0,0.313,610.0,76.5,76.938,0.021,72.063,70.938,56.063,57.281,0.0,58.906,72.0,70.0,1000.0,200.0,0.235,529.0,74.125,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.705,11.764,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,529.0,542.5,303.25,529.5,533.0,521.0,0.929,8.785,5.7,21.576,1.367,0.317,-0.002,-0.0,-0.001,0.0
8292007,1604,1.0,1.0,1.0,1.0,100.0,52.784,40.0,40.0,40.0,1.0,1.0,1392.679,327.965,26.08,11.643,0.0,80.0,55.0,1.4,2002.75,2123.018,1845.955,402.396,55.148,73.756,72.812,81.393,51.69,1.372,2.619,0.399,73.56,58.838,87.676,46.882,0.0,76.225,135.122,95.035,133.531,35.485,53.093,48.815,-10.82,39.688,93.625,72.0,74.25,55.5,56.344,0.0,48.938,72.0,70.0,1000.0,200.0,0.269,323.25,71.688,71.375,-0.052,71.875,71.563,55.625,56.313,0.0,47.25,72.0,70.0,1000.0,200.0,0.238,533.0,77.313,77.688,0.007,72.063,71.0,55.656,56.719,0.0,62.75,72.0,70.0,1000.0,200.0,0.332,633.0,76.625,76.938,0.019,72.0,70.938,56.063,57.344,0.0,59.0,72.0,70.0,1000.0,200.0,0.24,535.5,74.125,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.698,11.754,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,529.0,542.5,303.25,528.5,533.0,521.0,1.035,8.814,5.962,21.557,1.393,0.328,-0.002,-0.0,-0.001,0.0
8292007,1605,1.0,1.0,1.0,1.0,100.0,53.132,40.0,40.0,40.0,1.0,1.0,1379.795,322.108,26.039,11.658,0.0,80.0,55.0,1.4,2026.75,2091.076,1857.768,397.674,55.04,73.862,72.812,81.287,51.69,1.429,2.598,0.388,73.602,58.912,87.479,46.994,0.0,76.011,139.043,95.673,137.372,35.412,53.093,48.742,-10.82,39.719,93.5,71.938,74.563,55.5,56.344,0.0,48.813,72.0,70.0,1000.0,200.0,0.268,323.25,71.688,71.25,-0.052,72.0,71.313,55.625,56.313,0.0,45.594,72.0,70.0,1000.0,200.0,0.238,536.0,77.313,77.688,0.007,72.188,71.188,55.875,56.719,0.0,62.719,72.0,70.0,1000.0,200.0,0.319,616.5,76.625,76.938,0.023,72.0,70.938,56.125,57.344,0.0,57.531,72.0,70.0,1000.0,200.0,0.245,542.5,74.125,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.706,11.765,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,529.5,542.0,303.5,528.5,533.0,520.5,1.003,8.789,6.244,21.585,1.38,0.322,-0.003,-0.0,-0.001,0.0
8292007,1606,1.0,1.0,1.0,1.0,100.0,52.797,40.0,40.0,40.0,1.0,1.0,1368.082,326.794,26.039,11.747,0.0,80.0,55.0,1.4,2009.0,2092.755,1859.458,399.17,55.04,73.862,72.917,81.287,51.69,1.387,2.598,0.392,73.575,58.857,87.564,46.994,0.0,76.011,136.824,95.141,135.452,35.412,53.093,48.742,-10.82,39.719,93.563,71.938,74.563,55.5,56.344,0.0,48.75,72.0,70.0,1000.0,200.0,0.269,323.75,71.688,71.25,-0.052,72.0,71.563,55.625,56.313,0.0,45.813,72.0,70.0,1000.0,200.0,0.243,541.5,77.313,77.688,0.008,71.875,70.813,55.656,56.719,0.0,61.281,72.0,70.0,1000.0,200.0,0.32,618.0,76.5,76.938,0.021,72.0,70.938,56.063,57.344,0.0,59.0,72.0,70.0,1000.0,200.0,0.235,531.5,74.125,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.684,11.749,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,529.0,542.5,303.25,529.5,533.5,520.5,0.857,8.856,5.13,21.75,1.368,0.327,-0.003,-0.0,-0.001,0.0
8292007,1607,1.0,1.0,1.0,1.0,100.0,52.635,40.0,40.0,40.0,1.0,1.0,1399.707,325.622,26.06,11.792,0.0,80.0,55.0,1.4,2009.25,2107.878,1840.9,403.55,55.04,74.074,73.022,81.604,51.69,1.391,2.623,0.395,73.561,58.863,87.451,47.05,0.0,75.903,135.196,95.46,133.679,35.485,53.093,48.742,-10.82,40.0,93.5,72.0,74.688,55.5,56.344,0.0,48.688,72.0,70.0,1000.0,200.0,0.269,323.5,71.688,71.375,-0.052,72.125,71.313,55.625,56.313,0.0,47.5,72.0,70.0,1000.0,200.0,0.233,528.5,77.313,77.688,0.008,72.188,71.0,55.875,56.719,0.0,62.688,72.0,70.0,1000.0,200.0,0.328,630.0,76.5,76.938,0.019,72.0,70.938,56.125,57.344,0.0,58.781,72.0,70.0,1000.0,200.0,0.241,536.5,73.938,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.688,11.754,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,529.5,542.5,303.25,528.5,533.0,520.5,0.995,8.878,5.68,21.713,1.4,0.326,-0.002,-0.0,-0.001,0.0
8292007,1608,1.0,1.0,1.0,1.0,100.0,52.983,40.0,40.0,40.0,1.0,1.0,1412.592,317.423,26.06,11.673,0.0,80.0,55.0,1.4,2009.25,2107.878,1857.768,406.287,55.255,73.968,73.022,81.498,51.798,1.406,2.591,0.395,73.625,58.906,87.507,46.994,0.0,76.011,135.862,95.673,134.27,35.485,53.302,48.815,-10.82,39.75,93.5,72.0,74.75,55.688,56.344,0.0,48.969,72.0,70.0,1000.0,200.0,0.265,322.0,71.563,71.25,-0.052,72.125,71.313,55.625,56.313,0.0,47.188,72.0,70.0,1000.0,200.0,0.237,531.5,77.313,77.688,0.008,72.313,71.0,55.656,56.719,0.0,62.906,72.0,70.0,1000.0,200.0,0.333,631.5,76.5,76.938,0.019,71.938,70.938,56.125,57.344,0.0,58.313,72.0,70.0,1000.0,200.0,0.24,536.0,74.125,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.689,11.757,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,529.5,542.5,303.25,530.0,533.5,520.0,1.032,8.733,5.959,21.613,1.413,0.317,-0.002,-0.0,-0.001,0.0
8292007,1609,1.0,1.0,1.0,1.0,100.0,53.698,40.0,40.0,40.0,1.0,1.0,1376.281,320.937,26.07,11.762,0.0,80.0,55.0,1.4,2026.0,2104.516,1851.015,404.874,55.255,73.756,72.917,81.393,51.798,1.394,2.612,0.395,73.66,58.945,87.451,46.994,0.0,75.796,137.342,94.929,135.452,35.485,53.093,48.742,-10.82,39.625,93.688,72.0,74.688,55.688,56.438,0.0,49.031,72.0,70.0,1000.0,200.0,0.265,321.75,71.688,71.25,-0.052,72.25,71.313,55.625,56.406,0.0,46.188,72.0,70.0,1000.0,200.0,0.25,547.5,77.313,77.688,0.007,72.063,71.0,55.875,56.719,0.0,63.344,72.0,70.0,1000.0,200.0,0.326,623.5,76.5,76.938,0.02,72.0,70.938,56.125,57.344,0.0,58.25,72.0,70.0,1000.0,200.0,0.239,536.0,74.125,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.684,11.747,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,529.0,542.5,303.25,528.0,533.0,520.5,1.162,8.856,7.074,21.658,1.376,0.321,-0.003,-0.0,-0.001,0.0
8292007,1610,1.0,1.0,1.0,1.0,100.0,53.817,40.0,40.0,40.0,1.0,1.0,1386.823,333.821,26.111,11.747,0.0,80.0,55.0,1.4,2025.0,2107.878,1893.363,395.392,55.04,73.756,72.812,81.182,51.798,1.406,2.627,0.41,73.67,58.938,87.536,47.106,0.0,75.473,138.451,94.716,136.929,35.558,53.093,48.742,-10.828,39.688,93.563,72.0,74.438,55.5,56.438,0.0,49.031,72.0,70.0,1000.0,200.0,0.266,322.25,71.563,71.25,-0.052,72.125,71.563,55.625,56.313,0.0,47.031,72.0,70.0,1000.0,200.0,0.237,534.5,77.313,77.688,0.006,72.188,71.0,55.875,56.719,0.0,62.938,72.0,70.0,1000.0,200.0,0.337,636.5,76.5,76.938,0.022,72.0,70.938,56.125,57.344,0.0,58.0,72.0,70.0,1000.0,200.0,0.241,537.0,74.125,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.673,11.74,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.0,542.5,303.5,530.5,533.0,520.0,0.909,8.832,5.704,21.511,1.387,0.334,-0.002,-0.0,-0.001,0.0
8292007,1611,1.0,1.0,1.0,1.0,100.0,54.296,40.0,40.0,40.0,1.0,1.0,1396.193,326.794,26.07,11.703,0.0,80.0,55.0,1.4,2030.0,2112.923,1867.914,409.682,55.363,73.968,73.022,81.393,51.905,1.391,2.609,0.403,73.728,58.993,87.592,47.078,0.0,75.796,135.418,94.929,133.901,35.338,53.198,48.815,-10.82,39.719,93.75,72.0,74.688,55.688,56.438,0.0,49.0,72.0,70.0,1000.0,200.0,0.264,321.25,71.813,71.375,-0.052,72.0,71.688,55.75,56.406,0.0,46.438,72.0,70.0,1000.0,200.0,0.242,539.5,77.313,77.688,0.006,72.063,71.188,55.969,56.719,0.0,63.125,72.0,70.0,1000.0,200.0,0.339,635.5,76.5,77.063,0.021,72.063,70.938,56.125,57.344,0.0,57.844,72.0,70.0,1000.0,200.0,0.241,536.5,73.938,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.697,11.751,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,529.0,542.0,303.25,531.0,533.0,520.0,0.977,8.831,5.682,21.908,1.396,0.327,-0.003,-0.0,-0.002,0.0
8292007,1612,1.0,1.0,1.0,1.0,100.0,54.287,40.0,40.0,40.0,1.0,1.0,1419.619,325.622,26.111,11.762,0.0,80.0,55.0,1.4,2026.25,2106.197,1864.53,409.59,55.148,73.756,72.917,81.393,51.798,1.402,2.609,0.395,73.731,58.985,87.367,46.938,0.0,75.581,138.525,95.566,136.56,35.485,53.093,48.815,-10.82,39.75,93.563,71.938,74.563,55.688,56.438,0.0,48.563,72.0,70.0,1000.0,200.0,0.267,324.0,71.563,71.25,-0.052,72.0,71.25,55.75,56.406,0.0,46.125,72.0,70.0,1000.0,200.0,0.245,541.5,77.313,77.688,0.007,72.188,71.188,55.969,56.719,0.0,62.625,72.0,70.0,1000.0,200.0,0.339,632.5,76.5,76.938,0.019,72.0,70.938,56.125,57.344,0.0,58.656,72.0,70.0,1000.0,200.0,0.234,531.5,73.938,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.697,11.755,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,529.0,542.5,303.25,530.0,533.0,520.5,1.194,8.904,7.364,21.777,1.42,0.326,-0.002,-0.0,-0.001,0.0
8292007,1613,1.0,1.0,1.0,1.0,100.0,54.831,40.0,40.0,40.0,1.0,1.0,1397.365,322.108,26.091,11.777,0.0,80.0,55.0,1.4,2026.25,2097.794,1862.839,411.153,55.255,73.756,72.812,81.287,51.905,1.413,2.609,0.399,73.736,58.989,87.311,46.994,0.0,75.796,137.786,95.141,136.264,35.485,53.093,48.742,-10.82,39.625,93.563,72.0,74.563,55.688,56.438,0.0,48.719,72.0,70.0,1000.0,200.0,0.269,323.75,71.688,71.375,-0.052,72.125,71.313,55.75,56.406,0.0,45.969,72.0,70.0,1000.0,200.0,0.245,541.5,77.313,77.688,0.009,72.063,70.813,55.875,56.719,0.0,63.125,72.0,70.0,1000.0,200.0,0.324,620.5,76.625,77.063,0.021,72.0,70.938,56.125,57.344,0.0,57.844,72.0,70.0,1000.0,200.0,0.242,535.5,74.125,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.7,11.767,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,529.0,542.5,303.25,529.5,533.0,520.5,0.931,8.867,5.701,21.686,1.397,0.322,-0.002,-0.0,-0.001,0.0
8292007,1614,1.0,1.0,1.0,1.0,100.0,54.8,40.0,40.0,40.0,1.0,1.0,1414.934,332.65,26.091,11.717,0.0,80.0,55.0,1.4,2017.5,2123.018,1862.839,411.907,55.04,73.756,72.917,81.393,51.798,1.383,2.616,0.395,73.758,58.988,87.395,47.106,0.0,75.688,135.344,95.035,133.827,35.485,53.093,48.815,-10.828,39.625,93.563,72.0,74.25,55.688,56.438,0.0,48.906,72.0,70.0,1000.0,200.0,0.265,321.5,71.688,71.375,-0.052,72.25,71.313,55.75,56.406,0.0,46.094,72.0,70.0,1000.0,200.0,0.244,540.0,77.313,77.688,0.01,72.063,71.0,55.875,56.719,0.0,63.406,72.0,70.0,1000.0,200.0,0.336,637.0,76.5,77.063,0.019,72.0,70.938,56.125,57.438,0.0,59.094,72.0,70.0,1000.0,200.0,0.233,529.5,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.688,11.752,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,529.0,542.5,303.25,529.5,533.0,520.5,0.982,8.87,5.686,21.694,1.415,0.333,-0.002,-0.001,-0.002,0.0
8292007,1615,1.0,1.0,1.0,1.0,100.0,54.487,40.0,40.0,40.0,1.0,1.0,1404.392,324.451,26.091,11.777,0.0,80.0,55.0,1.4,2031.5,2096.114,1861.149,416.549,55.363,73.862,72.812,81.287,51.905,1.421,2.652,0.414,73.759,59.028,87.395,47.19,0.0,76.011,138.378,95.566,136.486,35.412,53.198,48.815,-10.82,39.844,93.438,72.0,74.25,55.688,56.438,0.0,48.344,72.0,70.0,1000.0,200.0,0.271,325.75,71.688,71.25,-0.052,72.313,71.688,55.75,56.406,0.0,47.563,72.0,70.0,1000.0,200.0,0.247,543.5,77.313,77.688,0.01,72.063,70.813,55.875,56.813,0.0,63.031,72.0,70.0,1000.0,200.0,0.326,623.0,76.625,76.938,0.022,72.0,70.938,56.125,57.344,0.0,58.25,72.0,70.0,1000.0,200.0,0.235,529.5,74.125,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.698,11.76,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,529.0,542.5,303.5,528.5,533.0,520.5,1.153,8.875,7.085,21.925,1.404,0.324,-0.003,-0.001,-0.001,0.0
8292007,1616,1.0,1.0,1.0,1.0,100.0,54.678,40.0,40.0,40.0,1.0,1.0,1404.392,322.108,26.039,11.658,0.0,80.0,55.0,1.4,2017.75,2131.438,1864.53,408.695,54.932,73.862,72.917,81.287,51.798,1.345,2.634,0.392,73.851,58.996,87.311,47.134,0.0,75.796,138.082,95.141,136.56,35.338,52.989,48.742,-10.82,39.469,93.563,72.0,74.563,55.5,56.438,0.0,48.844,72.0,70.0,1000.0,200.0,0.263,319.75,71.563,71.375,-0.052,72.313,71.688,55.625,56.313,0.0,47.75,72.0,70.0,1000.0,200.0,0.254,554.0,77.313,77.563,0.01,72.063,70.938,55.875,56.719,0.0,63.875,72.0,70.0,1000.0,200.0,0.334,636.5,76.5,76.938,0.02,72.0,70.938,56.125,57.344,0.0,59.094,72.0,70.0,1000.0,200.0,0.233,530.5,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.678,11.74,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,529.0,542.5,303.5,529.0,532.5,520.5,0.923,8.853,5.689,21.706,1.404,0.322,-0.001,-0.0,-0.001,0.0
8292007,1617,1.0,1.0,1.0,1.0,100.0,55.53,40.0,40.0,40.0,1.0,1.0,1420.791,324.451,26.08,11.688,0.0,80.0,55.0,1.4,2017.75,2134.807,1878.079,405.977,55.363,73.862,72.917,81.393,51.905,1.356,2.612,0.406,73.976,59.144,87.592,46.966,0.0,76.225,135.27,95.141,133.753,35.412,53.198,48.815,-10.82,39.719,93.5,72.0,74.563,55.813,56.563,0.0,48.969,72.0,70.0,1000.0,200.0,0.261,319.5,71.688,71.375,-0.052,72.313,71.563,55.75,56.313,0.0,47.469,72.0,70.0,1000.0,200.0,0.261,560.0,77.313,77.688,0.01,71.875,71.563,55.969,56.813,0.0,63.719,72.0,70.0,1000.0,200.0,0.34,640.0,76.625,76.938,0.019,71.938,70.938,56.125,57.344,0.0,58.719,72.0,70.0,1000.0,200.0,0.238,533.5,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.694,11.754,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,528.5,542.5,303.5,528.5,532.5,520.5,0.986,8.808,5.684,21.759,1.421,0.324,-0.002,-0.001,-0.001,0.0
8292007,1618,1.0,1.0,1.0,1.0,100.0,55.404,40.0,40.0,40.0,1.0,1.0,1412.592,329.136,26.039,11.732,0.0,80.0,55.0,1.4,2053.75,2119.652,1876.384,401.777,55.148,74.18,73.232,81.498,51.905,1.394,2.663,0.399,73.991,59.201,87.423,46.994,0.0,76.011,135.566,95.779,133.974,35.412,53.198,48.888,-10.82,39.906,93.5,72.0,74.25,55.688,56.563,0.0,49.063,72.0,70.0,1000.0,200.0,0.264,321.0,71.563,71.25,-0.052,72.438,71.313,55.75,56.406,0.0,47.281,72.0,70.0,1000.0,200.0,0.265,564.0,77.313,77.688,0.009,71.75,71.0,55.969,57.0,0.0,63.406,72.0,70.0,1000.0,200.0,0.329,622.5,76.625,76.938,0.021,72.063,70.938,56.219,57.344,0.0,58.344,72.0,70.0,1000.0,200.0,0.24,535.5,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.675,11.747,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,529.0,542.0,303.25,528.5,533.0,520.5,1.042,8.889,5.955,21.96,1.413,0.329,-0.002,-0.0,-0.001,0.0
8292007,1619,1.0,1.0,1.0,1.0,100.0,55.889,40.0,40.0,40.0,1.0,1.0,1440.703,325.622,26.08,11.732,0.0,80.0,55.0,1.4,2047.75,2146.607,1883.169,413.615,55.255,73.968,73.022,81.287,51.905,1.356,2.655,0.399,74.095,59.214,87.536,47.134,0.0,76.225,136.084,95.035,134.418,35.338,53.198,48.815,-10.82,39.844,93.563,72.0,74.688,55.813,56.438,0.0,49.188,72.0,70.0,1000.0,200.0,0.262,320.5,71.688,71.25,-0.052,72.313,71.688,55.75,56.406,0.0,49.063,72.0,70.0,1000.0,200.0,0.263,561.5,77.313,77.688,0.01,72.063,71.0,55.969,56.813,0.0,63.5,72.0,70.0,1000.0,200.0,0.34,641.5,76.5,76.938,0.021,72.0,70.938,56.219,57.438,0.0,58.375,72.0,70.0,1000.0,200.0,0.239,535.0,73.938,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.678,11.749,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,529.0,542.5,303.25,530.5,533.0,520.5,1.058,8.853,6.241,21.962,1.441,0.326,-0.003,-0.001,-0.001,0.0
8292007,1620,1.0,1.0,1.0,1.0,100.0,56.623,40.0,40.0,40.0,1.0,1.0,1436.018,331.479,26.07,11.658,0.0,80.0,55.0,1.4,2047.75,2156.729,1884.866,412.248,55.148,74.18,73.232,81.393,51.905,1.364,2.645,0.406,74.131,59.257,87.339,46.994,0.0,76.011,139.043,94.716,137.446,35.338,53.198,48.815,-10.82,39.625,93.625,72.0,74.563,55.688,56.563,0.0,49.156,72.0,70.0,1000.0,200.0,0.262,320.25,71.688,71.25,-0.052,72.625,71.875,55.75,56.406,0.0,48.844,72.0,70.0,1000.0,200.0,0.271,571.0,77.313,77.563,0.01,72.188,71.188,55.969,57.0,0.0,64.313,72.0,70.0,1000.0,200.0,0.339,636.5,76.5,76.938,0.021,72.0,70.938,56.219,57.344,0.0,58.188,72.0,70.0,1000.0,200.0,0.24,535.0,73.938,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.688,11.752,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,528.5,542.5,303.25,528.0,533.0,520.5,0.939,8.797,5.975,21.824,1.436,0.331,-0.003,-0.0,-0.001,0.0
8292007,1621,1.0,1.0,1.0,1.0,100.0,56.968,40.0,40.0,40.0,1.0,1.0,1443.046,329.136,26.08,11.762,0.0,80.0,55.0,1.4,2063.5,2171.927,1896.765,416.74,55.471,73.862,73.022,81.393,52.012,1.341,2.674,0.392,74.271,59.338,87.395,47.078,0.0,76.118,136.158,94.716,134.639,35.338,53.198,48.888,-10.82,39.75,93.438,72.0,74.438,55.813,56.563,0.0,49.563,72.0,70.0,1000.0,200.0,0.261,319.25,71.563,71.25,-0.052,72.625,72.375,55.75,56.406,0.0,50.813,72.0,70.0,1000.0,200.0,0.276,574.0,77.313,77.688,0.01,72.313,71.313,55.969,56.813,0.0,64.125,72.0,70.0,1000.0,200.0,0.346,648.0,76.5,76.938,0.019,72.0,70.938,56.219,57.344,0.0,58.719,72.0,70.0,1000.0,200.0,0.235,531.5,73.938,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.683,11.755,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,528.5,542.5,303.5,529.5,533.0,520.5,0.956,8.924,5.69,22.138,1.443,0.329,-0.002,-0.001,-0.001,0.0
8292007,1622,1.0,1.0,1.0,1.0,100.0,57.65,40.0,40.0,40.0,1.0,1.0,1469.985,330.307,26.111,11.762,0.0,80.0,55.0,1.4,2079.75,2156.729,1895.063,408.008,55.471,74.074,73.337,81.498,52.119,1.394,2.688,0.392,74.404,59.526,87.395,47.022,0.0,76.118,137.416,95.354,135.452,35.412,53.302,49.034,-10.82,39.844,93.5,72.0,74.75,55.906,56.563,0.0,49.656,72.0,70.0,1000.0,200.0,0.262,320.75,71.563,71.25,-0.052,72.625,72.375,55.844,56.5,0.0,50.375,72.0,70.0,1000.0,200.0,0.276,573.0,77.313,77.688,0.01,72.188,71.0,56.094,57.0,0.0,64.25,72.0,70.0,1000.0,200.0,0.347,645.5,76.5,76.938,0.017,72.063,70.938,56.219,57.438,0.0,59.0,72.0,70.0,1000.0,200.0,0.238,535.0,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.665,11.73,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,528.5,542.5,303.5,529.0,533.0,520.5,1.219,8.956,7.363,22.255,1.47,0.33,-0.002,-0.001,-0.001,0.0
8292007,1623,1.0,1.0,1.0,1.0,100.0,57.605,40.0,40.0,40.0,1.0,1.0,1451.245,333.821,26.101,11.747,0.0,80.0,55.0,1.4,2074.0,2178.688,1888.263,423.792,55.363,74.074,73.232,81.393,52.012,1.349,2.692,0.395,74.516,59.592,87.536,46.91,0.0,76.011,139.265,95.354,137.594,35.412,53.302,48.961,-10.82,39.969,93.438,72.0,75.125,55.906,56.75,0.0,49.969,72.0,70.0,1000.0,200.0,0.262,320.0,71.688,71.25,-0.052,72.625,72.375,55.844,56.5,0.0,50.375,72.0,70.0,1000.0,200.0,0.292,593.5,77.313,77.688,0.01,72.188,70.938,56.094,56.813,0.0,65.063,72.0,70.0,1000.0,200.0,0.343,642.0,76.5,77.063,0.017,72.063,70.938,56.219,57.438,0.0,59.531,72.0,70.0,1000.0,200.0,0.237,533.0,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.688,11.751,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,528.5,542.5,303.25,529.0,532.5,521.0,0.993,8.897,6.258,22.107,1.451,0.334,-0.003,-0.001,-0.001,0.0
8292007,1624,1.0,1.0,1.0,1.0,100.0,58.752,40.0,40.0,40.0,1.0,1.0,1471.157,332.65,26.06,11.807,0.0,80.0,55.0,1.4,2089.0,2153.354,1895.063,414.737,55.578,74.074,73.127,81.393,52.333,1.383,2.706,0.388,74.629,59.661,87.395,46.994,0.0,76.011,136.01,95.141,134.565,35.412,53.407,48.961,-10.82,39.781,93.438,72.0,74.75,55.906,56.75,0.0,50.125,72.0,70.0,1000.0,200.0,0.263,320.5,71.563,71.25,-0.052,72.313,72.25,55.938,56.5,0.0,51.094,72.0,70.0,1000.0,200.0,0.284,582.5,77.313,77.563,0.009,72.188,71.188,56.188,57.0,0.0,64.063,72.0,70.0,1000.0,200.0,0.35,645.0,76.5,76.938,0.017,72.0,70.938,56.219,57.563,0.0,58.875,72.0,70.0,1000.0,200.0,0.239,536.0,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.681,11.742,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,528.5,542.5,303.5,530.0,533.0,521.0,0.921,8.89,5.409,22.22,1.471,0.333,-0.002,-0.0,-0.001,0.0
8292007,1625,1.0,1.0,1.0,1.0,100.0,58.792,40.0,40.0,40.0,1.0,1.0,1480.527,334.993,26.08,11.762,0.0,80.0,55.0,1.4,2088.25,2210.846,1905.28,435.458,55.471,73.968,73.022,81.498,52.226,1.337,2.702,0.403,74.863,59.682,87.339,47.302,0.0,75.796,135.862,95.673,134.196,35.412,53.302,48.961,-10.828,39.969,93.563,71.938,74.875,55.906,56.75,0.0,50.438,72.0,70.0,1000.0,200.0,0.258,320.0,71.688,71.25,-0.052,72.438,72.375,55.938,56.5,0.0,51.594,72.0,70.0,1000.0,200.0,0.301,602.0,77.25,77.688,0.009,72.313,71.313,56.094,57.125,0.0,64.875,72.0,70.0,1000.0,200.0,0.36,659.5,76.5,76.938,0.021,72.0,70.938,56.344,57.563,0.0,59.594,72.0,70.0,1000.0,200.0,0.235,530.0,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.681,11.743,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.0,528.5,542.5,303.5,528.0,533.0,521.0,1.081,8.908,6.241,22.136,1.481,0.335,-0.003,-0.001,-0.001,0.0
8292007,1626,1.0,1.0,1.0,1.0,100.0,59.326,40.0,40.0,40.0,1.0,1.0,1486.384,334.993,26.06,11.717,0.0,80.0,55.0,1.4,2121.25,2183.76,1900.169,431.429,55.471,74.18,73.127,81.498,52.226,1.406,2.695,0.414,74.945,60.034,87.227,47.274,0.0,75.903,136.528,95.354,134.787,35.412,53.302,49.034,-10.828,39.969,93.563,71.938,74.438,55.906,56.75,0.0,48.781,72.0,70.0,1000.0,200.0,0.275,327.5,71.563,71.25,-0.052,72.438,72.563,55.938,56.5,0.0,51.531,72.0,70.0,1000.0,200.0,0.296,591.5,77.25,77.688,0.009,72.063,71.438,56.188,57.125,0.0,64.438,72.0,70.0,1000.0,200.0,0.353,648.5,76.5,76.938,0.021,72.0,70.938,56.344,57.75,0.0,59.25,72.0,70.0,1000.0,200.0,0.239,535.0,73.938,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.7,11.762,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.0,528.5,542.5,303.5,528.5,533.0,521.0,1.102,8.922,6.516,22.17,1.486,0.335,-0.002,-0.001,-0.001,0.0
8292007,1627,1.0,1.0,1.0,1.0,100.0,60.361,40.0,40.0,40.0,1.0,1.0,1489.898,334.993,26.07,11.762,0.0,80.0,55.0,1.4,2110.0,2200.683,1915.517,435.704,55.578,74.18,73.337,81.182,52.226,1.36,2.702,0.399,75.014,59.959,87.199,47.078,0.0,75.903,135.344,94.716,133.827,35.485,53.198,49.034,-10.828,39.969,93.563,72.0,74.688,55.906,56.906,0.0,49.469,72.0,70.0,1000.0,200.0,0.265,321.75,71.563,71.25,-0.052,72.313,72.25,55.938,56.5,0.0,50.125,72.0,70.0,1000.0,200.0,0.302,601.0,77.313,77.563,0.01,72.188,71.313,56.094,57.125,0.0,63.531,72.0,70.0,1000.0,200.0,0.357,654.5,76.5,76.938,0.018,72.0,70.938,56.438,57.563,0.0,59.344,72.0,70.0,1000.0,200.0,0.239,535.0,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.691,11.754,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,528.5,542.5,303.25,530.0,533.0,521.0,0.973,8.997,5.682,22.135,1.49,0.335,-0.002,-0.0,-0.001,0.0
8292007,1628,1.0,1.0,1.0,1.0,100.0,60.625,40.0,40.0,40.0,1.0,1.0,1528.551,334.993,26.101,11.747,0.0,80.0,55.0,1.4,2110.0,2214.236,1929.196,427.941,55.471,74.18,73.443,81.182,52.119,1.341,2.735,0.41,75.174,60.011,86.918,46.91,0.0,76.011,139.191,94.929,137.151,35.485,53.093,49.179,-10.82,39.875,93.25,72.0,75.125,56.0,56.906,0.0,49.719,72.0,70.0,1000.0,200.0,0.263,321.0,71.688,71.25,-0.052,72.438,72.5,55.938,56.5,0.0,51.688,72.0,70.0,1000.0,200.0,0.311,612.5,77.313,77.688,0.01,72.188,71.313,56.188,57.125,0.0,64.313,72.0,70.0,1000.0,200.0,0.351,650.0,76.5,76.938,0.02,72.063,71.063,56.438,57.563,0.0,60.156,72.0,70.0,1000.0,200.0,0.238,534.0,73.938,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.67,11.735,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,528.5,543.0,303.25,529.0,533.0,521.0,1.203,9.136,7.641,22.344,1.529,0.335,-0.003,-0.001,-0.001,0.0
