DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,1629,1.0,1.0,1.0,1.0,100.0,61.071,40.0,40.0,40.0,1.0,1.0,1484.041,338.507,26.07,11.747,0.0,80.0,55.0,1.4,2123.75,2190.527,1908.69,424.939,55.363,74.286,73.337,81.287,52.012,1.349,2.71,0.403,75.17,60.096,86.75,47.05,0.0,76.011,137.49,94.716,135.969,35.485,53.093,49.252,-10.82,39.844,93.25,72.0,74.75,56.0,56.906,0.0,49.563,72.0,70.0,1000.0,200.0,0.264,320.5,71.688,71.25,-0.052,72.438,72.5,55.938,56.5,0.0,51.906,72.0,70.0,1000.0,200.0,0.298,598.0,77.25,77.688,0.01,72.375,71.313,56.094,57.125,0.0,64.438,72.0,70.0,1000.0,200.0,0.361,662.0,76.5,77.063,0.017,72.0,70.938,56.344,57.563,0.0,60.25,72.0,70.0,1000.0,200.0,0.239,536.5,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.678,11.742,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,528.5,542.5,303.25,529.5,533.0,521.0,0.927,9.185,5.693,22.463,1.484,0.339,-0.003,-0.001,-0.001,0.0
8292007,1630,1.0,1.0,1.0,1.0,100.0,61.621,40.0,40.0,40.0,1.0,1.0,1500.439,343.192,26.091,11.732,0.0,80.0,55.0,1.4,2121.0,2222.714,1929.196,441.803,55.471,74.074,73.127,81.287,52.012,1.375,2.699,0.403,75.312,60.249,87.003,47.106,0.0,76.011,135.196,94.929,133.679,35.485,52.884,49.471,-10.82,40.031,93.313,72.0,74.563,56.0,56.906,0.0,49.938,72.0,70.0,1000.0,200.0,0.262,319.75,71.688,71.375,-0.052,72.438,72.5,55.938,56.5,0.0,51.156,72.0,70.0,1000.0,200.0,0.308,609.0,77.313,77.688,0.008,72.188,71.313,56.188,57.125,0.0,65.188,72.0,70.0,1000.0,200.0,0.364,659.0,76.5,76.938,0.019,72.0,70.938,56.344,57.75,0.0,59.469,72.0,70.0,1000.0,200.0,0.242,536.5,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.673,11.734,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,528.0,542.5,303.5,530.0,533.5,521.0,0.983,9.431,5.687,22.791,1.5,0.343,-0.002,-0.0,-0.001,0.0
8292007,1631,1.0,1.0,1.0,1.0,100.0,62.699,40.0,40.0,40.0,1.0,1.0,1508.638,343.192,26.091,11.732,0.0,80.0,55.0,1.4,2117.5,2221.018,1924.062,430.998,55.578,74.286,73.337,81.498,52.119,1.364,2.753,0.399,75.394,60.253,86.75,47.134,0.0,76.225,137.934,95.46,136.19,35.705,52.78,49.398,-10.82,39.969,93.25,72.125,74.438,55.906,56.75,0.0,49.875,72.0,70.0,1000.0,200.0,0.263,321.0,71.688,71.25,-0.052,72.438,72.563,55.938,56.5,0.0,52.094,72.0,70.0,1000.0,200.0,0.312,613.0,77.25,77.688,0.007,72.188,71.188,56.094,57.0,0.0,64.938,72.0,70.0,1000.0,200.0,0.357,651.5,76.5,77.063,0.021,71.938,70.938,56.344,57.563,0.0,59.594,72.0,70.0,1000.0,200.0,0.239,537.5,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.688,11.742,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,528.5,542.5,303.25,529.0,533.5,521.5,1.071,9.408,6.532,22.312,1.509,0.343,-0.003,-0.0,-0.002,0.0
8292007,1632,1.0,1.0,1.0,1.0,100.0,62.756,40.0,40.0,40.0,1.0,1.0,1519.18,347.877,26.101,11.777,0.0,80.0,55.0,1.4,2136.0,2226.106,1934.336,438.378,55.363,74.074,73.022,81.287,52.012,1.356,2.717,0.406,75.519,60.388,86.89,47.078,0.0,76.011,136.898,94.716,135.23,35.705,52.78,49.471,-10.828,39.906,93.25,72.0,74.563,55.813,56.906,0.0,50.0,72.0,70.0,1000.0,200.0,0.264,320.75,71.563,71.125,-0.052,72.688,72.5,55.938,56.5,0.0,53.406,72.0,70.0,1000.0,200.0,0.321,619.5,77.313,77.563,0.009,72.063,71.313,56.094,57.0,0.0,64.063,72.0,70.0,1000.0,200.0,0.362,659.5,76.5,76.938,0.019,72.0,70.938,56.344,57.563,0.0,59.875,72.0,70.0,1000.0,200.0,0.237,532.5,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.691,11.749,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.0,528.5,542.5,303.25,529.5,533.0,521.0,1.032,9.495,6.252,22.517,1.519,0.348,-0.003,-0.0,-0.001,0.0
8292007,1633,1.0,1.0,1.0,1.0,100.0,63.215,40.0,40.0,40.0,1.0,1.0,1525.037,345.534,26.06,11.717,0.0,80.0,55.0,1.4,2129.5,2221.018,1932.622,437.799,55.471,73.968,73.232,81.287,52.012,1.349,2.699,0.41,75.592,60.397,86.778,46.938,0.0,76.225,134.975,94.716,133.383,35.631,52.675,49.543,-10.828,39.75,93.25,72.125,74.875,55.906,56.75,0.0,50.344,72.0,70.0,1000.0,200.0,0.262,319.0,71.563,71.25,-0.052,72.438,72.813,55.844,56.5,0.0,53.938,72.0,70.0,1000.0,200.0,0.325,626.5,77.313,77.563,0.009,72.063,71.313,56.094,57.0,0.0,64.75,72.0,70.0,1000.0,200.0,0.358,656.0,76.5,76.938,0.021,72.0,70.938,56.344,57.75,0.0,60.063,72.0,70.0,1000.0,200.0,0.236,533.5,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.683,11.737,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,528.5,542.5,303.5,530.0,533.5,521.0,1.031,9.564,5.961,22.64,1.525,0.346,-0.002,-0.0,-0.001,0.0
8292007,1634,1.0,1.0,1.0,1.0,100.0,63.655,40.0,40.0,40.0,1.0,1.0,1561.347,347.877,26.039,11.807,0.0,80.0,55.0,1.4,2129.5,2243.082,1939.48,443.262,55.578,74.074,73.127,81.287,52.012,1.379,2.742,0.414,75.805,60.623,86.862,46.798,0.0,76.225,139.339,95.248,137.446,35.851,52.675,49.616,-10.82,39.813,93.188,72.125,75.125,55.906,56.75,0.0,49.094,72.0,70.0,1000.0,200.0,0.274,328.5,71.563,71.25,-0.052,72.625,72.5,55.844,56.5,0.0,53.5,72.0,70.0,1000.0,200.0,0.337,637.0,77.313,77.688,0.01,72.063,71.188,56.094,57.125,0.0,64.375,72.0,70.0,1000.0,200.0,0.351,645.5,76.375,76.938,0.02,72.0,70.938,56.344,57.563,0.0,58.844,72.0,70.0,1000.0,200.0,0.246,541.0,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.661,11.724,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,528.5,542.5,303.5,531.0,533.0,521.0,1.118,9.66,7.073,22.572,1.561,0.348,-0.002,-0.001,-0.002,0.0
8292007,1635,1.0,1.0,1.0,1.0,100.0,63.905,40.0,40.0,40.0,1.0,1.0,1561.347,351.391,26.06,11.673,0.0,80.0,55.0,1.4,2148.75,2249.877,1951.503,437.868,55.578,74.18,73.232,81.287,52.012,1.383,2.742,0.414,75.794,60.641,87.031,46.686,0.0,76.333,137.49,94.504,136.043,35.778,52.571,49.689,-10.82,39.969,93.313,72.0,75.063,55.906,56.75,0.0,49.781,72.0,70.0,1000.0,200.0,0.266,322.25,71.563,71.25,-0.052,72.625,72.5,55.844,56.406,0.0,54.188,72.0,70.0,1000.0,200.0,0.34,638.5,77.313,77.688,0.008,72.188,71.188,56.094,57.0,0.0,63.531,72.0,70.0,1000.0,200.0,0.354,651.5,76.5,76.938,0.017,72.0,70.938,56.344,57.563,0.0,59.781,72.0,70.0,1000.0,200.0,0.239,534.0,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.681,11.732,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,528.5,542.5,303.25,529.5,533.0,521.0,0.877,9.67,5.414,22.553,1.561,0.351,-0.002,-0.0,-0.001,0.0
8292007,1636,1.0,1.0,1.0,1.0,100.0,64.842,40.0,40.0,40.0,1.0,1.0,1581.259,358.419,26.039,11.747,0.0,80.0,55.0,1.4,2148.0,2254.976,1979.093,443.013,55.363,74.392,73.548,81.498,52.012,1.36,2.742,0.414,75.883,60.631,87.283,46.77,0.0,76.44,135.048,95.141,133.531,35.778,52.884,49.835,-10.82,40.094,93.563,72.0,74.688,55.906,56.75,0.0,49.969,72.0,70.0,1000.0,200.0,0.265,321.0,71.563,71.25,-0.052,72.625,72.375,55.844,56.406,0.0,54.938,72.0,70.0,1000.0,200.0,0.341,641.5,77.313,77.563,0.009,72.188,71.313,56.188,57.125,0.0,64.75,72.0,70.0,1000.0,200.0,0.364,661.0,76.5,76.938,0.021,72.0,70.938,56.438,57.563,0.0,60.125,72.0,70.0,1000.0,200.0,0.237,531.5,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.691,11.73,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,528.5,542.5,303.5,528.5,533.0,521.5,0.99,9.653,5.675,22.934,1.581,0.358,-0.002,-0.0,-0.001,0.0
8292007,1637,1.0,1.0,1.0,1.0,100.0,65.376,40.0,40.0,40.0,1.0,1.0,1604.685,368.96,26.039,11.628,0.0,80.0,55.0,1.4,2169.75,2292.426,1998.148,459.599,55.686,74.498,73.443,81.498,52.119,1.33,2.753,0.436,76.201,60.881,87.003,46.826,0.0,76.655,135.788,95.46,134.196,35.851,52.571,50.053,-10.82,40.063,93.5,72.0,74.563,55.906,56.75,0.0,50.563,72.0,70.0,1000.0,200.0,0.26,318.5,71.563,71.25,-0.052,72.625,72.813,55.844,56.406,0.0,55.156,72.0,70.0,1000.0,200.0,0.35,647.5,77.313,77.688,0.01,72.5,71.563,56.094,57.125,0.0,66.0,72.0,70.0,1000.0,200.0,0.386,682.5,76.625,76.688,0.023,72.063,70.938,56.438,57.563,0.0,59.469,72.0,70.0,1000.0,200.0,0.245,541.5,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.68,11.732,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,528.5,542.5,303.5,529.5,533.5,521.5,1.028,9.877,5.955,22.935,1.605,0.369,-0.002,-0.001,-0.0,0.0
8292007,1638,1.0,1.0,1.0,1.0,100.0,66.313,40.0,40.0,40.0,1.0,1.0,1607.028,358.419,26.06,11.747,0.0,80.0,55.0,1.4,2194.0,2285.61,1975.635,456.977,55.686,74.18,73.232,81.182,52.226,1.353,2.778,0.414,76.449,61.106,87.115,46.826,0.0,76.548,135.936,94.823,134.27,35.705,52.466,49.98,-10.82,40.125,93.563,72.125,74.563,55.906,56.906,0.0,48.938,72.0,70.0,1000.0,200.0,0.273,327.5,71.688,71.25,-0.052,72.438,72.563,55.844,56.406,0.0,54.656,72.0,70.0,1000.0,200.0,0.35,648.5,77.313,77.688,0.009,72.313,71.563,56.188,57.125,0.0,66.375,72.0,70.0,1000.0,200.0,0.379,671.0,76.5,76.938,0.017,72.063,70.938,56.344,57.563,0.0,59.469,72.0,70.0,1000.0,200.0,0.245,542.5,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.708,11.755,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.0,528.0,542.5,303.25,529.5,533.0,521.5,1.056,10.005,6.236,23.29,1.607,0.358,-0.003,-0.0,-0.001,0.0
8292007,1639,1.0,1.0,1.0,1.0,100.0,66.353,40.0,40.0,40.0,1.0,1.0,1623.426,354.905,26.07,11.688,0.0,80.0,55.0,1.4,2194.0,2285.61,1994.678,448.322,55.686,74.18,73.232,81.076,52.119,1.394,2.8,0.414,76.51,61.195,86.89,46.826,0.0,76.44,139.339,94.292,137.446,35.851,52.466,50.126,-10.82,40.0,93.375,72.0,75.125,55.813,56.906,0.0,49.781,72.0,70.0,1000.0,200.0,0.266,322.25,71.688,71.25,-0.052,72.313,72.375,55.938,56.406,0.0,54.594,72.0,70.0,1000.0,200.0,0.354,651.5,77.313,77.688,0.01,72.188,71.313,56.188,57.125,0.0,66.063,72.0,70.0,1000.0,200.0,0.373,667.0,76.5,76.938,0.021,72.0,70.938,56.344,57.563,0.0,58.906,72.0,70.0,1000.0,200.0,0.249,547.0,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.692,11.745,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.0,528.0,543.0,303.5,529.5,533.0,521.5,1.096,10.042,7.081,23.172,1.623,0.355,-0.003,-0.001,-0.001,0.0
8292007,1640,1.0,1.0,1.0,1.0,100.0,66.662,40.0,40.0,40.0,1.0,1.0,1623.426,349.048,26.06,11.583,0.0,80.0,55.0,1.4,2189.5,2294.131,1963.555,458.398,55.578,74.392,73.443,81.182,52.012,1.368,2.774,0.406,76.576,61.256,86.918,46.77,0.0,76.333,137.268,94.398,135.526,35.851,52.571,50.199,-10.82,40.094,93.188,72.0,74.438,55.906,56.75,0.0,50.063,72.0,70.0,1000.0,200.0,0.264,321.0,71.563,71.25,-0.052,72.313,72.5,55.938,56.5,0.0,54.969,72.0,70.0,1000.0,200.0,0.355,652.5,77.313,77.688,0.009,72.188,71.313,56.094,57.0,0.0,65.75,72.0,70.0,1000.0,200.0,0.376,671.5,76.5,76.938,0.022,72.0,70.938,56.344,57.563,0.0,58.844,72.0,70.0,1000.0,200.0,0.248,545.0,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.697,11.749,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,528.5,543.0,303.5,531.5,533.5,521.5,1.059,9.94,6.518,23.081,1.623,0.349,-0.002,-0.0,-0.001,0.0
8292007,1641,1.0,1.0,1.0,1.0,100.0,67.249,40.0,40.0,40.0,1.0,1.0,1622.255,360.761,26.07,11.732,0.0,80.0,55.0,1.4,2189.25,2287.313,1975.635,446.236,55.363,74.286,73.232,81.393,51.905,1.372,2.785,0.417,76.62,61.292,86.75,47.022,0.0,76.225,135.27,94.823,133.679,35.851,52.257,50.345,-10.82,40.25,93.25,72.0,74.25,55.906,56.906,0.0,49.938,72.0,70.0,1000.0,200.0,0.266,322.5,71.563,71.25,-0.052,72.313,72.375,55.938,56.406,0.0,55.313,72.0,70.0,1000.0,200.0,0.358,654.5,77.25,77.688,0.009,72.188,71.188,56.188,57.125,0.0,64.5,72.0,70.0,1000.0,200.0,0.38,674.5,76.625,76.938,0.019,72.0,70.938,56.344,57.563,0.0,59.5,72.0,70.0,1000.0,200.0,0.24,535.0,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.714,11.755,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,528.5,542.5,303.5,531.5,533.0,521.5,1.025,10.365,5.959,23.616,1.622,0.361,-0.002,-0.001,-0.001,0.0
8292007,1642,1.0,1.0,1.0,1.0,100.0,67.702,40.0,40.0,40.0,1.0,1.0,1638.653,354.905,26.111,11.598,0.0,80.0,55.0,1.4,2182.5,2306.068,1968.729,454.113,55.363,74.286,73.232,81.393,51.798,1.36,2.818,0.41,76.691,61.31,86.61,47.05,0.0,76.118,138.895,95.248,137.077,35.778,52.049,50.199,-10.828,40.188,93.125,72.125,74.563,55.906,56.75,0.0,49.938,72.0,70.0,1000.0,200.0,0.266,322.0,71.563,71.25,-0.052,72.25,72.5,55.844,56.406,0.0,54.406,72.0,70.0,1000.0,200.0,0.357,654.5,77.25,77.563,0.009,71.875,71.188,56.094,57.0,0.0,65.375,72.0,70.0,1000.0,200.0,0.378,676.5,76.5,76.938,0.02,72.0,70.938,56.344,57.563,0.0,59.688,72.0,70.0,1000.0,200.0,0.243,541.5,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.713,11.752,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,528.5,543.0,303.5,531.0,533.5,521.5,1.088,10.279,6.812,23.229,1.639,0.355,-0.002,-0.0,-0.001,0.0
8292007,1643,1.0,1.0,1.0,1.0,100.0,68.138,40.0,40.0,40.0,1.0,1.0,1585.944,365.447,26.049,11.598,0.0,80.0,55.0,1.4,2194.5,2275.391,1984.282,456.823,55.255,74.286,73.232,81.182,51.905,1.391,2.81,0.425,76.736,61.363,86.75,47.05,0.0,76.011,136.824,94.61,135.304,35.778,52.049,50.272,-10.82,40.25,93.188,72.0,74.688,55.906,56.75,0.0,50.281,72.0,70.0,1000.0,200.0,0.266,322.75,71.563,71.25,-0.052,72.0,72.25,55.844,56.406,0.0,54.125,72.0,70.0,1000.0,200.0,0.359,656.0,77.313,77.688,0.009,72.188,71.313,56.094,57.0,0.0,66.375,72.0,70.0,1000.0,200.0,0.376,671.0,76.625,76.938,0.021,72.0,70.875,56.438,57.563,0.0,59.438,72.0,70.0,1000.0,200.0,0.242,536.5,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.714,11.76,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,529.5,543.0,303.5,531.0,533.5,521.5,0.938,10.331,5.686,23.347,1.586,0.365,-0.002,-0.0,-0.001,0.0
8292007,1644,1.0,1.0,1.0,1.0,100.0,68.761,40.0,40.0,40.0,1.0,1.0,1628.111,364.275,26.008,11.673,0.0,80.0,55.0,1.4,2194.5,2304.362,1986.013,455.918,55.255,74.18,73.232,81.182,51.905,1.353,2.81,0.421,76.885,61.388,86.975,47.078,0.0,76.118,135.196,94.929,133.605,35.778,52.049,50.345,-10.82,40.5,93.5,72.125,74.688,55.906,56.75,0.0,50.0,72.0,70.0,1000.0,200.0,0.271,326.25,71.563,71.25,-0.052,72.125,72.0,55.844,56.406,0.0,53.844,72.0,70.0,1000.0,200.0,0.355,652.5,77.25,77.688,0.009,72.063,71.313,55.969,57.0,0.0,65.5,72.0,70.0,1000.0,200.0,0.387,680.5,76.5,76.938,0.021,72.0,70.875,56.344,57.563,0.0,59.094,72.0,70.0,1000.0,200.0,0.244,540.5,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.73,11.765,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,529.0,542.5,303.5,531.5,533.0,521.5,1.028,10.451,5.945,23.616,1.628,0.364,-0.002,-0.001,-0.001,0.0
8292007,1645,1.0,1.0,1.0,1.0,100.0,69.283,40.0,40.0,40.0,1.0,1.0,1636.311,377.16,26.07,11.524,0.0,80.0,55.0,1.4,2200.75,2289.017,2005.095,448.54,55.471,73.968,72.917,81.182,51.905,1.429,2.814,0.454,76.825,61.513,86.694,46.994,0.0,76.011,139.265,95.035,137.372,35.778,51.944,50.417,-10.82,40.281,93.25,72.0,74.875,55.906,56.75,0.0,48.875,72.0,70.0,1000.0,200.0,0.284,331.25,71.563,71.125,-0.052,72.125,72.25,55.844,56.406,0.0,54.094,72.0,70.0,1000.0,200.0,0.346,642.0,77.313,77.688,0.01,72.063,71.0,56.094,57.0,0.0,64.813,72.0,70.0,1000.0,200.0,0.375,668.0,76.5,76.938,0.018,72.0,70.875,56.344,57.563,0.0,57.938,72.0,70.0,1000.0,200.0,0.25,547.0,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.713,11.757,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,529.0,543.0,303.25,532.0,533.5,522.0,1.116,10.435,7.081,23.43,1.636,0.377,-0.003,-0.001,-0.001,0.0
8292007,1646,1.0,1.0,1.0,1.0,100.0,69.054,40.0,40.0,40.0,1.0,1.0,1608.199,365.447,26.07,11.539,0.0,80.0,55.0,1.4,2200.75,2333.391,1967.004,449.037,55.255,73.862,72.812,81.076,51.69,1.387,2.825,0.421,76.776,61.395,86.638,47.078,0.0,75.796,137.342,94.398,135.821,35.851,51.84,50.345,-10.82,40.25,93.188,72.0,74.563,55.906,56.563,0.0,49.5,72.0,70.0,1000.0,200.0,0.269,323.25,71.563,71.25,-0.052,72.0,72.5,55.75,56.406,0.0,53.625,72.0,70.0,1000.0,200.0,0.349,646.5,77.313,77.688,0.01,72.063,70.938,55.969,56.813,0.0,65.063,72.0,70.0,1000.0,200.0,0.378,675.0,76.625,76.938,0.021,72.0,70.938,56.344,57.563,0.0,59.656,72.0,70.0,1000.0,200.0,0.236,534.5,73.938,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.73,11.767,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,529.5,543.0,303.5,533.0,533.5,521.5,0.923,10.46,5.693,23.228,1.608,0.365,-0.002,-0.001,-0.001,0.0
8292007,1647,1.0,1.0,1.0,1.0,100.0,69.553,40.0,40.0,40.0,1.0,1.0,1623.426,356.076,26.08,11.598,0.0,80.0,55.0,1.4,2185.0,2270.285,1975.635,443.537,55.363,74.074,72.917,81.182,51.798,1.433,2.836,0.417,76.754,61.434,86.806,47.162,0.0,75.796,134.975,94.61,133.383,35.851,51.944,50.417,-10.82,40.313,93.563,72.125,74.563,55.813,56.563,0.0,49.531,72.0,70.0,1000.0,200.0,0.271,326.0,71.563,71.25,-0.052,72.0,72.0,55.75,56.313,0.0,53.781,72.0,70.0,1000.0,200.0,0.348,642.5,77.25,77.688,0.01,71.875,70.813,55.969,57.0,0.0,65.688,72.0,70.0,1000.0,200.0,0.375,671.0,76.5,76.938,0.018,72.0,70.938,56.344,57.438,0.0,58.781,72.0,70.0,1000.0,200.0,0.24,534.5,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.749,11.784,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,529.5,543.0,303.5,531.5,533.5,521.5,1.029,10.498,5.966,23.462,1.623,0.356,-0.002,-0.001,-0.001,0.0
8292007,1648,1.0,1.0,1.0,1.0,100.0,69.842,40.0,40.0,40.0,1.0,1.0,1612.885,360.761,26.06,11.569,0.0,80.0,55.0,1.4,2168.5,2287.313,1972.181,455.899,55.363,74.074,73.022,81.182,51.798,1.394,2.828,0.417,76.731,61.343,86.666,47.134,0.0,75.688,137.934,95.141,136.043,35.778,51.944,50.417,-10.82,40.406,93.313,72.0,75.125,55.813,56.563,0.0,49.625,72.0,70.0,1000.0,200.0,0.271,325.25,71.563,71.25,-0.052,71.875,72.0,55.75,56.313,0.0,53.469,72.0,70.0,1000.0,200.0,0.339,635.5,77.25,77.688,0.009,72.188,71.188,55.875,56.813,0.0,65.063,72.0,70.0,1000.0,200.0,0.387,684.0,76.5,76.938,0.019,72.0,70.875,56.219,57.438,0.0,58.156,72.0,70.0,1000.0,200.0,0.243,539.0,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.73,11.767,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,529.5,543.0,303.5,531.5,533.5,522.0,1.152,10.476,7.074,23.521,1.613,0.361,-0.002,-0.001,-0.001,0.0
8292007,1649,1.0,1.0,1.0,1.0,100.0,69.906,40.0,40.0,40.0,1.0,1.0,1625.769,351.391,26.06,11.554,0.0,80.0,55.0,1.4,2178.25,2268.583,1972.181,444.511,55.255,73.862,72.812,80.865,51.69,1.429,2.836,0.41,76.674,61.371,86.582,46.91,0.0,75.688,137.786,94.398,136.338,35.705,51.735,50.345,-10.82,40.156,93.25,72.0,74.688,55.688,56.563,0.0,49.094,72.0,70.0,1000.0,200.0,0.273,326.0,71.563,71.125,-0.052,71.75,71.875,55.625,56.406,0.0,52.469,72.0,70.0,1000.0,200.0,0.336,634.5,77.25,77.563,0.01,72.063,70.938,55.656,56.719,0.0,64.813,72.0,70.0,1000.0,200.0,0.384,679.0,76.5,76.938,0.018,71.938,70.875,56.219,57.438,0.0,58.875,72.0,70.0,1000.0,200.0,0.235,530.5,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.734,11.765,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,529.5,543.0,303.5,531.0,533.5,522.0,0.87,10.552,5.417,23.493,1.626,0.351,-0.003,-0.0,-0.001,0.0
8292007,1650,1.0,1.0,1.0,1.0,100.0,69.567,40.0,40.0,40.0,1.0,1.0,1618.741,360.761,26.07,11.479,0.0,80.0,55.0,1.4,2178.25,2273.689,1960.109,455.384,55.04,73.756,72.707,81.076,51.476,1.41,2.843,0.417,76.695,61.348,86.638,47.05,0.0,75.581,134.901,94.398,133.31,35.558,51.631,50.345,-10.828,40.063,93.25,72.0,74.688,55.5,56.438,0.0,49.094,72.0,70.0,1000.0,200.0,0.27,325.25,71.563,71.25,-0.052,71.875,71.875,55.625,56.188,0.0,52.875,72.0,70.0,1000.0,200.0,0.335,633.0,77.25,77.688,0.011,71.875,70.813,55.875,56.719,0.0,64.875,72.0,70.0,1000.0,200.0,0.381,675.5,76.5,76.938,0.018,72.0,70.875,56.219,57.438,0.0,57.844,72.0,70.0,1000.0,200.0,0.242,539.0,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.733,11.776,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,529.5,542.5,303.25,533.5,533.5,522.0,1.024,10.561,5.96,23.576,1.619,0.361,-0.002,-0.001,-0.001,0.0
8292007,1651,1.0,1.0,1.0,1.0,100.0,69.886,40.0,40.0,40.0,1.0,1.0,1589.458,365.447,26.101,11.45,0.0,80.0,55.0,1.4,2173.0,2251.577,1977.364,432.785,54.932,73.756,72.601,80.97,51.476,1.44,2.81,0.436,76.538,61.328,86.386,47.078,0.0,75.581,137.86,95.035,135.895,35.778,51.631,50.272,-10.82,39.813,93.125,72.0,74.563,55.688,56.438,0.0,48.406,72.0,70.0,1000.0,200.0,0.276,328.25,71.563,71.25,-0.052,71.875,71.688,55.531,56.188,0.0,52.0,72.0,70.0,1000.0,200.0,0.339,637.5,77.438,77.563,0.01,72.063,70.688,55.656,56.719,0.0,64.938,72.0,70.0,1000.0,200.0,0.368,661.0,76.5,76.938,0.019,71.938,70.875,56.125,57.438,0.0,59.063,72.0,70.0,1000.0,200.0,0.237,532.5,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.714,11.754,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,529.5,543.0,303.5,532.0,533.5,522.0,1.198,10.468,7.363,23.049,1.589,0.365,-0.002,-0.0,-0.001,0.0
8292007,1652,1.0,1.0,1.0,1.0,100.0,69.576,40.0,40.0,40.0,1.0,1.0,1573.06,354.905,26.08,11.509,0.0,80.0,55.0,1.4,2152.0,2249.877,1948.065,449.84,54.932,73.968,73.022,80.865,51.369,1.421,2.792,0.432,76.559,61.263,86.526,47.022,0.0,75.903,138.156,94.504,136.707,35.705,51.526,50.126,-10.82,39.938,93.188,72.125,74.563,55.5,56.438,0.0,48.688,72.0,70.0,1000.0,200.0,0.274,327.25,71.563,71.25,-0.052,71.875,71.563,55.531,56.188,0.0,52.094,72.0,70.0,1000.0,200.0,0.336,635.0,77.25,77.688,0.009,71.875,71.188,55.656,56.594,0.0,65.063,72.0,70.0,1000.0,200.0,0.364,660.0,76.5,76.938,0.018,71.813,70.875,56.125,57.344,0.0,58.375,72.0,70.0,1000.0,200.0,0.238,533.0,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.726,11.764,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,529.5,543.0,303.5,531.0,533.5,522.0,0.866,10.491,5.424,23.051,1.573,0.355,-0.002,-0.001,-0.001,0.0
8292007,1653,1.0,1.0,1.0,1.0,100.0,69.021,40.0,40.0,40.0,1.0,1.0,1568.375,358.419,26.049,11.509,0.0,80.0,55.0,1.4,2152.0,2239.685,1941.196,443.315,55.04,73.756,72.707,80.865,51.369,1.429,2.774,0.414,76.444,61.249,86.61,46.882,0.0,75.903,135.122,94.61,133.679,35.705,51.526,50.272,-10.82,39.969,93.188,72.0,74.563,55.406,56.344,0.0,48.469,72.0,70.0,1000.0,200.0,0.275,328.25,71.563,71.125,-0.052,71.875,71.563,55.531,56.094,0.0,53.125,72.0,70.0,1000.0,200.0,0.325,624.5,77.25,77.688,0.008,71.75,70.688,55.656,56.594,0.0,63.406,72.0,70.0,1000.0,200.0,0.367,663.0,76.5,76.938,0.02,71.938,70.688,56.125,57.344,0.0,58.688,72.0,70.0,1000.0,200.0,0.234,530.5,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.724,11.768,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,529.5,543.0,303.5,531.5,533.5,522.0,0.928,10.597,5.401,23.285,1.568,0.358,-0.003,-0.001,-0.001,0.0
8292007,1654,1.0,1.0,1.0,1.0,100.0,69.0,40.0,40.0,40.0,1.0,1.0,1598.829,359.59,26.091,11.479,0.0,80.0,55.0,1.4,2147.0,2234.591,1946.347,438.076,54.825,73.862,72.812,81.182,51.262,1.436,2.814,0.432,76.288,61.053,86.778,46.938,0.0,75.796,137.49,95.141,135.599,35.705,51.526,50.272,-10.82,40.188,93.5,72.0,74.438,55.406,56.25,0.0,47.906,72.0,70.0,1000.0,200.0,0.275,328.5,71.563,71.25,-0.052,71.75,71.875,55.344,56.094,0.0,52.469,72.0,70.0,1000.0,200.0,0.323,622.0,77.313,77.563,0.009,71.75,70.938,55.625,56.594,0.0,63.313,72.0,70.0,1000.0,200.0,0.361,659.5,76.5,76.938,0.019,71.938,70.875,56.063,57.344,0.0,57.656,72.0,70.0,1000.0,200.0,0.235,529.5,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.733,11.783,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.0,529.5,542.5,303.5,534.0,533.5,522.0,1.165,10.569,7.084,23.224,1.599,0.36,-0.002,-0.0,-0.001,0.0
8292007,1655,1.0,1.0,1.0,1.0,100.0,68.608,40.0,40.0,40.0,1.0,1.0,1546.12,352.562,26.029,11.479,0.0,80.0,55.0,1.4,2135.75,2217.626,1951.503,429.853,54.717,73.756,72.496,80.97,51.155,1.417,2.818,0.421,76.142,60.885,86.638,47.134,0.0,75.796,138.599,94.823,137.077,35.778,51.422,50.126,-10.82,39.938,93.375,71.938,74.188,55.281,56.25,0.0,49.375,72.0,70.0,1000.0,200.0,0.26,318.5,71.563,71.25,-0.052,71.875,71.688,55.344,56.094,0.0,52.844,72.0,70.0,1000.0,200.0,0.325,622.5,77.313,77.688,0.009,71.75,70.938,55.625,56.594,0.0,63.094,72.0,70.0,1000.0,200.0,0.36,658.0,76.5,76.688,0.018,71.938,70.875,56.063,57.344,0.0,56.969,72.0,70.0,1000.0,200.0,0.235,530.5,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.734,11.781,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,529.5,542.5,303.5,533.5,533.5,522.0,0.905,10.528,5.686,22.875,1.546,0.353,-0.002,-0.0,-0.0,0.0
8292007,1656,1.0,1.0,1.0,1.0,100.0,68.823,40.0,40.0,40.0,1.0,1.0,1562.518,354.905,26.091,11.494,0.0,80.0,55.0,1.4,2124.75,2215.931,1927.484,432.974,54.932,73.756,72.601,80.97,51.369,1.44,2.818,0.41,76.048,60.82,86.778,47.078,0.0,76.118,135.344,94.398,133.827,35.705,51.526,50.199,-10.82,40.0,93.625,72.0,74.188,55.281,56.25,0.0,48.156,72.0,70.0,1000.0,200.0,0.273,327.25,71.563,71.125,-0.052,71.75,71.688,55.344,55.906,0.0,52.281,72.0,70.0,1000.0,200.0,0.321,620.0,77.25,77.688,0.009,71.75,70.938,55.625,56.531,0.0,63.781,72.0,70.0,1000.0,200.0,0.357,656.5,76.625,76.938,0.021,71.938,70.875,56.063,57.281,0.0,57.344,72.0,70.0,1000.0,200.0,0.228,522.0,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.749,11.789,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.0,530.0,542.5,303.5,533.5,533.0,522.0,0.967,10.53,5.686,23.138,1.563,0.355,-0.003,-0.001,-0.001,0.0
8292007,1657,1.0,1.0,1.0,1.0,100.0,68.592,40.0,40.0,40.0,1.0,1.0,1519.18,352.562,26.06,11.42,0.0,80.0,55.0,1.4,2124.75,2214.236,1936.05,426.23,54.932,73.756,72.707,80.97,51.262,1.448,2.76,0.428,75.909,60.797,86.61,46.77,0.0,76.118,135.862,95.248,133.974,35.558,51.422,50.199,-10.82,39.781,93.563,72.0,75.063,55.281,56.25,0.0,48.688,72.0,70.0,1000.0,200.0,0.267,321.75,71.563,71.125,-0.052,71.625,71.563,55.344,55.906,0.0,51.031,72.0,70.0,1000.0,200.0,0.322,618.0,77.313,77.688,0.009,71.75,70.625,55.625,56.531,0.0,63.656,72.0,70.0,1000.0,200.0,0.35,647.0,76.5,76.938,0.021,71.938,70.875,55.844,57.281,0.0,57.438,72.0,70.0,1000.0,200.0,0.232,528.5,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.744,11.783,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,530.0,542.5,303.5,532.5,533.5,522.0,1.211,10.54,7.067,23.223,1.519,0.353,-0.003,-0.0,-0.001,0.0
8292007,1658,1.0,1.0,1.0,1.0,100.0,68.037,40.0,40.0,40.0,1.0,1.0,1528.551,347.877,26.101,11.524,0.0,80.0,55.0,1.4,2118.0,2190.527,1932.622,421.196,54.825,73.968,72.917,81.076,51.155,1.421,2.767,0.414,75.689,60.545,86.75,46.63,0.0,76.011,139.413,94.716,137.741,35.705,51.422,50.053,-10.82,39.844,93.625,72.0,74.688,55.188,56.25,0.0,49.313,72.0,70.0,1000.0,200.0,0.26,320.25,71.563,71.125,-0.052,71.75,71.563,55.125,55.906,0.0,51.656,72.0,70.0,1000.0,200.0,0.315,617.0,77.25,77.563,0.009,71.688,70.938,55.625,56.438,0.0,62.406,72.0,70.0,1000.0,200.0,0.345,645.0,76.625,76.938,0.022,71.813,70.938,55.844,57.281,0.0,57.781,72.0,70.0,1000.0,200.0,0.229,522.0,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.754,11.801,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,529.5,542.5,303.5,533.0,533.5,522.0,0.976,10.52,6.262,22.965,1.529,0.348,-0.003,-0.0,-0.001,0.0
8292007,1659,1.0,1.0,1.0,1.0,100.0,67.008,40.0,40.0,40.0,1.0,1.0,1523.865,343.192,26.08,11.494,0.0,80.0,55.0,1.4,2108.5,2200.683,1936.05,430.35,54.502,73.756,72.601,81.076,51.048,1.406,2.738,0.41,75.687,60.59,86.89,46.602,0.0,75.796,136.158,94.398,134.639,35.705,51.422,50.126,-10.82,39.781,93.688,71.938,74.563,55.188,55.938,0.0,48.313,72.0,70.0,1000.0,200.0,0.271,324.75,71.563,71.125,-0.052,71.75,71.313,55.219,55.906,0.0,52.156,72.0,70.0,1000.0,200.0,0.311,607.0,77.313,77.688,0.009,71.75,70.938,55.5,56.438,0.0,63.094,72.0,70.0,1000.0,200.0,0.351,651.0,76.5,76.938,0.019,72.0,70.875,55.844,57.188,0.0,56.781,72.0,70.0,1000.0,200.0,0.234,529.5,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.739,11.793,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,529.5,542.5,303.5,532.5,533.5,522.0,0.949,10.546,5.69,23.021,1.524,0.343,-0.003,-0.0,-0.001,0.0
8292007,1700,1.0,1.0,1.0,1.0,100.0,66.59,40.0,40.0,40.0,1.0,1.0,1506.296,344.363,26.07,11.569,0.0,80.0,55.0,1.4,2113.25,2202.376,1936.05,427.686,54.717,73.65,72.601,81.076,51.262,1.413,2.771,0.421,75.706,60.564,87.003,46.686,0.0,76.118,134.901,94.929,133.31,35.631,51.526,50.126,-10.82,39.75,93.688,71.813,74.438,55.188,56.125,0.0,48.156,72.0,70.0,1000.0,200.0,0.271,324.75,71.563,71.25,-0.052,71.625,71.313,55.219,55.781,0.0,51.813,72.0,70.0,1000.0,200.0,0.31,607.5,77.313,77.688,0.009,71.875,70.625,55.5,56.531,0.0,63.063,72.0,70.0,1000.0,200.0,0.354,650.5,76.625,76.938,0.021,71.938,70.875,55.844,57.188,0.0,56.438,72.0,70.0,1000.0,200.0,0.233,529.0,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.744,11.792,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,529.5,542.5,303.5,533.0,533.5,522.0,1.038,10.55,5.96,23.291,1.506,0.344,-0.002,-0.0,-0.001,0.0
8292007,1701,1.0,1.0,1.0,1.0,100.0,66.141,40.0,40.0,40.0,1.0,1.0,1472.328,342.021,26.132,11.539,0.0,80.0,55.0,1.4,2113.25,2178.688,1912.102,428.753,54.502,73.65,72.707,80.97,51.048,1.436,2.767,0.41,75.511,60.442,86.694,46.602,0.0,76.011,139.265,95.035,137.446,35.485,51.317,50.053,-10.82,39.656,93.688,71.938,74.563,55.094,55.938,0.0,49.063,72.0,70.0,1000.0,200.0,0.259,318.0,71.563,71.125,-0.052,71.75,71.563,55.125,55.781,0.0,51.781,72.0,70.0,1000.0,200.0,0.307,605.5,77.313,77.563,0.008,71.75,70.688,55.375,56.438,0.0,64.0,72.0,70.0,1000.0,200.0,0.344,643.0,76.5,76.938,0.024,71.938,70.875,55.75,57.188,0.0,57.688,72.0,70.0,1000.0,200.0,0.226,519.0,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.757,11.803,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,529.5,542.5,303.5,532.5,533.0,522.0,1.075,10.618,6.821,23.349,1.472,0.342,-0.003,-0.0,-0.002,0.0
8292007,1702,1.0,1.0,1.0,1.0,100.0,66.001,40.0,40.0,40.0,1.0,1.0,1506.296,340.849,26.08,11.554,0.0,80.0,55.0,1.4,2087.0,2180.378,1920.642,423.819,54.394,73.862,72.812,80.97,50.941,1.44,2.731,0.406,75.456,60.353,86.89,46.518,0.0,75.796,136.75,94.504,135.304,35.485,51.317,49.98,-10.82,39.625,93.75,71.813,74.25,55.094,55.938,0.0,48.438,72.0,70.0,1000.0,200.0,0.268,324.25,71.563,71.125,-0.052,71.625,71.313,55.125,55.781,0.0,50.281,72.0,70.0,1000.0,200.0,0.308,606.5,77.25,77.688,0.008,71.875,71.313,55.375,56.438,0.0,63.031,72.0,70.0,1000.0,200.0,0.345,642.5,76.5,76.938,0.02,71.813,70.688,55.844,57.188,0.0,56.531,72.0,70.0,1000.0,200.0,0.228,521.0,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.76,11.806,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,529.5,542.5,303.5,532.5,533.0,522.0,0.893,10.578,5.416,23.262,1.506,0.341,-0.003,-0.001,-0.001,0.0
8292007,1703,1.0,1.0,1.0,1.0,100.0,65.41,40.0,40.0,40.0,1.0,1.0,1512.152,337.335,26.101,11.509,0.0,80.0,55.0,1.4,2087.25,2165.17,1910.396,422.077,54.61,73.968,72.812,81.182,51.048,1.444,2.742,0.41,75.343,60.304,86.918,46.602,0.0,76.011,134.753,94.929,133.162,35.485,51.422,49.98,-10.82,39.594,93.688,71.938,74.188,55.094,55.938,0.0,48.344,72.0,70.0,1000.0,200.0,0.268,322.0,71.563,71.25,-0.052,71.75,71.688,55.125,55.781,0.0,50.531,72.0,70.0,1000.0,200.0,0.305,605.0,77.25,77.688,0.009,71.688,71.188,55.375,56.438,0.0,63.781,72.0,70.0,1000.0,200.0,0.343,641.0,76.5,76.938,0.021,71.813,70.875,55.75,57.188,0.0,57.75,72.0,70.0,1000.0,200.0,0.222,517.0,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.742,11.797,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.0,530.0,542.5,303.25,533.0,533.0,522.0,1.043,10.468,5.967,23.171,1.512,0.337,-0.002,-0.001,-0.001,0.0
8292007,1704,1.0,1.0,1.0,1.0,100.0,64.865,40.0,40.0,40.0,1.0,1.0,1479.356,334.993,26.08,11.539,0.0,80.0,55.0,1.4,2078.25,2165.17,1898.467,421.672,54.61,73.65,72.601,81.076,51.048,1.429,2.717,0.414,75.305,60.25,86.862,46.546,0.0,76.011,135.714,95.248,134.048,35.485,51.317,49.98,-10.82,39.625,93.75,71.938,74.188,55.094,55.875,0.0,49.219,72.0,70.0,1000.0,200.0,0.256,318.25,71.563,71.125,-0.052,71.75,71.313,55.031,55.688,0.0,49.875,72.0,70.0,1000.0,200.0,0.307,605.5,77.25,77.563,0.009,71.688,71.0,55.281,56.188,0.0,62.344,72.0,70.0,1000.0,200.0,0.344,638.0,76.5,76.938,0.021,71.938,70.875,55.688,56.969,0.0,56.844,72.0,70.0,1000.0,200.0,0.223,516.5,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.739,11.793,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.0,529.5,542.0,303.5,533.0,533.0,522.0,1.074,10.565,6.241,23.232,1.479,0.335,-0.003,-0.0,-0.001,0.0
8292007,1705,1.0,1.0,1.0,1.0,100.0,64.036,40.0,40.0,40.0,1.0,1.0,1493.412,340.849,26.091,11.598,0.0,80.0,55.0,1.4,2078.25,2155.042,1905.28,409.93,54.502,73.65,72.601,80.97,50.941,1.448,2.72,0.406,75.124,60.094,86.918,46.518,0.0,76.118,138.304,94.61,136.338,35.558,51.213,49.908,-10.828,39.594,93.625,71.938,74.25,54.906,55.875,0.0,48.625,72.0,70.0,1000.0,200.0,0.264,320.5,71.563,71.25,-0.052,71.75,71.688,55.031,55.688,0.0,50.281,72.0,70.0,1000.0,200.0,0.305,606.5,77.25,77.688,0.01,71.688,71.0,55.281,56.188,0.0,62.719,72.0,70.0,1000.0,200.0,0.33,627.5,76.5,76.938,0.021,71.938,70.875,55.688,56.969,0.0,57.344,72.0,70.0,1000.0,200.0,0.223,517.5,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.76,11.81,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,529.5,542.5,303.25,533.0,532.5,522.5,1.174,10.631,7.363,23.116,1.493,0.341,-0.002,-0.001,-0.001,0.0
8292007,1706,1.0,1.0,1.0,1.0,100.0,62.732,40.0,40.0,40.0,1.0,1.0,1491.069,338.507,26.07,11.524,0.0,80.0,55.0,1.4,2070.75,2144.92,1891.662,416.133,54.502,73.862,72.812,81.076,50.941,1.455,2.713,0.417,74.922,60.044,86.947,46.489,0.0,76.118,138.451,94.398,136.855,35.485,51.213,49.908,-10.82,39.5,93.688,71.938,74.75,54.906,55.875,0.0,49.125,72.0,70.0,1000.0,200.0,0.259,318.25,71.563,71.125,-0.052,71.75,71.688,55.125,55.688,0.0,51.063,72.0,70.0,1000.0,200.0,0.298,596.5,77.313,77.688,0.01,71.625,71.0,55.281,56.188,0.0,62.5,72.0,70.0,1000.0,200.0,0.331,629.5,76.5,76.938,0.021,71.938,70.875,55.688,56.969,0.0,57.031,72.0,70.0,1000.0,200.0,0.225,519.0,73.813,73.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.779,11.825,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,529.5,542.5,303.25,532.0,533.0,522.0,0.944,10.568,5.972,23.086,1.491,0.339,-0.003,-0.001,-0.001,0.0
8292007,1707,1.0,1.0,1.0,1.0,100.0,62.756,40.0,40.0,40.0,1.0,1.0,1457.101,338.507,26.122,11.509,0.0,80.0,55.0,1.4,2062.75,2139.863,1881.471,416.663,54.287,73.65,72.601,81.182,50.834,1.433,2.717,0.406,74.831,59.944,87.059,46.377,0.0,75.903,135.196,94.716,133.753,35.558,51.317,49.98,-10.82,39.406,93.563,72.0,74.188,54.906,55.875,0.0,48.438,72.0,70.0,1000.0,200.0,0.268,324.0,71.563,71.25,-0.052,71.75,71.563,55.031,55.594,0.0,50.813,72.0,70.0,1000.0,200.0,0.293,590.0,77.25,77.688,0.009,71.688,71.0,55.063,56.094,0.0,62.656,72.0,70.0,1000.0,200.0,0.329,628.5,76.5,76.938,0.013,71.813,70.875,55.688,56.969,0.0,56.063,72.0,70.0,1000.0,200.0,0.224,518.0,73.813,73.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.754,11.801,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,529.5,542.5,303.5,532.0,533.0,522.0,0.931,10.533,5.416,23.054,1.457,0.339,-0.002,-0.001,-0.001,0.0
8292007,1708,1.0,1.0,1.0,1.0,100.0,62.113,40.0,40.0,40.0,1.0,1.0,1473.499,337.335,26.111,11.509,0.0,80.0,55.0,1.4,2063.5,2146.607,1889.962,416.842,54.287,73.65,72.601,81.182,50.834,1.425,2.681,0.41,74.829,59.883,86.975,46.321,0.0,75.903,138.451,95.46,136.486,35.485,51.317,49.908,-10.82,39.375,93.563,71.938,74.188,54.781,55.75,0.0,48.188,72.0,70.0,1000.0,200.0,0.271,325.75,71.563,71.125,-0.052,71.625,71.688,55.031,55.594,0.0,49.844,72.0,70.0,1000.0,200.0,0.301,601.0,77.313,77.688,0.01,71.75,71.0,55.063,56.094,0.0,61.938,72.0,70.0,1000.0,200.0,0.325,621.0,76.5,76.938,0.02,71.813,70.875,55.688,56.844,0.0,55.906,72.0,70.0,1000.0,200.0,0.221,515.0,73.813,73.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.772,11.822,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.0,530.0,542.5,303.5,532.0,533.0,522.0,1.193,10.485,7.364,23.056,1.473,0.337,-0.003,-0.001,-0.001,0.0
8292007,1709,1.0,1.0,1.0,1.0,100.0,60.675,40.0,40.0,40.0,1.0,1.0,1436.018,331.479,26.091,11.45,0.0,80.0,55.0,1.4,2061.25,2141.549,1876.384,414.072,54.287,73.862,72.812,81.182,50.727,1.421,2.663,0.414,74.669,59.746,87.115,46.349,0.0,76.011,138.23,94.929,136.707,35.485,51.317,49.835,-10.82,39.344,93.688,71.938,74.438,54.781,55.75,0.0,47.906,72.0,70.0,1000.0,200.0,0.272,326.25,71.563,71.125,-0.052,71.625,71.688,54.969,55.594,0.0,50.594,72.0,70.0,1000.0,200.0,0.288,584.5,77.313,77.688,0.009,71.688,70.938,55.063,56.094,0.0,61.688,72.0,70.0,1000.0,200.0,0.329,628.0,76.5,76.938,0.018,71.938,70.688,55.563,56.844,0.0,56.094,72.0,70.0,1000.0,200.0,0.222,515.5,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.752,11.79,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,530.0,542.0,303.5,532.0,533.0,522.5,0.918,10.378,5.704,22.822,1.436,0.331,-0.003,-0.0,-0.001,0.0
8292007,1710,1.0,1.0,1.0,1.0,100.0,59.868,40.0,40.0,40.0,1.0,1.0,1428.99,330.307,26.049,11.524,0.0,80.0,55.0,1.4,2061.25,2091.076,1862.839,405.991,54.179,73.968,72.917,81.287,50.727,1.49,2.706,0.414,74.4,59.739,87.031,46.377,0.0,75.796,135.492,94.823,133.901,35.558,51.526,49.762,-10.82,39.188,93.688,71.938,74.188,54.781,55.656,0.0,48.344,72.0,70.0,1000.0,200.0,0.264,321.75,71.563,71.25,-0.052,71.625,71.563,54.969,55.594,0.0,49.094,72.0,70.0,1000.0,200.0,0.283,580.0,77.25,77.688,0.01,71.625,70.938,55.063,56.094,0.0,61.438,72.0,70.0,1000.0,200.0,0.313,608.0,76.5,76.938,0.021,71.938,70.875,55.563,56.844,0.0,55.625,72.0,70.0,1000.0,200.0,0.219,510.25,73.813,73.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.754,11.79,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.0,530.0,542.0,303.5,531.5,533.0,522.0,1.019,10.251,5.954,22.735,1.429,0.33,-0.002,-0.001,-0.001,0.0
8292007,1711,1.0,1.0,1.0,1.0,100.0,59.595,40.0,40.0,40.0,1.0,1.0,1433.675,331.479,26.07,11.464,0.0,80.0,55.0,1.4,2016.0,2129.754,1871.301,412.142,54.071,73.65,72.601,81.287,50.62,1.444,2.674,0.41,74.34,59.397,87.031,46.349,0.0,75.688,135.714,95.566,134.048,35.412,51.422,49.471,-10.828,39.188,93.688,71.938,74.688,54.781,55.75,0.0,49.406,72.0,70.0,1000.0,200.0,0.257,316.25,71.563,71.125,-0.052,71.563,71.313,54.969,55.594,0.0,48.813,72.0,70.0,1000.0,200.0,0.285,583.5,77.313,77.5,0.01,71.875,70.813,55.063,56.031,0.0,61.438,72.0,70.0,1000.0,200.0,0.319,620.5,76.5,77.063,0.019,71.813,70.688,55.563,56.781,0.0,56.344,72.0,70.0,1000.0,200.0,0.218,510.5,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.75,11.795,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,530.0,542.0,303.25,531.5,533.0,522.5,1.082,10.067,6.239,22.387,1.434,0.331,-0.003,-0.0,-0.002,0.0
8292007,1712,1.0,1.0,1.0,1.0,100.0,58.18,40.0,40.0,40.0,1.0,1.0,1413.763,332.65,26.08,11.569,0.0,80.0,55.0,1.4,2034.5,2102.835,1862.839,403.201,54.179,73.862,72.917,81.287,50.727,1.433,2.663,0.421,74.207,59.457,87.199,46.097,0.0,75.688,136.01,95.141,134.344,35.558,51.631,49.398,-10.828,39.0,93.688,71.938,75.438,54.781,55.656,0.0,47.719,72.0,70.0,1000.0,200.0,0.271,326.0,71.563,71.25,-0.052,71.625,71.563,54.969,55.594,0.0,49.219,72.0,70.0,1000.0,200.0,0.276,573.5,77.313,77.688,0.009,71.75,70.625,55.063,56.094,0.0,61.438,72.0,70.0,1000.0,200.0,0.324,624.0,76.688,76.938,0.021,71.813,70.688,55.563,56.781,0.0,55.813,72.0,70.0,1000.0,200.0,0.215,505.25,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.762,11.801,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,530.0,542.0,303.5,533.0,532.5,522.5,1.063,9.962,6.241,22.239,1.414,0.333,-0.002,-0.0,-0.001,0.0
8292007,1713,1.0,1.0,1.0,1.0,100.0,57.18,40.0,40.0,40.0,1.0,1.0,1417.277,345.534,26.039,11.613,0.0,80.0,55.0,1.4,2012.25,2101.155,1886.565,401.853,54.179,73.862,72.812,81.182,50.727,1.436,2.634,0.436,74.045,59.236,87.339,46.097,0.0,75.688,137.046,94.504,135.082,35.412,51.631,49.252,-10.828,39.0,93.625,71.813,74.688,54.781,55.75,0.0,49.063,72.0,70.0,1000.0,200.0,0.258,316.5,71.563,71.125,-0.052,71.75,71.313,54.969,55.594,0.0,49.625,72.0,70.0,1000.0,200.0,0.283,582.0,77.25,77.875,0.01,71.75,70.625,55.063,56.031,0.0,62.188,72.0,70.0,1000.0,200.0,0.316,618.5,76.5,76.938,0.019,71.688,70.688,55.563,56.781,0.0,54.938,72.0,70.0,1000.0,200.0,0.214,504.25,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.767,11.806,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,530.0,542.0,303.5,533.0,533.0,522.0,1.202,9.91,7.343,22.325,1.417,0.346,-0.003,-0.001,-0.001,0.0
8292007,1714,1.0,1.0,1.0,1.0,100.0,57.086,40.0,40.0,40.0,1.0,1.0,1387.994,329.136,26.07,11.673,0.0,80.0,55.0,1.4,2017.75,2086.04,1857.768,402.428,54.502,73.65,72.496,81.076,50.941,1.44,2.659,0.395,73.92,59.204,87.423,46.349,0.0,75.903,139.265,94.716,137.668,35.338,51.84,49.179,-10.828,39.125,93.875,71.938,74.438,54.781,55.75,0.0,49.0,72.0,70.0,1000.0,200.0,0.256,317.25,71.563,71.125,-0.052,71.75,71.125,54.969,55.594,0.0,49.188,72.0,70.0,1000.0,200.0,0.28,576.5,77.313,77.563,0.009,72.063,70.813,55.063,56.094,0.0,61.438,72.0,70.0,1000.0,200.0,0.316,615.0,76.5,77.063,0.019,71.688,70.688,55.563,56.844,0.0,56.031,72.0,70.0,1000.0,200.0,0.208,499.25,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.774,11.814,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,530.0,542.0,303.5,531.5,533.0,522.0,0.935,9.791,5.974,22.442,1.388,0.329,-0.003,-0.0,-0.002,0.0
8292007,1715,1.0,1.0,1.0,1.0,100.0,56.316,40.0,40.0,40.0,1.0,1.0,1358.712,323.28,26.091,11.583,0.0,80.0,55.0,1.4,2017.75,2069.268,1842.585,407.353,54.394,73.862,72.812,81.287,50.941,1.463,2.652,0.425,73.679,59.077,87.479,46.405,0.0,76.011,135.862,94.716,134.344,35.412,52.049,49.106,-10.82,39.125,94.0,72.0,74.75,54.781,55.75,0.0,49.094,72.0,70.0,1000.0,200.0,0.258,320.75,71.5,71.25,-0.052,71.625,71.25,54.969,55.594,0.0,49.125,72.0,70.0,1000.0,200.0,0.271,567.0,77.313,77.688,0.01,71.75,70.688,55.063,56.094,0.0,61.188,72.0,70.0,1000.0,200.0,0.313,609.0,76.5,76.938,0.017,71.813,70.875,55.563,56.781,0.0,55.781,72.0,70.0,1000.0,200.0,0.208,500.0,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.771,11.803,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,530.0,542.0,303.25,532.5,533.0,522.5,0.963,9.534,5.689,22.032,1.359,0.323,-0.002,-0.001,-0.001,0.0
8292007,1716,1.0,1.0,1.0,1.0,100.0,55.784,40.0,40.0,40.0,1.0,1.0,1362.225,320.937,26.132,11.673,0.0,80.0,55.0,1.4,1996.75,2079.328,1845.955,406.72,54.502,73.862,72.812,81.393,51.048,1.406,2.623,0.406,73.757,59.0,87.395,46.237,0.0,75.796,136.38,95.673,134.491,35.338,52.049,48.961,-10.82,39.125,93.938,71.938,74.875,54.781,55.875,0.0,48.094,72.0,70.0,1000.0,200.0,0.27,325.0,71.563,71.125,-0.052,71.625,71.313,54.969,55.594,0.0,47.594,72.0,70.0,1000.0,200.0,0.275,573.5,77.25,77.563,0.01,71.875,70.625,55.063,56.094,0.0,62.094,72.0,70.0,1000.0,200.0,0.311,611.5,76.5,77.063,0.021,71.813,70.875,55.563,56.781,0.0,56.406,72.0,70.0,1000.0,200.0,0.204,494.75,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.779,11.813,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,530.0,542.0,303.5,531.5,533.0,522.5,1.213,9.516,7.09,22.089,1.362,0.321,-0.003,-0.0,-0.002,0.0
8292007,1717,1.0,1.0,1.0,1.0,100.0,55.053,40.0,40.0,40.0,1.0,1.0,1384.48,319.766,26.101,11.643,0.0,80.0,55.0,1.4,1996.75,2091.076,1852.703,395.862,54.287,73.862,72.812,81.287,50.941,1.406,2.627,0.41,73.651,58.913,87.479,46.209,0.0,75.581,138.082,95.46,136.56,35.412,52.362,48.888,-10.82,38.969,93.938,71.75,74.875,54.906,55.75,0.0,49.188,72.0,70.0,1000.0,200.0,0.256,315.75,71.563,71.125,-0.052,71.875,71.125,54.969,55.594,0.0,48.344,72.0,70.0,1000.0,200.0,0.271,572.0,77.313,77.688,0.01,71.75,70.625,55.063,56.031,0.0,62.031,72.0,70.0,1000.0,200.0,0.322,624.0,76.5,76.938,0.018,71.813,70.875,55.563,56.781,0.0,56.219,72.0,70.0,1000.0,200.0,0.204,494.0,73.813,73.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.779,11.808,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,530.0,541.5,303.5,531.5,532.5,522.0,0.932,9.257,5.702,21.794,1.384,0.32,-0.003,-0.001,-0.001,0.0
8292007,1718,1.0,1.0,1.0,1.0,100.0,54.249,40.0,40.0,40.0,1.0,1.0,1366.911,315.081,26.08,11.658,0.0,80.0,55.0,1.4,2007.75,2072.62,1835.85,400.161,54.287,73.756,72.601,81.287,51.048,1.436,2.609,0.406,73.593,58.915,87.479,46.461,0.0,75.581,135.714,94.823,134.196,35.338,52.257,48.888,-10.82,38.969,94.0,71.813,74.25,54.906,55.75,0.0,47.844,72.0,70.0,1000.0,200.0,0.27,325.25,71.5,71.125,-0.052,71.875,71.0,55.031,55.594,0.0,47.906,72.0,70.0,1000.0,200.0,0.278,577.0,77.25,77.688,0.009,71.75,70.625,55.281,56.094,0.0,61.844,72.0,70.0,1000.0,200.0,0.304,602.0,76.625,76.938,0.017,71.813,70.875,55.563,56.844,0.0,55.844,72.0,70.0,1000.0,200.0,0.205,495.75,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.772,11.808,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,529.5,541.5,303.5,531.5,533.0,522.0,0.968,9.337,5.687,21.942,1.367,0.315,-0.003,-0.001,-0.001,0.0
8292007,1719,1.0,1.0,1.0,1.0,100.0,53.675,40.0,40.0,40.0,1.0,1.0,1356.369,333.821,26.049,11.703,0.0,80.0,55.0,1.4,1999.25,2052.519,1857.768,393.808,54.394,73.756,72.707,81.287,51.048,1.44,2.612,0.417,73.482,58.837,87.395,46.63,0.0,75.473,137.786,95.354,135.821,35.265,52.257,48.742,-10.82,39.125,93.938,71.938,74.25,54.906,55.875,0.0,48.875,72.0,70.0,1000.0,200.0,0.259,318.0,71.563,71.25,-0.052,71.75,71.125,55.031,55.594,0.0,48.906,72.0,70.0,1000.0,200.0,0.264,560.5,77.25,77.688,0.009,71.688,70.813,55.063,56.094,0.0,61.375,72.0,70.0,1000.0,200.0,0.308,608.0,76.5,76.938,0.017,71.813,70.875,55.563,56.844,0.0,55.094,72.0,70.0,1000.0,200.0,0.207,498.25,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.768,11.795,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,530.0,541.5,303.5,533.5,533.0,522.5,1.206,9.282,7.348,21.909,1.356,0.334,-0.002,-0.001,-0.001,0.0
