DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,1720,1.0,1.0,1.0,1.0,100.0,53.074,40.0,40.0,40.0,1.0,1.0,1332.943,319.766,26.029,11.658,0.0,80.0,55.0,1.4,1988.25,2062.565,1845.955,398.963,54.394,73.756,72.812,81.287,51.048,1.425,2.587,0.403,73.422,58.767,87.451,46.546,0.0,75.366,138.304,95.141,136.633,35.338,52.362,48.669,-10.82,39.125,93.938,72.0,74.563,54.906,55.75,0.0,49.281,72.0,70.0,1000.0,200.0,0.254,316.75,71.563,71.125,-0.052,71.75,71.125,55.031,55.594,0.0,47.563,72.0,70.0,1000.0,200.0,0.27,568.5,77.25,77.688,0.009,71.75,70.438,55.281,56.094,0.0,61.219,72.0,70.0,1000.0,200.0,0.307,606.0,76.5,76.688,0.019,71.813,70.875,55.563,56.844,0.0,54.938,72.0,70.0,1000.0,200.0,0.205,494.75,73.813,73.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.774,11.8,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,529.5,541.5,303.5,531.0,533.0,522.5,1.008,9.129,6.243,21.587,1.333,0.32,-0.003,-0.001,-0.001,0.0
8292007,1721,1.0,1.0,1.0,1.0,100.0,53.016,40.0,40.0,40.0,1.0,1.0,1354.026,327.965,26.049,11.732,0.0,80.0,55.0,1.4,1985.0,2055.866,1840.9,390.487,54.61,73.756,72.812,81.393,51.155,1.452,2.616,0.425,73.322,58.666,87.592,46.461,0.0,75.581,135.64,94.929,134.122,35.192,52.571,48.597,-10.82,39.125,94.0,72.0,74.563,55.094,55.75,0.0,48.156,72.0,70.0,1000.0,200.0,0.268,322.5,71.563,71.25,-0.052,71.75,71.0,55.031,55.688,0.0,48.25,72.0,70.0,1000.0,200.0,0.255,552.0,77.25,77.688,0.009,71.875,70.438,55.063,56.188,0.0,60.5,72.0,70.0,1000.0,200.0,0.306,602.5,76.5,76.938,0.017,71.813,70.875,55.563,56.844,0.0,54.969,72.0,70.0,1000.0,200.0,0.207,498.0,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.775,11.797,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,530.0,541.5,303.5,530.5,533.0,522.5,0.971,9.049,5.68,21.846,1.354,0.328,-0.002,-0.001,-0.001,0.0
8292007,1722,1.0,1.0,1.0,1.0,100.0,52.491,40.0,40.0,40.0,1.0,1.0,1335.286,315.081,26.06,11.732,0.0,80.0,55.0,1.4,1985.0,2054.192,1825.762,399.376,54.394,73.756,72.812,81.393,51.048,1.41,2.598,0.395,73.25,58.627,87.423,46.433,0.0,75.366,135.566,95.566,133.901,35.192,52.571,48.524,-10.82,39.125,93.813,71.938,74.75,55.094,55.875,0.0,49.281,72.0,70.0,1000.0,200.0,0.255,315.25,71.5,71.125,-0.052,71.75,70.625,55.031,55.688,0.0,47.469,72.0,70.0,1000.0,200.0,0.263,561.0,77.25,77.563,0.009,71.875,70.688,55.281,56.188,0.0,60.563,72.0,70.0,1000.0,200.0,0.304,604.0,76.5,76.938,0.021,71.938,70.875,55.563,56.844,0.0,54.0,72.0,70.0,1000.0,200.0,0.206,496.0,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.809,11.831,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.0,530.0,541.0,303.5,532.5,533.0,522.0,1.085,9.0,6.233,21.727,1.335,0.315,-0.003,-0.0,-0.001,0.0
8292007,1723,1.0,1.0,1.0,1.0,100.0,51.714,40.0,40.0,40.0,1.0,1.0,1311.859,318.594,26.142,11.613,0.0,80.0,55.0,1.4,1979.0,2042.48,1817.371,398.444,54.502,73.543,72.601,81.182,51.155,1.433,2.598,0.403,73.223,58.606,87.451,46.433,0.0,75.366,135.936,95.248,134.27,35.265,52.571,48.451,-10.82,39.125,93.875,71.813,74.563,55.094,55.875,0.0,47.938,72.0,70.0,1000.0,200.0,0.27,323.25,71.5,71.125,-0.052,71.75,70.938,55.125,55.688,0.0,48.188,72.0,70.0,1000.0,200.0,0.261,560.0,77.313,77.563,0.007,71.75,70.438,55.281,56.188,0.0,61.531,72.0,70.0,1000.0,200.0,0.299,601.0,76.5,76.938,0.021,71.938,70.875,55.563,56.844,0.0,54.344,72.0,70.0,1000.0,200.0,0.205,495.0,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.803,11.828,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,530.0,541.5,303.5,532.0,533.0,522.0,1.07,8.848,6.256,21.271,1.312,0.319,-0.003,-0.0,-0.001,0.0
8292007,1724,1.0,1.0,1.0,1.0,100.0,51.258,40.0,40.0,40.0,1.0,1.0,1355.198,316.252,26.091,11.703,0.0,80.0,55.0,1.4,1977.5,2050.845,1824.084,387.722,54.502,73.543,72.601,81.182,51.155,1.436,2.616,0.406,73.158,58.584,87.451,46.546,0.0,75.259,139.117,94.61,137.151,35.192,52.675,48.451,-10.828,39.125,93.625,71.813,74.438,55.094,55.875,0.0,48.844,72.0,70.0,1000.0,200.0,0.255,316.25,71.563,71.25,-0.052,71.75,71.25,55.031,55.688,0.0,46.906,72.0,70.0,1000.0,200.0,0.263,561.5,77.25,77.563,0.009,71.75,70.688,55.281,56.188,0.0,60.594,72.0,70.0,1000.0,200.0,0.307,606.5,76.5,76.938,0.021,71.813,70.875,55.688,56.844,0.0,54.25,72.0,70.0,1000.0,200.0,0.199,487.5,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.803,11.831,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,530.0,541.5,303.5,531.0,533.0,522.0,1.153,8.875,7.361,21.555,1.355,0.316,-0.002,-0.0,-0.001,0.0
8292007,1725,1.0,1.0,1.0,1.0,100.0,50.785,40.0,40.0,40.0,1.0,1.0,1279.063,315.081,26.07,11.703,0.0,80.0,55.0,1.4,1964.75,1994.08,1798.951,378.14,54.502,73.756,72.812,81.393,51.155,1.452,2.587,0.41,72.897,58.489,87.255,46.489,0.0,75.366,136.972,94.823,135.452,35.192,52.675,48.451,-10.82,39.0,93.875,71.813,74.688,55.094,55.875,0.0,48.375,72.0,70.0,1000.0,200.0,0.26,319.5,71.5,71.125,-0.052,71.625,71.25,55.125,55.781,0.0,47.719,72.0,70.0,1000.0,200.0,0.25,543.5,77.313,77.688,0.008,72.063,70.688,55.375,56.188,0.0,60.938,72.0,70.0,1000.0,200.0,0.298,594.0,76.5,76.938,0.019,71.938,70.875,55.688,56.969,0.0,54.219,72.0,70.0,1000.0,200.0,0.198,486.75,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.788,11.826,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.0,529.5,541.0,303.75,532.0,533.0,522.0,0.94,8.875,5.69,21.555,1.279,0.315,-0.003,-0.0,-0.001,0.0
8292007,1726,1.0,1.0,1.0,1.0,100.0,50.786,40.0,40.0,40.0,1.0,1.0,1300.146,316.252,26.091,11.613,0.0,80.0,55.0,1.4,1964.75,2032.45,1814.017,385.187,54.502,73.756,72.812,81.498,51.262,1.398,2.583,0.403,72.892,58.293,87.564,46.433,0.0,75.366,135.418,95.248,133.753,35.192,52.884,48.232,-10.82,39.031,93.875,71.938,74.438,55.094,55.938,0.0,48.875,72.0,70.0,1000.0,200.0,0.254,315.0,71.5,71.125,-0.052,71.75,71.125,55.125,55.688,0.0,46.281,72.0,70.0,1000.0,200.0,0.254,551.5,77.25,77.563,0.007,71.875,70.625,55.281,56.188,0.0,61.156,72.0,70.0,1000.0,200.0,0.312,610.0,76.5,76.938,0.019,71.938,70.875,55.688,56.969,0.0,55.0,72.0,70.0,1000.0,200.0,0.192,479.0,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.8,11.838,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.0,529.5,541.0,303.5,531.5,532.5,522.5,1.081,8.559,6.241,21.036,1.3,0.316,-0.003,-0.0,-0.001,0.0
8292007,1727,1.0,1.0,1.0,1.0,100.0,49.933,40.0,40.0,40.0,1.0,1.0,1311.859,315.081,26.091,11.658,0.0,80.0,55.0,1.4,1957.5,2022.428,1810.666,381.938,54.717,73.756,72.812,81.393,51.369,1.425,2.583,0.403,72.867,58.304,87.423,46.546,0.0,75.581,139.117,95.779,137.372,35.045,52.989,48.232,-10.82,38.938,93.938,71.938,74.25,55.094,55.875,0.0,49.125,72.0,70.0,1000.0,200.0,0.256,315.75,71.5,71.125,-0.052,71.875,71.0,55.125,55.781,0.0,47.344,72.0,70.0,1000.0,200.0,0.255,552.0,77.25,77.563,0.006,72.063,70.625,55.5,56.188,0.0,61.344,72.0,70.0,1000.0,200.0,0.293,591.5,76.5,76.938,0.019,71.938,70.875,55.688,56.969,0.0,53.969,72.0,70.0,1000.0,200.0,0.203,493.5,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.765,11.805,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.5,530.0,541.0,303.25,532.0,532.5,522.0,1.051,8.567,6.533,21.356,1.312,0.315,-0.003,-0.0,-0.001,0.0
8292007,1728,1.0,1.0,1.0,1.0,100.0,49.686,40.0,40.0,40.0,1.0,1.0,1317.716,315.081,26.111,11.688,0.0,80.0,55.0,1.4,1954.5,2039.136,1822.405,386.406,54.61,73.543,72.601,81.287,51.262,1.417,2.533,0.399,72.779,58.245,87.479,46.602,0.0,75.366,137.046,95.141,135.599,35.119,52.989,48.16,-10.82,38.969,93.875,72.0,74.563,55.188,55.938,0.0,49.344,72.0,70.0,1000.0,200.0,0.255,314.75,71.563,71.125,-0.052,71.75,70.75,55.125,55.781,0.0,47.5,72.0,70.0,1000.0,200.0,0.254,550.0,77.313,77.563,0.007,71.875,70.688,55.375,56.438,0.0,61.375,72.0,70.0,1000.0,200.0,0.309,611.0,76.5,76.938,0.02,71.938,70.875,55.688,56.969,0.0,55.313,72.0,70.0,1000.0,200.0,0.194,481.5,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.775,11.823,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,529.5,541.0,303.5,532.5,532.5,522.0,0.902,8.53,5.425,21.174,1.318,0.315,-0.003,-0.0,-0.001,0.0
8292007,1729,1.0,1.0,1.0,1.0,100.0,49.975,40.0,40.0,40.0,1.0,1.0,1315.373,313.909,26.091,11.643,0.0,80.0,55.0,1.4,1964.25,2045.825,1817.371,393.729,54.61,73.543,72.707,81.393,51.369,1.406,2.558,0.403,72.82,58.256,87.704,46.546,0.0,75.259,135.344,95.566,133.827,35.119,53.302,48.16,-10.82,39.094,94.0,72.0,74.875,55.188,55.938,0.0,48.375,72.0,70.0,1000.0,200.0,0.267,322.75,71.563,71.125,-0.052,71.875,71.0,55.219,55.781,0.0,47.594,72.0,70.0,1000.0,200.0,0.253,549.5,77.25,77.563,0.006,72.063,70.938,55.5,56.438,0.0,60.656,72.0,70.0,1000.0,200.0,0.306,605.0,76.5,76.938,0.017,71.813,70.875,55.75,57.188,0.0,54.281,72.0,70.0,1000.0,200.0,0.201,487.75,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.775,11.818,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.0,530.0,541.0,303.5,531.5,533.0,522.0,0.995,8.35,5.686,21.092,1.315,0.314,-0.003,-0.0,-0.001,0.0
8292007,1730,1.0,1.0,1.0,1.0,100.0,49.264,40.0,40.0,40.0,1.0,1.0,1295.461,326.794,26.101,11.658,0.0,80.0,55.0,1.4,1960.0,2020.759,1824.084,381.186,54.717,73.756,72.917,81.393,51.583,1.433,2.58,0.417,72.71,58.21,87.451,46.461,0.0,75.581,135.936,95.673,134.344,35.119,53.302,48.087,-10.828,39.0,93.813,71.938,74.688,55.281,56.125,0.0,48.406,72.0,70.0,1000.0,200.0,0.261,318.5,71.563,71.125,-0.052,71.875,71.0,55.219,55.906,0.0,46.125,72.0,70.0,1000.0,200.0,0.255,553.0,77.25,77.563,0.007,71.875,70.688,55.5,56.438,0.0,61.813,72.0,70.0,1000.0,200.0,0.296,595.0,76.5,76.938,0.021,72.0,70.875,55.75,56.969,0.0,55.063,72.0,70.0,1000.0,200.0,0.195,482.75,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.784,11.828,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,529.5,541.0,303.5,532.5,532.5,522.0,1.032,8.314,5.969,21.001,1.295,0.327,-0.003,-0.0,-0.001,0.0
8292007,1731,1.0,1.0,1.0,1.0,100.0,48.738,40.0,40.0,40.0,1.0,1.0,1329.429,325.622,26.07,11.643,0.0,80.0,55.0,1.4,1960.0,2032.45,1834.168,383.432,54.61,73.862,72.812,81.393,51.369,1.425,2.558,0.414,72.681,58.176,87.564,46.602,0.0,75.259,135.714,95.141,133.974,35.045,53.198,48.014,-10.82,38.875,93.688,72.125,74.563,55.281,56.125,0.0,48.938,72.0,70.0,1000.0,200.0,0.255,315.5,71.563,71.125,-0.052,71.875,71.0,55.219,55.906,0.0,46.563,72.0,70.0,1000.0,200.0,0.254,551.5,77.313,77.563,0.007,71.75,70.813,55.5,56.438,0.0,60.531,72.0,70.0,1000.0,200.0,0.294,594.0,76.5,76.938,0.018,71.938,70.875,55.75,57.188,0.0,54.188,72.0,70.0,1000.0,200.0,0.204,494.5,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.782,11.82,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,530.0,541.0,303.5,531.5,533.0,522.0,1.118,8.318,6.516,20.976,1.329,0.326,-0.003,-0.0,-0.001,0.0
8292007,1732,1.0,1.0,1.0,1.0,100.0,48.664,40.0,40.0,40.0,1.0,1.0,1306.003,317.423,26.091,11.658,0.0,80.0,55.0,1.4,1952.5,2017.421,1803.969,379.334,54.717,73.543,72.601,81.287,51.369,1.425,2.544,0.399,72.579,58.149,87.423,46.686,0.0,75.366,139.635,94.929,137.889,35.045,53.302,48.014,-10.82,38.875,93.625,71.938,74.563,55.281,56.125,0.0,49.219,72.0,70.0,1000.0,200.0,0.255,316.25,71.5,71.125,-0.052,71.875,70.75,55.219,55.906,0.0,46.031,72.0,70.0,1000.0,200.0,0.254,552.0,77.313,77.563,0.008,71.75,70.438,55.5,56.531,0.0,61.219,72.0,70.0,1000.0,200.0,0.29,590.0,76.5,76.938,0.019,72.0,70.875,55.75,57.188,0.0,55.406,72.0,70.0,1000.0,200.0,0.196,483.75,73.813,73.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.793,11.822,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,530.0,540.5,303.5,532.0,532.5,522.5,1.019,8.281,6.536,21.003,1.306,0.317,-0.003,-0.0,-0.001,0.0
8292007,1733,1.0,1.0,1.0,1.0,100.0,48.335,40.0,40.0,40.0,1.0,1.0,1320.059,312.738,26.07,11.703,0.0,80.0,55.0,1.4,1951.75,2039.136,1807.316,386.365,54.932,73.65,72.707,81.393,51.476,1.383,2.54,0.392,72.632,58.103,87.816,46.574,0.0,75.473,136.824,94.929,135.304,35.045,53.407,47.941,-10.82,39.25,93.813,72.0,74.563,55.281,56.125,0.0,48.281,72.0,70.0,1000.0,200.0,0.267,322.25,71.5,71.125,-0.052,72.125,71.125,55.219,55.906,0.0,48.0,72.0,70.0,1000.0,200.0,0.25,546.5,77.25,77.563,0.007,71.875,70.688,55.5,56.531,0.0,61.125,72.0,70.0,1000.0,200.0,0.297,597.0,76.5,76.938,0.021,72.0,70.875,55.844,57.188,0.0,54.0,72.0,70.0,1000.0,200.0,0.204,493.75,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.79,11.822,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.0,530.0,541.0,303.5,531.0,532.5,522.0,0.946,8.219,5.69,20.965,1.32,0.313,-0.003,-0.0,-0.001,0.0
8292007,1734,1.0,1.0,1.0,1.0,100.0,48.428,40.0,40.0,40.0,1.0,1.0,1328.258,313.909,26.111,11.658,0.0,80.0,55.0,1.4,1955.25,2059.216,1819.048,385.262,54.825,73.862,73.022,81.498,51.583,1.356,2.555,0.392,72.687,58.114,87.788,46.658,0.0,75.473,135.344,95.566,133.679,35.119,53.616,48.087,-10.82,39.25,93.938,71.938,74.563,55.281,56.125,0.0,48.469,72.0,70.0,1000.0,200.0,0.262,319.25,71.5,71.125,-0.052,72.25,71.563,55.344,56.094,0.0,48.031,72.0,70.0,1000.0,200.0,0.264,564.5,77.25,77.563,0.006,72.188,70.813,55.625,56.531,0.0,61.938,72.0,70.0,1000.0,200.0,0.309,609.5,76.5,76.938,0.015,71.938,70.938,55.844,57.188,0.0,55.313,72.0,70.0,1000.0,200.0,0.191,477.5,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.785,11.814,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.5,530.0,541.0,303.25,531.0,532.5,522.0,1.093,8.173,6.246,21.001,1.328,0.314,-0.003,-0.0,-0.001,0.0
8292007,1735,1.0,1.0,1.0,1.0,100.0,48.59,40.0,40.0,40.0,1.0,1.0,1327.086,316.252,26.06,11.688,0.0,80.0,55.0,1.4,1955.25,2065.916,1822.405,394.186,54.932,73.65,72.812,81.498,51.69,1.398,2.583,0.392,72.72,58.18,87.788,46.602,0.0,75.581,139.487,95.779,137.594,34.972,53.511,48.014,-10.828,39.344,93.875,72.0,74.75,55.406,56.25,0.0,48.094,72.0,70.0,1000.0,200.0,0.265,321.25,71.5,71.125,-0.052,72.625,71.688,55.344,56.094,0.0,48.719,72.0,70.0,1000.0,200.0,0.276,578.0,77.25,77.563,0.006,72.063,70.938,55.656,56.594,0.0,61.844,72.0,70.0,1000.0,200.0,0.295,593.5,76.5,76.938,0.019,72.0,70.875,55.844,57.281,0.0,54.188,72.0,70.0,1000.0,200.0,0.198,485.75,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.793,11.823,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.5,529.5,541.0,303.5,532.0,532.5,522.0,1.129,8.222,7.078,21.176,1.327,0.316,-0.003,-0.0,-0.001,0.0
8292007,1736,1.0,1.0,1.0,1.0,100.0,49.056,40.0,40.0,40.0,1.0,1.0,1327.086,308.053,26.091,11.643,0.0,80.0,55.0,1.4,1981.75,2047.498,1820.726,394.137,55.148,73.968,73.022,81.393,51.798,1.368,2.565,0.395,72.772,58.178,87.564,46.602,0.0,75.903,136.898,95.035,135.378,34.899,53.616,48.014,-10.828,39.219,93.75,71.938,74.688,55.5,56.25,0.0,48.063,72.0,70.0,1000.0,200.0,0.263,320.5,71.5,70.938,-0.052,72.625,71.875,55.531,56.094,0.0,49.188,72.0,70.0,1000.0,200.0,0.281,582.0,77.25,77.563,0.006,71.875,70.813,55.656,56.594,0.0,62.031,72.0,70.0,1000.0,200.0,0.294,591.0,76.5,76.938,0.017,71.938,70.938,56.063,57.281,0.0,54.094,72.0,70.0,1000.0,200.0,0.196,484.75,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.796,11.819,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.5,529.5,540.5,303.5,530.5,532.0,522.5,0.947,8.158,5.695,21.213,1.327,0.308,-0.004,-0.0,-0.001,0.0
8292007,1737,1.0,1.0,1.0,1.0,100.0,49.168,40.0,40.0,40.0,1.0,1.0,1350.512,316.252,26.019,11.613,0.0,80.0,55.0,1.4,1980.0,2077.651,1835.85,397.852,55.148,73.756,72.812,81.498,51.798,1.353,2.555,0.388,72.921,58.229,87.648,46.686,0.0,76.011,135.418,95.566,133.679,34.972,53.72,48.087,-10.828,39.281,93.688,72.0,74.188,55.688,56.344,0.0,48.906,72.0,70.0,1000.0,200.0,0.251,312.75,71.5,71.125,-0.052,72.625,72.188,55.531,56.094,0.0,50.531,72.0,70.0,1000.0,200.0,0.293,593.0,77.25,77.563,0.006,72.063,70.688,55.656,56.594,0.0,61.969,72.0,70.0,1000.0,200.0,0.304,603.5,76.5,76.938,0.021,72.0,70.938,56.063,57.281,0.0,54.094,72.0,70.0,1000.0,200.0,0.195,484.0,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.788,11.819,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.5,529.5,540.5,303.5,531.0,532.0,522.0,1.135,8.124,6.5,21.158,1.351,0.316,-0.003,-0.0,-0.001,0.0
8292007,1738,1.0,1.0,1.0,1.0,100.0,49.098,40.0,40.0,40.0,1.0,1.0,1363.397,309.224,26.08,11.703,0.0,80.0,55.0,1.4,1990.5,2075.974,1847.641,395.984,55.04,73.862,72.917,81.498,51.798,1.368,2.58,0.384,72.968,58.359,87.564,46.742,0.0,76.011,136.084,95.779,134.418,34.972,53.616,48.087,-10.82,39.313,93.5,72.0,75.125,55.5,56.344,0.0,48.531,72.0,70.0,1000.0,200.0,0.26,319.25,71.5,71.125,-0.052,72.688,72.375,55.531,56.188,0.0,52.188,72.0,70.0,1000.0,200.0,0.292,590.5,77.25,77.563,0.007,72.063,70.813,55.656,56.719,0.0,62.031,72.0,70.0,1000.0,200.0,0.305,604.0,76.5,76.688,0.019,72.0,70.938,56.063,57.344,0.0,54.469,72.0,70.0,1000.0,200.0,0.196,484.25,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.79,11.819,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.5,529.5,540.5,303.5,531.0,532.0,522.0,1.078,8.232,6.241,21.322,1.363,0.309,-0.003,-0.0,-0.001,0.0
8292007,1739,1.0,1.0,1.0,1.0,100.0,49.947,40.0,40.0,40.0,1.0,1.0,1382.138,324.451,26.091,11.658,0.0,80.0,55.0,1.4,1990.5,2104.516,1856.079,406.495,55.363,74.074,73.127,81.498,52.012,1.349,2.598,0.406,73.18,58.429,87.62,46.77,0.0,76.333,135.492,95.035,133.974,34.899,53.616,48.087,-10.82,39.313,93.5,72.0,74.875,55.688,56.344,0.0,49.188,72.0,70.0,1000.0,200.0,0.258,317.75,71.5,70.938,-0.052,72.625,72.375,55.625,56.188,0.0,52.344,72.0,70.0,1000.0,200.0,0.306,606.0,77.25,77.563,0.006,72.063,70.688,55.875,56.719,0.0,61.594,72.0,70.0,1000.0,200.0,0.311,610.5,76.5,76.938,0.021,71.938,70.938,56.063,57.344,0.0,54.344,72.0,70.0,1000.0,200.0,0.193,482.25,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.796,11.826,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.0,529.5,540.5,303.25,531.5,532.0,522.5,0.979,8.214,5.69,21.359,1.382,0.324,-0.004,-0.0,-0.001,0.0
8292007,1740,1.0,1.0,1.0,1.0,100.0,50.193,40.0,40.0,40.0,1.0,1.0,1357.54,318.594,26.132,11.688,0.0,80.0,55.0,1.4,2018.0,2091.076,1851.015,410.061,55.363,73.862,73.022,81.393,52.012,1.36,2.612,0.395,73.317,58.608,87.676,46.686,0.0,76.44,138.525,94.823,136.412,34.972,53.616,48.087,-10.82,39.406,93.688,72.0,74.875,55.813,56.438,0.0,48.656,72.0,70.0,1000.0,200.0,0.26,319.5,71.5,71.125,-0.052,72.688,72.5,55.625,56.313,0.0,53.125,72.0,70.0,1000.0,200.0,0.311,610.5,77.25,77.563,0.006,71.875,71.0,55.875,56.813,0.0,61.438,72.0,70.0,1000.0,200.0,0.303,600.5,76.5,76.938,0.018,72.0,70.938,56.125,57.344,0.0,54.406,72.0,70.0,1000.0,200.0,0.196,485.75,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.8,11.826,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.0,529.5,540.5,303.25,531.0,532.0,522.5,1.263,8.222,7.925,21.295,1.358,0.319,-0.003,-0.0,-0.001,0.0
8292007,1741,1.0,1.0,1.0,1.0,100.0,50.548,40.0,40.0,40.0,1.0,1.0,1409.078,327.965,26.091,11.673,0.0,80.0,55.0,1.4,2017.5,2134.807,1872.994,412.626,55.363,73.862,72.917,81.393,52.012,1.345,2.591,0.395,73.559,58.65,87.479,46.742,0.0,76.44,138.008,94.823,136.486,34.899,53.616,48.087,-10.828,39.094,93.5,72.0,74.563,55.813,56.438,0.0,48.781,72.0,70.0,1000.0,200.0,0.26,318.25,71.5,71.125,-0.052,72.875,72.813,55.625,56.313,0.0,53.219,72.0,70.0,1000.0,200.0,0.321,622.0,77.25,77.563,0.006,72.188,70.938,56.094,56.813,0.0,62.094,72.0,70.0,1000.0,200.0,0.312,612.5,76.5,76.938,0.018,72.0,70.938,56.219,57.344,0.0,55.688,72.0,70.0,1000.0,200.0,0.194,481.5,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.801,11.83,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.0,529.5,540.5,303.5,530.0,532.5,522.0,0.92,8.225,5.7,21.386,1.409,0.328,-0.003,-0.0,-0.001,0.0
8292007,1742,1.0,1.0,1.0,1.0,100.0,50.84,40.0,40.0,40.0,1.0,1.0,1430.161,323.28,26.049,11.703,0.0,80.0,55.0,1.4,2044.0,2133.122,1871.301,415.109,55.471,73.862,72.917,81.498,52.119,1.356,2.634,0.395,73.75,58.958,87.648,46.91,0.0,76.333,135.344,95.141,133.901,34.972,53.825,48.232,-10.82,39.344,93.438,72.0,74.438,55.813,56.438,0.0,48.969,72.0,70.0,1000.0,200.0,0.258,317.25,71.5,71.125,-0.052,72.875,72.813,55.75,56.313,0.0,54.563,72.0,70.0,1000.0,200.0,0.329,628.5,77.313,77.563,0.009,72.063,71.438,55.969,56.813,0.0,63.031,72.0,70.0,1000.0,200.0,0.31,609.5,76.5,76.938,0.018,72.063,71.063,56.125,57.438,0.0,54.625,72.0,70.0,1000.0,200.0,0.202,492.25,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.805,11.833,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,524.0,529.5,540.5,303.5,530.0,532.0,522.0,0.935,8.231,5.4,21.558,1.43,0.323,-0.003,-0.0,-0.001,0.0
8292007,1743,1.0,1.0,1.0,1.0,100.0,51.276,40.0,40.0,40.0,1.0,1.0,1407.906,329.136,26.08,11.688,0.0,80.0,55.0,1.4,2044.0,2131.438,1879.775,403.566,55.578,73.862,73.022,81.498,52.226,1.364,2.623,0.403,73.837,59.023,87.255,46.938,0.0,76.44,137.786,95.779,135.969,34.972,53.825,48.305,-10.82,39.313,93.438,72.0,74.75,55.813,56.563,0.0,48.594,72.0,70.0,1000.0,200.0,0.261,320.25,71.5,70.938,-0.052,72.688,72.563,55.75,56.313,0.0,54.656,72.0,70.0,1000.0,200.0,0.333,632.5,77.25,77.563,0.009,72.063,71.0,55.969,57.0,0.0,62.094,72.0,70.0,1000.0,200.0,0.313,612.0,76.5,76.938,0.019,72.0,71.063,56.219,57.438,0.0,55.5,72.0,70.0,1000.0,200.0,0.194,481.75,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.803,11.843,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,524.0,529.5,540.5,303.5,531.5,532.5,522.0,1.128,8.266,6.803,21.649,1.408,0.329,-0.004,-0.0,-0.001,0.0
8292007,1744,1.0,1.0,1.0,1.0,100.0,51.811,40.0,40.0,40.0,1.0,1.0,1444.217,325.622,26.091,11.703,0.0,80.0,55.0,1.4,2046.25,2160.105,1869.607,423.986,55.255,73.968,73.127,81.498,52.119,1.353,2.612,0.399,74.041,59.123,87.339,46.77,0.0,76.011,137.786,95.248,136.264,35.119,53.72,48.232,-10.82,39.5,93.438,72.0,74.875,55.906,56.563,0.0,48.719,72.0,70.0,1000.0,200.0,0.26,318.5,71.5,71.125,-0.052,72.688,72.563,55.844,56.406,0.0,54.5,72.0,70.0,1000.0,200.0,0.345,645.0,77.25,77.563,0.01,71.875,70.688,56.094,57.0,0.0,62.313,72.0,70.0,1000.0,200.0,0.312,610.5,76.5,76.938,0.017,72.063,71.063,56.219,57.563,0.0,54.719,72.0,70.0,1000.0,200.0,0.2,490.25,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.796,11.826,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.0,529.0,540.5,303.5,530.0,532.0,522.0,0.934,8.25,5.701,21.318,1.444,0.326,-0.003,-0.0,-0.001,0.0
8292007,1745,1.0,1.0,1.0,1.0,100.0,52.29,40.0,40.0,40.0,1.0,1.0,1473.499,337.335,26.06,11.673,0.0,80.0,55.0,1.4,2067.0,2173.617,1896.765,429.816,55.363,73.968,73.022,81.393,52.226,1.345,2.67,0.392,74.233,59.27,87.479,46.938,0.0,76.011,135.27,95.035,133.679,35.045,53.825,48.305,-10.82,39.594,93.438,72.0,74.875,55.906,56.563,0.0,48.938,72.0,70.0,1000.0,200.0,0.258,317.25,71.5,70.938,-0.052,72.938,72.375,55.844,56.5,0.0,55.156,72.0,70.0,1000.0,200.0,0.357,657.5,77.25,77.563,0.01,72.188,71.188,56.094,57.0,0.0,62.25,72.0,70.0,1000.0,200.0,0.313,611.5,76.5,76.938,0.021,72.063,71.063,56.344,57.563,0.0,55.781,72.0,70.0,1000.0,200.0,0.197,487.0,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.795,11.828,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.0,529.0,540.5,303.5,531.5,532.0,522.0,1.03,8.242,5.957,21.502,1.473,0.337,-0.004,-0.0,-0.001,0.0
8292007,1746,1.0,1.0,1.0,1.0,100.0,53.567,40.0,40.0,40.0,1.0,1.0,1465.3,338.507,26.07,11.658,0.0,80.0,55.0,1.4,2077.0,2180.378,1898.467,423.259,55.578,73.968,73.022,81.393,52.333,1.345,2.637,0.41,74.392,59.419,87.283,46.882,0.0,75.903,138.008,95.566,136.043,35.045,53.929,48.305,-10.82,39.625,93.438,71.938,74.875,56.0,56.75,0.0,48.938,72.0,70.0,1000.0,200.0,0.259,317.75,71.5,71.125,-0.052,72.938,72.5,55.844,56.406,0.0,56.344,72.0,70.0,1000.0,200.0,0.361,659.5,77.25,77.563,0.01,72.188,71.0,56.188,57.0,0.0,62.375,72.0,70.0,1000.0,200.0,0.312,611.5,76.5,76.938,0.021,72.063,71.063,56.344,57.563,0.0,54.906,72.0,70.0,1000.0,200.0,0.204,494.0,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.798,11.831,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.5,529.0,540.5,303.5,531.5,532.0,522.5,1.207,8.186,7.354,21.474,1.465,0.339,-0.003,-0.0,-0.001,0.0
8292007,1747,1.0,1.0,1.0,1.0,100.0,54.081,40.0,40.0,40.0,1.0,1.0,1459.444,336.164,26.122,11.673,0.0,80.0,55.0,1.4,2087.25,2166.859,1889.962,418.238,55.794,73.968,73.022,81.182,52.333,1.36,2.655,0.403,74.519,59.593,87.171,47.162,0.0,76.118,137.86,95.035,136.338,35.045,53.825,48.305,-10.82,39.625,93.5,72.125,74.563,56.0,56.75,0.0,48.563,72.0,70.0,1000.0,200.0,0.259,318.75,71.5,71.125,-0.052,72.875,72.813,55.938,56.406,0.0,56.875,72.0,70.0,1000.0,200.0,0.37,665.5,77.25,77.563,0.01,72.063,70.938,56.188,57.125,0.0,63.469,72.0,70.0,1000.0,200.0,0.312,612.0,76.5,76.938,0.021,72.063,71.063,56.344,57.75,0.0,55.844,72.0,70.0,1000.0,200.0,0.197,488.0,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.801,11.835,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,524.0,529.5,540.5,303.5,532.0,532.0,522.5,0.928,8.242,5.707,21.502,1.459,0.336,-0.003,-0.0,-0.001,0.0
8292007,1748,1.0,1.0,1.0,1.0,100.0,54.793,40.0,40.0,40.0,1.0,1.0,1484.041,344.363,26.08,11.688,0.0,80.0,55.0,1.4,2098.75,2193.911,1906.985,437.924,55.794,73.968,72.917,81.287,52.44,1.345,2.67,0.399,74.775,59.784,87.311,47.162,0.0,76.225,135.27,94.823,133.753,35.045,53.929,48.305,-10.82,39.719,93.438,72.0,74.875,56.125,56.906,0.0,48.969,72.0,70.0,1000.0,200.0,0.257,317.5,71.375,70.938,-0.052,72.875,72.938,55.938,56.5,0.0,57.313,72.0,70.0,1000.0,200.0,0.378,674.5,77.25,77.563,0.009,72.188,71.0,56.188,57.125,0.0,63.156,72.0,70.0,1000.0,200.0,0.319,616.5,76.5,76.938,0.021,72.063,71.063,56.438,57.75,0.0,54.875,72.0,70.0,1000.0,200.0,0.205,496.25,73.938,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.787,11.82,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.0,529.0,541.0,303.5,531.0,532.0,522.5,0.978,8.207,5.684,21.53,1.484,0.344,-0.003,-0.0,-0.001,0.0
8292007,1749,1.0,1.0,1.0,1.0,100.0,55.821,40.0,40.0,40.0,1.0,1.0,1496.925,338.507,26.101,11.658,0.0,80.0,55.0,1.4,2098.75,2221.018,1915.517,440.97,55.686,74.074,73.337,81.393,52.44,1.379,2.688,0.403,75.019,59.889,87.143,47.022,0.0,75.903,138.082,95.354,136.043,35.045,54.033,48.378,-10.82,39.75,93.375,72.0,75.813,56.344,56.906,0.0,49.0,72.0,70.0,1000.0,200.0,0.258,317.75,71.5,70.938,-0.052,72.938,72.563,56.125,56.688,0.0,58.0,72.0,70.0,1000.0,200.0,0.386,679.5,77.25,77.563,0.009,72.063,71.0,56.281,57.125,0.0,62.719,72.0,70.0,1000.0,200.0,0.326,622.5,76.5,76.938,0.018,72.063,71.063,56.438,57.75,0.0,55.25,72.0,70.0,1000.0,200.0,0.203,494.0,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.804,11.831,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,524.0,529.0,540.5,303.5,531.5,532.5,522.0,1.246,8.186,7.639,21.593,1.497,0.339,-0.004,-0.0,-0.001,0.0
8292007,1750,1.0,1.0,1.0,1.0,100.0,56.607,40.0,40.0,40.0,1.0,1.0,1513.324,338.507,26.101,11.673,0.0,80.0,55.0,1.4,2112.0,2221.018,1924.062,441.413,55.794,73.968,73.022,81.182,52.44,1.326,2.684,0.406,75.245,60.083,87.143,47.106,0.0,76.118,138.599,94.929,137.077,35.119,54.033,48.451,-10.82,40.063,93.375,72.0,74.563,56.344,56.906,0.0,49.625,72.0,70.0,1000.0,200.0,0.257,317.0,71.5,70.938,-0.052,72.938,72.375,56.125,56.688,0.0,58.844,72.0,70.0,1000.0,200.0,0.396,691.0,77.25,77.563,0.008,72.188,71.0,56.5,57.219,0.0,62.719,72.0,70.0,1000.0,200.0,0.326,626.0,76.5,76.938,0.018,72.063,71.125,56.656,57.875,0.0,55.594,72.0,70.0,1000.0,200.0,0.203,492.75,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.795,11.819,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.5,529.0,540.5,303.25,531.5,532.5,522.5,0.91,8.228,5.702,21.618,1.513,0.339,-0.004,-0.0,-0.001,0.0
8292007,1751,1.0,1.0,1.0,1.0,100.0,58.323,40.0,40.0,40.0,1.0,1.0,1527.379,345.534,26.07,11.598,0.0,80.0,55.0,1.4,2133.25,2229.5,1929.196,437.952,56.009,73.968,73.022,81.287,52.547,1.36,2.717,0.399,75.362,60.276,86.722,47.414,0.0,76.333,135.344,94.716,133.827,35.045,53.72,48.742,-10.82,39.875,93.125,72.0,74.688,56.125,56.969,0.0,49.313,72.0,70.0,1000.0,200.0,0.26,318.0,71.5,71.125,-0.052,73.0,72.813,56.125,56.5,0.0,59.75,72.0,70.0,1000.0,200.0,0.403,694.5,77.25,77.563,0.006,72.063,71.0,56.281,57.344,0.0,62.531,72.0,70.0,1000.0,200.0,0.323,622.0,76.5,76.688,0.021,72.063,71.063,56.656,57.875,0.0,56.844,72.0,70.0,1000.0,200.0,0.206,498.5,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.803,11.82,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.5,529.0,540.5,303.5,531.5,532.5,522.0,0.973,8.506,5.682,22.068,1.527,0.346,-0.003,-0.0,-0.001,0.0
8292007,1752,1.0,1.0,1.0,1.0,100.0,58.975,40.0,40.0,40.0,1.0,1.0,1559.004,368.96,26.08,11.673,0.0,80.0,55.0,1.4,2147.5,2254.976,1961.832,439.698,55.901,73.862,73.127,81.182,52.547,1.353,2.746,0.439,75.646,60.507,86.947,47.218,0.0,76.44,137.194,95.46,135.156,35.045,53.511,48.815,-10.82,40.281,93.0,72.125,74.875,56.125,56.906,0.0,49.406,72.0,70.0,1000.0,200.0,0.259,318.0,71.5,70.938,-0.052,73.0,73.0,56.125,56.688,0.0,59.438,72.0,70.0,1000.0,200.0,0.426,716.5,77.25,77.563,0.007,72.313,71.188,56.5,57.344,0.0,63.375,72.0,70.0,1000.0,200.0,0.325,623.0,76.5,76.938,0.017,72.063,71.125,56.656,57.938,0.0,56.188,72.0,70.0,1000.0,200.0,0.205,493.5,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.807,11.825,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.5,529.0,541.0,303.5,533.5,532.5,522.0,1.274,8.704,7.632,22.329,1.559,0.369,-0.004,-0.0,-0.001,0.0
8292007,1753,1.0,1.0,1.0,1.0,100.0,59.516,40.0,40.0,40.0,1.0,1.0,1566.032,347.877,26.08,11.628,0.0,80.0,55.0,1.4,2147.5,2256.677,1967.004,441.358,55.901,73.968,72.917,81.182,52.44,1.364,2.738,0.41,75.792,60.636,86.722,47.274,0.0,76.333,139.265,94.929,137.594,35.192,53.302,48.961,-10.82,40.188,92.938,72.125,74.75,56.125,56.969,0.0,49.906,72.0,70.0,1000.0,200.0,0.259,317.75,71.375,71.125,-0.052,73.25,72.813,56.125,56.5,0.0,60.25,72.0,70.0,1000.0,200.0,0.434,722.5,77.25,77.563,0.006,71.875,70.813,56.5,57.219,0.0,62.781,72.0,70.0,1000.0,200.0,0.314,613.5,76.5,76.938,0.019,72.063,71.125,56.656,57.938,0.0,55.094,72.0,70.0,1000.0,200.0,0.211,503.25,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.784,11.813,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.5,529.5,541.0,303.5,532.5,532.5,522.0,0.983,8.841,6.253,22.24,1.566,0.348,-0.002,-0.0,-0.001,0.0
8292007,1754,1.0,1.0,1.0,1.0,100.0,60.653,40.0,40.0,40.0,1.0,1.0,1587.116,352.562,26.06,11.658,0.0,80.0,55.0,1.4,2160.25,2251.577,1942.912,448.423,55.901,73.968,73.022,81.287,52.44,1.372,2.778,0.41,75.972,60.771,86.61,47.358,0.0,76.225,135.788,94.504,134.27,35.119,53.198,49.106,-10.82,39.938,92.938,72.125,74.875,56.344,56.969,0.0,50.094,72.0,70.0,1000.0,200.0,0.26,319.0,71.5,70.938,-0.052,73.0,72.5,55.938,56.5,0.0,60.813,72.0,70.0,1000.0,200.0,0.445,730.0,77.25,77.563,0.006,72.188,71.313,56.281,57.344,0.0,63.438,72.0,70.0,1000.0,200.0,0.319,617.5,76.5,76.938,0.018,72.063,71.125,56.656,57.875,0.0,56.438,72.0,70.0,1000.0,200.0,0.203,492.25,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.798,11.819,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.5,529.5,540.5,303.5,533.0,532.5,522.5,0.958,9.019,5.682,22.651,1.587,0.353,-0.004,-0.0,-0.001,0.0
8292007,1755,1.0,1.0,1.0,1.0,100.0,60.971,40.0,40.0,40.0,1.0,1.0,1578.917,353.734,26.07,11.777,0.0,80.0,55.0,1.4,2174.75,2277.094,1958.386,454.736,55.578,73.968,72.917,81.182,52.226,1.368,2.753,0.414,76.156,60.924,86.554,47.358,0.0,76.118,135.344,95.354,133.753,35.192,53.093,49.179,-10.828,40.031,92.875,72.125,75.125,56.125,56.969,0.0,49.344,72.0,70.0,1000.0,200.0,0.27,325.5,71.563,70.938,-0.052,73.25,72.5,56.125,56.5,0.0,61.313,72.0,70.0,1000.0,200.0,0.456,740.5,77.25,77.375,0.009,72.063,71.313,56.281,57.344,0.0,62.781,72.0,70.0,1000.0,200.0,0.314,612.0,76.5,76.688,0.019,72.313,71.063,56.656,57.938,0.0,55.063,72.0,70.0,1000.0,200.0,0.212,504.0,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.775,11.79,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,529.5,541.0,303.5,532.0,532.5,522.5,1.037,9.202,5.959,22.882,1.579,0.354,-0.005,-0.0,-0.001,0.0
8292007,1756,1.0,1.0,1.0,1.0,100.0,61.434,40.0,40.0,40.0,1.0,1.0,1633.968,359.59,26.06,11.658,0.0,80.0,55.0,1.4,2174.75,2312.894,1989.478,464.324,55.794,73.862,72.917,81.076,52.226,1.337,2.796,0.41,76.461,61.031,86.47,47.302,0.0,76.225,136.084,94.929,134.491,35.192,52.884,49.106,-10.82,40.0,92.688,72.313,75.063,56.125,56.906,0.0,49.313,72.0,70.0,1000.0,200.0,0.265,321.25,71.5,71.125,-0.052,73.0,72.375,55.938,56.406,0.0,63.281,72.0,70.0,1000.0,200.0,0.468,751.0,77.25,77.563,0.009,72.188,71.0,56.281,57.219,0.0,62.844,72.0,70.0,1000.0,200.0,0.332,631.0,76.5,76.688,0.013,72.063,71.125,56.656,57.875,0.0,55.375,72.0,70.0,1000.0,200.0,0.21,501.75,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.788,11.816,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,529.5,541.0,303.5,532.5,532.5,522.5,1.009,9.169,5.963,22.532,1.634,0.36,-0.003,-0.0,-0.0,0.0
8292007,1757,1.0,1.0,1.0,1.0,100.0,62.482,40.0,40.0,40.0,1.0,1.0,1628.111,363.104,26.07,11.673,0.0,80.0,55.0,1.4,2204.5,2304.362,1994.678,458.65,55.686,74.074,73.022,81.076,52.226,1.353,2.832,0.41,76.649,61.293,86.273,47.274,0.0,76.118,136.528,94.292,134.565,35.119,52.675,49.252,-10.82,39.813,92.563,72.0,74.563,56.0,56.906,0.0,49.688,72.0,70.0,1000.0,200.0,0.26,318.75,71.375,70.938,-0.052,72.938,72.5,55.938,56.5,0.0,63.188,72.0,70.0,1000.0,200.0,0.475,754.5,77.25,77.563,0.007,72.063,71.0,56.281,57.219,0.0,62.563,72.0,70.0,1000.0,200.0,0.33,628.0,76.5,76.688,0.021,72.063,71.125,56.656,57.875,0.0,55.063,72.0,70.0,1000.0,200.0,0.211,503.25,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.803,11.826,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,529.5,541.0,303.25,533.0,532.0,522.5,1.212,9.397,7.349,22.917,1.628,0.363,-0.003,-0.0,-0.001,0.0
8292007,1758,1.0,1.0,1.0,1.0,100.0,63.085,40.0,40.0,40.0,1.0,1.0,1644.51,359.59,26.101,11.747,0.0,80.0,55.0,1.4,2203.75,2294.131,1975.635,458.364,55.686,74.074,72.917,80.865,52.119,1.387,2.828,0.417,76.7,61.394,86.358,47.302,0.0,76.225,139.709,94.185,137.889,35.192,52.571,49.252,-10.82,40.063,92.625,72.313,74.75,56.0,56.906,0.0,49.406,72.0,70.0,1000.0,200.0,0.263,321.25,71.5,70.938,-0.052,72.875,72.375,55.938,56.313,0.0,62.281,72.0,70.0,1000.0,200.0,0.484,762.5,77.125,77.563,0.007,72.063,71.313,56.188,57.219,0.0,63.0,72.0,70.0,1000.0,200.0,0.327,624.5,76.5,76.938,0.02,72.0,71.125,56.656,57.875,0.0,56.375,72.0,70.0,1000.0,200.0,0.204,493.25,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.809,11.828,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,529.5,541.0,303.5,534.0,532.5,522.5,1.043,9.504,6.816,22.943,1.645,0.36,-0.004,-0.0,-0.001,0.0
8292007,1759,1.0,1.0,1.0,1.0,100.0,63.221,40.0,40.0,40.0,1.0,1.0,1665.593,360.761,26.08,11.792,0.0,80.0,55.0,1.4,2203.75,2307.774,1987.745,456.997,55.471,73.968,73.022,80.97,52.012,1.364,2.814,0.41,76.898,61.44,86.47,47.358,0.0,76.011,135.936,94.292,134.418,35.265,52.675,49.398,-10.82,39.938,92.75,72.313,74.688,56.0,56.969,0.0,50.094,72.0,70.0,1000.0,200.0,0.265,323.75,71.5,71.125,-0.052,72.938,72.5,55.844,56.406,0.0,64.625,72.0,70.0,1000.0,200.0,0.479,759.5,77.125,77.563,0.008,71.875,71.0,56.188,57.125,0.0,62.25,72.0,70.0,1000.0,200.0,0.332,631.5,76.5,76.688,0.019,72.063,71.125,56.656,57.875,0.0,55.813,72.0,70.0,1000.0,200.0,0.206,494.25,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.805,11.828,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,529.5,541.0,303.5,534.0,532.5,522.5,0.951,9.572,5.687,23.15,1.666,0.361,-0.003,-0.001,-0.001,0.0
8292007,1800,0.0,1.0,1.0,1.0,100.0,63.785,40.0,40.0,40.0,1.0,1.0,1626.94,366.618,26.06,11.703,0.0,80.0,55.0,1.4,2208.5,2307.774,1989.478,459.89,55.471,73.862,72.812,80.97,52.119,1.368,2.843,0.414,77.085,61.542,86.414,47.19,0.0,76.225,135.566,95.141,133.901,35.338,52.571,49.471,-10.82,40.125,92.688,72.313,75.125,56.0,56.75,0.0,49.375,72.0,70.0,1000.0,200.0,0.275,328.5,71.5,71.125,-0.052,72.938,72.563,55.844,56.406,0.0,64.438,72.0,70.0,1000.0,200.0,0.493,769.0,77.125,77.563,0.009,71.75,71.438,56.281,57.219,0.0,62.844,72.0,70.0,1000.0,200.0,0.319,616.0,76.375,76.938,0.021,72.0,71.063,56.656,57.875,0.0,56.0,72.0,70.0,1000.0,200.0,0.209,501.75,73.813,73.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.805,11.835,11.089,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,529.5,540.5,303.5,534.5,532.5,522.5,1.073,9.598,6.233,22.974,1.627,0.367,-0.003,-0.001,-0.002,0.0
8292007,1801,0.0,1.0,1.0,1.0,100.0,63.802,40.0,40.0,40.0,0.0,0.0,384.187,161.64,26.111,11.569,0.0,80.0,55.0,1.4,2057.5,1057.455,1041.4,128.534,55.148,73.862,72.707,81.182,51.476,1.135,1.189,0.248,76.152,60.992,81.057,47.358,0.0,76.118,136.232,94.929,134.565,35.338,51.735,49.179,-10.82,38.656,91.875,72.313,74.563,56.0,56.969,0.0,25.469,72.0,70.0,1000.0,200.0,0.093,169.625,71.563,71.125,-0.052,73.0,72.5,55.75,56.406,0.0,30.969,72.0,70.0,1000.0,200.0,0.272,510.0,77.313,77.563,0.009,72.313,71.563,56.188,57.219,0.0,22.5,72.0,70.0,1000.0,200.0,0.124,337.25,76.5,76.938,0.016,72.063,71.125,56.656,57.938,0.0,13.547,72.0,70.0,1000.0,200.0,0.078,277.5,73.938,73.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,1.054,9.766,6.252,22.242,0.384,0.162,-0.003,-0.0,-0.001,0.0
8292007,1802,0.0,1.0,1.0,1.0,100.0,61.255,40.0,40.0,40.0,0.0,0.0,65.593,35.139,26.091,2.011,0.0,80.0,55.0,1.4,2057.5,165.744,124.285,0.24,54.179,74.074,72.917,83.823,48.479,0.0,0.054,0.083,87.474,64.108,68.969,47.555,0.0,76.225,137.86,96.629,135.969,35.412,47.87,46.557,-10.82,37.313,83.813,72.125,74.875,55.281,57.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.008,49.594,71.5,71.125,-0.052,74.125,73.375,55.125,56.5,0.0,79.875,72.0,70.0,1000.0,200.0,0.028,150.75,77.25,77.688,0.008,72.875,73.625,56.188,57.594,0.0,55.719,72.0,70.0,1000.0,200.0,0.005,63.906,76.5,76.938,0.019,72.313,71.25,56.781,59.031,0.0,33.063,72.0,70.0,1000.0,200.0,0.002,44.094,73.938,73.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,1.197,1.799,7.083,3.113,0.066,0.035,-0.003,-0.001,-0.001,0.0
8292007,1803,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,25.998,0.034,0.0,80.0,55.0,1.4,401.531,2.248,35.66,3.537,53.964,74.923,73.022,84.456,48.051,0.0,0.047,0.083,25.453,20.0,69.418,47.583,0.0,75.796,137.712,111.394,136.707,35.485,47.87,46.557,-10.828,32.313,81.625,72.438,74.875,55.5,58.563,0.0,43.719,72.0,70.0,1000.0,200.0,0.0,13.555,71.375,71.125,-0.052,75.063,73.813,55.344,58.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,77.688,0.008,73.313,73.938,56.281,59.781,0.0,72.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.019,72.375,71.563,57.063,60.438,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,73.938,73.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.993,0.03,3.751,0.0,0.034,0.035,-0.002,-0.001,-0.001,0.0
8292007,1804,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.08,0.02,0.0,80.0,55.0,1.4,11.234,2.248,32.152,2.006,54.179,76.196,72.917,83.189,48.8,0.0,0.047,0.087,20.011,20.0,68.829,47.975,0.0,75.796,135.418,124.141,134.861,35.412,48.079,46.557,-10.82,32.531,79.75,72.625,74.688,56.125,59.906,0.0,44.938,72.0,70.0,1000.0,200.0,0.0,10.148,71.563,71.25,-0.052,75.75,74.125,55.938,61.594,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,77.313,77.688,0.008,73.688,74.0,56.813,62.156,0.0,79.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,72.563,71.75,57.438,61.938,0.0,37.156,72.0,70.0,1000.0,200.0,-0.001,0.0,73.813,73.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.001,0.149,0.0,0.149,1.288,0.018,2.087,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8292007,1805,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.07,0.02,0.0,80.0,55.0,1.4,11.234,2.248,28.641,2.363,54.825,77.893,73.127,82.132,49.657,0.0,0.047,0.087,20.0,20.0,68.071,48.704,0.0,76.011,139.265,128.497,138.628,35.412,48.183,46.557,-10.828,33.594,78.0,72.938,74.438,56.625,61.281,0.0,45.406,72.0,70.0,1000.0,200.0,0.0,10.586,71.563,71.125,-0.052,76.563,74.188,56.563,64.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,77.313,77.563,0.008,74.125,74.0,57.281,64.188,0.0,86.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,73.0,72.063,57.813,63.125,0.0,37.719,72.0,70.0,1000.0,200.0,-0.001,0.0,73.938,73.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.001,-0.148,0.149,1.542,0.017,2.383,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8292007,1806,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.091,0.02,0.0,80.0,55.0,1.4,10.422,2.248,30.397,1.217,55.04,79.697,73.127,80.653,50.513,0.0,0.044,0.087,20.0,20.0,68.913,48.984,0.0,75.796,137.786,129.665,137.594,35.558,48.392,46.557,-10.828,34.656,76.5,72.938,74.125,57.188,62.438,0.0,45.906,72.0,70.0,1000.0,200.0,0.0,11.289,71.5,71.125,-0.052,76.938,74.313,57.375,65.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.008,74.313,74.25,57.781,65.688,0.0,94.188,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,73.063,72.25,58.125,64.25,0.0,37.375,72.0,70.0,1000.0,200.0,-0.001,0.0,73.938,73.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.617,0.017,0.719,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8292007,1807,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.08,0.034,0.0,80.0,55.0,1.4,11.258,2.248,25.128,1.151,55.363,81.182,73.127,79.597,51.262,0.0,0.044,0.087,20.0,20.0,69.838,48.283,0.0,75.581,136.232,130.303,135.969,35.485,48.496,46.63,-10.828,35.375,75.375,73.125,73.938,57.75,63.219,0.0,44.969,72.0,70.0,1000.0,200.0,0.0,10.945,71.5,71.125,-0.052,77.563,74.375,58.063,67.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.008,74.563,74.25,58.25,66.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,73.25,72.375,58.5,65.0,0.0,38.0,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,0.0,0.149,1.157,0.029,0.985,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8292007,1808,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.06,0.034,0.0,80.0,55.0,1.4,11.422,2.248,26.885,0.372,55.901,82.986,73.443,78.541,52.012,0.0,0.047,0.087,20.0,20.0,72.306,47.05,0.0,75.581,137.12,131.471,136.855,35.558,48.705,46.776,-10.828,36.125,74.375,73.125,73.625,58.219,64.25,0.0,43.344,72.0,70.0,1000.0,200.0,0.0,12.047,71.5,71.125,-0.052,78.063,74.375,58.688,68.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.008,74.813,74.313,58.531,67.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,73.5,72.438,58.813,65.813,0.0,37.594,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,1.222,0.029,0.992,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8292007,1809,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.07,0.02,0.0,80.0,55.0,1.4,11.422,2.248,26.885,0.574,56.116,84.365,73.548,77.59,52.654,0.0,0.047,0.087,20.0,20.0,74.83,46.041,0.0,75.581,137.268,131.365,137.003,35.631,48.81,46.849,-10.82,36.813,73.875,73.188,73.563,58.531,64.875,0.0,41.406,72.0,70.0,1000.0,200.0,0.0,11.883,71.563,71.125,-0.052,78.188,74.625,59.438,69.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.008,75.063,74.313,59.156,68.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,73.5,72.688,59.125,66.625,0.0,37.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.224,-0.148,0.149,1.17,0.017,0.992,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8292007,1810,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.07,0.034,0.0,80.0,55.0,1.4,12.141,2.248,26.885,0.348,56.655,85.744,73.337,77.167,53.296,0.0,0.044,0.087,20.0,20.0,77.299,45.032,0.0,75.796,136.232,130.94,136.043,35.631,48.914,46.921,-10.82,37.625,73.688,73.188,73.5,58.906,65.625,0.0,40.469,72.0,70.0,1000.0,200.0,0.0,12.438,71.563,71.125,-0.052,78.313,74.625,60.094,70.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.008,75.188,74.5,59.656,69.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,73.688,72.875,59.406,67.125,0.0,37.656,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.931,0.029,0.708,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
