DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,1811,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.049,0.034,0.0,80.0,55.0,1.4,12.711,2.248,26.885,0.549,56.762,86.805,73.443,76.85,53.617,0.0,0.044,0.087,20.0,20.0,78.448,44.471,0.0,75.688,136.38,131.046,136.043,35.705,49.228,46.994,-10.82,38.063,73.938,73.188,73.375,59.469,66.063,0.0,39.594,72.0,70.0,1000.0,200.0,0.0,12.344,71.563,71.125,-0.052,78.438,74.625,60.719,71.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.008,75.25,74.5,60.188,70.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,77.063,0.017,73.688,72.875,59.688,67.625,0.0,38.281,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,1.646,0.028,1.261,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8292007,1812,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.111,0.02,0.0,80.0,55.0,1.4,12.141,2.248,28.641,0.354,56.977,88.185,73.758,76.639,54.045,0.0,0.044,0.087,20.0,20.0,79.795,44.079,0.0,75.473,136.528,131.152,136.19,35.705,49.123,46.994,-10.82,38.281,74.688,73.188,73.375,59.75,66.625,0.0,38.719,72.0,70.0,1000.0,200.0,0.0,12.703,71.5,71.125,-0.052,78.625,74.688,61.438,72.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.688,0.008,75.375,74.5,60.469,70.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,73.813,73.063,59.813,68.063,0.0,37.875,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,1.642,0.017,1.267,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8292007,1813,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.122,0.034,0.0,80.0,55.0,1.4,12.141,2.248,26.885,0.736,57.3,89.139,73.548,76.111,54.367,0.0,0.044,0.087,20.0,20.0,80.243,43.827,0.0,75.581,136.084,130.834,135.821,35.924,49.228,47.067,-10.82,38.563,75.563,73.313,73.25,60.25,67.125,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,12.633,71.563,71.125,-0.052,78.625,74.688,61.938,72.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.008,75.688,74.625,61.063,71.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,77.063,0.017,73.813,72.938,60.031,68.438,0.0,39.0,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,1.309,0.028,0.987,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8292007,1814,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.111,0.034,0.0,80.0,55.0,1.4,12.82,2.248,30.397,0.805,57.516,90.413,73.863,76.216,54.795,0.0,0.044,0.083,20.0,20.0,80.748,43.687,0.0,75.473,136.898,130.727,136.338,35.924,49.228,47.14,-10.82,39.063,76.375,73.313,73.0,60.531,67.438,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,13.313,71.5,71.25,-0.052,78.625,74.813,62.563,73.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.008,75.688,74.625,61.469,71.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,73.813,73.25,60.344,68.75,0.0,38.25,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,2.369,0.029,2.1,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8292007,1815,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.111,0.034,0.0,80.0,55.0,1.4,13.508,2.248,26.885,0.349,57.946,91.155,73.653,75.9,55.33,0.0,0.044,0.087,20.0,20.0,80.804,43.519,0.0,75.688,139.191,130.94,138.923,35.998,49.332,47.14,-10.82,39.344,77.125,73.188,73.0,60.938,67.813,0.0,35.813,72.0,70.0,1000.0,200.0,0.0,13.164,71.5,71.125,-0.052,78.75,74.813,63.156,74.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.008,75.75,74.813,61.969,72.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,73.875,73.375,60.625,69.125,0.0,38.25,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,-0.072,0.0,0.001,0.848,0.028,1.004,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8292007,1816,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.06,0.034,0.0,80.0,55.0,1.4,13.359,2.248,33.906,1.245,57.946,92.216,73.863,76.111,55.437,0.0,0.044,0.087,20.0,20.0,80.917,43.519,0.0,75.473,136.676,130.834,136.56,36.071,49.437,47.213,-10.828,39.75,77.813,73.188,72.938,61.125,68.0,0.0,34.813,72.0,70.0,1000.0,200.0,0.0,13.68,71.5,71.125,-0.052,78.625,74.813,63.75,74.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.008,75.75,74.813,62.25,72.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,77.063,0.017,73.875,73.438,60.813,69.563,0.0,38.25,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.517,0.028,0.434,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8292007,1817,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.08,0.034,0.0,80.0,55.0,1.4,14.086,2.248,33.906,0.359,58.377,92.853,73.653,76.005,55.865,0.0,0.044,0.087,20.0,20.0,81.057,43.519,0.0,75.581,136.75,131.577,136.412,36.144,49.541,47.286,-10.82,39.813,78.188,73.188,72.875,61.344,68.313,0.0,33.719,72.0,70.0,1000.0,200.0,0.0,14.32,71.5,71.125,-0.052,78.75,74.938,64.25,74.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.688,0.008,75.75,74.875,62.625,72.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,73.875,73.625,61.063,69.75,0.0,38.25,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,1.704,0.028,1.266,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8292007,1818,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.101,0.02,0.0,80.0,55.0,1.4,14.086,2.248,37.413,0.841,58.592,93.701,73.758,76.111,56.079,0.0,0.044,0.087,20.0,20.0,81.029,43.603,0.0,75.688,137.416,132.321,137.151,36.218,49.646,47.358,-10.828,39.938,78.5,73.188,72.875,61.563,68.563,0.0,32.625,72.0,70.0,1000.0,200.0,0.0,14.555,71.563,71.125,-0.052,78.75,74.938,64.813,75.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.008,75.875,74.875,63.031,72.938,0.0,99.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.063,73.5,61.125,69.938,0.0,38.25,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,1.358,0.017,0.993,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8292007,1819,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,26.101,0.02,0.0,80.0,55.0,1.4,14.297,2.248,33.906,1.792,58.592,94.444,73.863,76.322,56.186,0.0,0.044,0.087,20.0,20.0,80.889,43.687,0.0,75.473,136.75,131.896,136.56,36.291,49.646,47.431,-10.82,40.094,78.875,73.188,72.875,61.844,68.938,0.0,31.594,72.0,70.0,1000.0,200.0,0.0,14.68,71.563,71.125,-0.052,78.75,74.813,65.25,75.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.008,75.875,74.875,63.375,73.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.063,73.625,61.438,70.25,0.0,38.25,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,1.022,0.017,0.712,0.0,0.033,0.035,-0.003,-0.0,-0.001,0.0
8292007,1820,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.049,0.034,0.0,80.0,55.0,1.4,14.602,2.248,33.906,0.354,58.7,95.187,73.863,76.428,56.401,0.0,0.044,0.083,20.0,20.0,80.776,43.855,0.0,75.473,136.232,131.683,136.043,36.437,49.75,47.504,-10.82,40.344,79.063,73.188,72.875,61.938,69.125,0.0,30.547,72.0,70.0,1000.0,200.0,0.0,14.828,71.5,71.25,-0.052,78.75,74.938,65.688,75.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.008,75.875,74.875,63.813,73.438,0.0,98.875,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,77.063,0.021,74.063,73.813,61.5,70.313,0.0,38.25,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,1.082,0.028,0.707,0.0,0.034,0.035,-0.002,-0.0,-0.002,0.0
8292007,1821,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.091,0.034,0.0,80.0,55.0,1.4,14.602,2.248,30.397,2.035,58.807,95.823,74.073,76.639,56.615,0.0,0.044,0.083,20.0,20.0,80.664,43.911,0.0,75.473,136.602,131.79,136.338,36.437,49.855,47.577,-10.82,40.281,79.25,73.188,72.875,62.156,69.313,0.0,29.516,72.0,70.0,1000.0,200.0,0.0,14.617,71.563,71.125,-0.052,78.75,74.938,66.188,75.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.008,76.0,74.875,64.25,73.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.188,73.813,61.594,70.5,0.0,38.25,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,1.431,0.028,0.989,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8292007,1822,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.111,0.02,0.0,80.0,55.0,1.4,14.648,2.248,30.397,1.863,59.022,96.354,73.968,76.85,56.829,0.0,0.044,0.087,20.0,20.0,80.552,43.939,0.0,75.366,136.38,131.471,136.19,36.584,49.959,47.65,-10.82,40.563,79.313,73.188,72.75,62.438,69.313,0.0,28.469,72.0,70.0,1000.0,200.0,0.0,14.602,71.5,71.125,-0.052,78.813,74.938,66.625,76.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.008,76.0,74.875,64.563,73.938,0.0,98.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.018,74.063,73.938,61.781,70.813,0.0,38.25,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,73.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,1.011,0.017,0.713,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8292007,1823,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.07,0.034,0.0,80.0,55.0,1.4,14.727,2.248,28.641,1.667,59.345,96.99,73.968,77.062,57.257,0.0,0.044,0.087,20.0,20.0,80.215,43.995,0.0,75.473,136.084,131.365,135.821,36.657,49.959,47.65,-10.82,40.813,79.375,73.188,72.75,62.531,69.625,0.0,27.391,72.0,70.0,1000.0,200.0,0.0,14.703,71.563,71.125,-0.052,78.813,74.938,67.125,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.688,0.008,76.0,74.875,64.938,74.0,0.0,98.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.188,73.938,62.0,70.938,0.0,38.25,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,1.453,0.028,0.985,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8292007,1824,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.122,0.034,0.0,80.0,55.0,1.4,14.734,2.248,30.397,1.908,59.453,97.733,74.179,77.484,57.471,0.0,0.044,0.087,20.0,20.0,79.991,44.051,0.0,75.688,137.564,131.259,137.003,36.95,50.064,47.795,-10.82,40.969,79.438,73.188,72.688,62.719,69.75,0.0,26.313,72.0,70.0,1000.0,200.0,0.0,14.875,71.563,71.125,-0.052,78.75,74.938,67.563,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.008,76.125,74.875,65.25,74.125,0.0,98.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.188,74.063,62.125,71.063,0.0,38.25,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,2.324,0.028,2.104,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8292007,1825,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.07,0.034,0.0,80.0,55.0,1.4,14.734,2.248,30.397,0.218,59.776,98.264,74.179,77.695,57.578,0.0,0.044,0.083,20.0,20.0,79.739,44.135,0.0,75.581,138.008,131.365,137.741,36.95,50.168,47.723,-10.82,41.156,79.438,73.188,72.688,62.719,69.938,0.0,25.266,72.0,70.0,1000.0,200.0,0.0,14.828,71.563,71.125,-0.052,78.813,75.0,67.938,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.008,76.125,75.063,65.625,74.375,0.0,98.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.021,74.188,74.063,62.313,71.313,0.0,38.25,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,73.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,1.048,0.028,0.999,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8292007,1826,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.07,0.034,0.0,80.0,55.0,1.4,14.836,2.248,32.152,2.129,59.884,98.794,74.284,77.907,57.792,0.0,0.044,0.087,20.0,20.0,79.542,44.163,0.0,75.581,136.38,131.152,136.19,36.95,50.272,47.868,-10.82,41.344,79.438,73.188,72.688,62.969,69.875,0.0,24.203,72.0,70.0,1000.0,200.0,0.0,14.828,71.5,71.125,-0.052,78.813,75.0,68.313,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.008,76.125,75.063,66.063,74.563,0.0,98.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.021,74.188,74.125,62.406,71.375,0.0,38.25,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,73.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.947,0.028,0.711,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8292007,1827,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.07,0.034,0.0,80.0,55.0,1.4,14.984,2.248,28.641,2.132,59.991,99.112,74.179,77.907,57.899,0.0,0.044,0.087,20.0,20.0,79.262,44.191,0.0,75.581,136.676,131.79,136.412,37.023,50.272,47.868,-10.828,41.625,79.313,73.188,72.688,63.063,70.125,0.0,23.141,72.0,70.0,1000.0,200.0,0.0,14.797,71.563,71.25,-0.052,78.875,75.0,68.625,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.008,76.313,75.188,66.25,74.688,0.0,98.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.25,74.125,62.719,71.5,0.0,38.25,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,1.409,0.028,0.988,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8292007,1828,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.008,0.02,0.0,80.0,55.0,1.4,14.773,2.248,30.397,1.678,59.991,99.643,74.494,78.329,57.899,0.0,0.044,0.083,20.0,20.0,79.009,44.247,0.0,75.259,137.046,132.002,136.855,37.243,50.586,48.014,-10.82,41.906,79.25,73.125,72.688,63.063,70.25,0.0,22.063,72.0,70.0,1000.0,200.0,0.0,14.914,71.563,71.25,-0.052,79.188,75.0,69.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.008,76.125,75.063,66.625,74.75,0.0,99.688,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.188,74.125,62.719,71.563,0.0,38.25,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,73.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,0.985,0.016,0.713,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8292007,1829,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.07,0.02,0.0,80.0,55.0,1.4,14.891,2.248,33.906,1.796,60.314,100.067,74.494,78.541,58.327,0.0,0.044,0.087,20.0,20.0,78.757,44.359,0.0,75.581,136.38,131.683,136.19,37.316,50.69,48.014,-10.828,41.906,79.125,73.188,72.688,63.063,70.25,0.0,21.047,72.0,70.0,1000.0,200.0,0.0,14.852,71.563,71.25,-0.052,79.188,75.0,69.313,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.008,76.313,75.188,66.938,74.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.25,74.25,62.938,71.688,0.0,38.25,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,73.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,1.055,0.016,0.711,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8292007,1830,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.111,0.02,0.0,80.0,55.0,1.4,14.945,2.248,30.397,1.129,60.422,100.385,74.389,78.646,58.434,0.0,0.044,0.087,20.0,20.0,78.561,44.528,0.0,75.473,136.158,131.577,135.895,37.463,50.481,48.087,-10.82,42.219,79.0,73.125,72.688,63.156,70.25,0.0,19.953,72.0,70.0,1000.0,200.0,0.0,14.875,71.563,71.125,-0.052,79.0,75.25,69.75,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.008,76.313,75.188,67.25,75.063,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.25,74.25,62.938,71.875,0.0,38.25,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,73.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,1.499,0.016,0.986,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8292007,1831,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.08,0.034,0.0,80.0,55.0,1.4,14.945,2.248,30.397,1.523,60.637,100.916,74.599,78.857,58.649,0.0,0.044,0.083,20.0,20.0,78.336,44.584,0.0,75.473,136.306,131.577,136.116,37.463,50.586,48.16,-10.828,42.375,78.813,73.125,72.688,63.375,70.25,0.0,18.891,72.0,70.0,1000.0,200.0,0.0,14.805,71.563,71.25,-0.052,79.0,75.25,70.0,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.008,76.313,75.188,67.5,75.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,77.063,0.017,74.25,74.438,63.219,72.0,0.0,38.25,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,73.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,1.048,0.028,0.712,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8292007,1832,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.08,0.034,0.0,80.0,55.0,1.4,14.773,2.248,32.152,2.125,60.745,101.128,74.284,78.857,58.756,0.0,0.044,0.083,20.0,20.0,78.056,44.668,0.0,75.473,136.232,131.365,135.895,37.61,50.69,48.232,-10.82,42.469,78.75,73.188,72.688,63.375,70.375,0.0,17.844,72.0,70.0,1000.0,200.0,0.0,14.766,71.688,71.25,-0.052,79.0,75.313,70.375,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.008,76.375,75.188,67.938,75.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.188,74.438,63.313,72.125,0.0,38.25,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,1.806,0.028,1.262,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8292007,1833,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.122,0.034,0.0,80.0,55.0,1.4,14.852,2.248,32.152,2.065,60.852,101.446,74.494,79.069,58.863,0.0,0.044,0.083,20.0,20.0,77.803,44.752,0.0,75.366,139.931,131.152,139.662,37.683,50.795,48.305,-10.82,42.688,78.563,73.188,72.688,63.594,70.375,0.0,16.781,72.0,70.0,1000.0,200.0,0.0,14.82,71.688,71.25,-0.052,79.0,75.25,70.813,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.875,0.008,76.375,75.188,68.125,75.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.25,74.438,63.406,72.188,0.0,38.25,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.8,0.028,1.008,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8292007,1834,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.08,0.034,0.0,80.0,55.0,1.4,14.695,2.248,32.152,0.574,61.067,101.871,74.704,79.28,59.077,0.0,0.044,0.087,20.0,20.0,77.579,44.864,0.0,75.366,137.786,131.152,137.52,37.756,50.795,48.305,-10.82,42.875,78.375,73.125,72.438,63.594,70.375,0.0,15.75,72.0,70.0,1000.0,200.0,0.0,14.688,71.563,71.25,-0.052,79.0,75.313,71.0,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.875,0.008,76.375,75.188,68.5,75.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,77.063,0.021,74.25,74.438,63.5,72.188,0.0,38.25,72.0,70.0,1000.0,200.0,-0.001,0.0,74.125,73.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,1.046,0.028,0.996,0.0,0.034,0.035,-0.002,-0.001,-0.002,0.0
8292007,1835,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.122,0.034,0.0,80.0,55.0,1.4,14.695,2.248,30.397,1.686,60.96,102.295,74.809,79.386,58.97,0.0,0.044,0.083,20.0,20.0,77.242,45.032,0.0,75.151,137.194,132.215,136.855,37.683,50.899,48.451,-10.82,43.25,78.125,73.125,72.688,63.719,70.5,0.0,14.68,72.0,70.0,1000.0,200.0,0.0,14.672,71.563,71.125,-0.052,79.0,75.313,71.188,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.688,0.008,76.375,75.438,68.75,75.625,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.021,74.25,74.5,63.594,72.313,0.0,38.25,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,73.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.001,1.779,0.028,1.271,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8292007,1836,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.111,0.034,0.0,80.0,55.0,1.4,14.742,2.248,32.152,1.185,61.283,102.401,74.809,79.597,59.398,0.0,0.04,0.087,20.0,20.0,77.074,44.976,0.0,75.473,137.86,132.958,137.52,37.903,50.899,48.451,-10.82,43.438,78.063,73.0,72.688,63.75,70.5,0.0,13.656,72.0,70.0,1000.0,200.0,0.0,14.664,71.563,71.125,-0.052,79.0,75.313,71.625,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.875,0.008,76.375,75.188,69.0,75.625,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.25,74.5,63.594,72.313,0.0,38.875,72.0,70.0,1000.0,200.0,-0.001,0.0,74.125,74.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,1.811,0.028,1.274,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8292007,1837,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.049,0.02,0.0,80.0,55.0,1.4,14.633,2.248,35.66,1.995,61.175,102.613,74.704,79.597,59.184,0.0,0.044,0.083,20.0,20.0,76.85,45.2,0.0,75.151,137.416,132.533,137.224,37.829,51.004,48.451,-10.828,43.625,77.813,73.0,72.688,63.875,70.5,0.0,12.586,72.0,70.0,1000.0,200.0,0.0,14.836,71.563,71.125,-0.052,79.0,75.313,71.813,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.008,76.375,75.188,69.25,75.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.25,74.5,63.781,72.5,0.0,38.5,72.0,70.0,1000.0,200.0,-0.001,0.0,74.125,74.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,1.024,0.016,0.718,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8292007,1838,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.142,0.034,0.0,80.0,55.0,1.4,14.695,2.248,33.906,2.08,61.606,102.826,74.704,79.914,59.612,0.0,0.044,0.087,20.0,20.0,76.569,45.256,0.0,75.473,136.75,132.215,136.56,37.976,51.108,48.597,-10.82,43.813,77.688,73.125,72.688,64.0,70.5,0.0,11.555,72.0,70.0,1000.0,200.0,0.0,14.656,71.563,71.25,-0.052,78.875,75.313,72.125,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.875,0.008,76.375,75.438,69.563,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.375,74.625,63.938,72.688,0.0,38.813,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,74.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,1.095,0.027,0.713,0.0,0.034,0.035,-0.002,-0.001,-0.001,0.0
8292007,1839,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,26.091,0.034,0.0,80.0,55.0,1.4,14.727,2.248,32.152,1.657,61.498,103.144,74.809,80.02,59.505,0.0,0.044,0.087,20.0,20.0,76.317,45.396,0.0,75.151,136.898,132.321,136.707,38.196,51.108,48.597,-10.82,44.031,77.438,73.125,72.75,64.188,70.563,0.0,10.492,72.0,70.0,1000.0,200.0,0.0,14.766,71.688,71.25,-0.052,78.875,75.313,72.25,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.875,0.008,76.375,75.188,69.688,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.25,74.625,64.0,72.688,0.0,38.594,72.0,70.0,1000.0,200.0,-0.001,0.0,74.125,74.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,1.089,0.027,0.716,0.0,0.035,0.035,-0.003,-0.001,-0.001,0.0
8292007,1840,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.101,0.02,0.0,80.0,55.0,1.4,14.727,2.248,33.906,2.126,61.606,103.462,74.809,80.125,59.719,0.0,0.04,0.087,20.0,20.0,76.036,45.452,0.0,75.151,136.824,132.108,136.707,38.342,51.213,48.669,-10.82,44.188,77.25,73.0,72.688,64.188,70.5,0.0,9.43,72.0,70.0,1000.0,200.0,0.0,14.766,71.563,71.125,-0.052,78.875,75.313,72.438,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.875,0.008,76.375,75.438,69.938,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.375,74.625,64.125,72.688,0.0,38.594,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.648,0.016,0.439,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8292007,1841,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.091,0.02,0.0,80.0,55.0,1.4,14.805,2.248,33.906,1.133,61.929,103.674,74.915,80.336,60.04,0.0,0.04,0.083,20.0,20.0,75.756,45.509,0.0,75.366,136.528,132.002,136.264,38.196,51.317,48.669,-10.82,44.281,77.063,73.125,72.688,64.25,70.563,0.0,8.398,72.0,70.0,1000.0,200.0,0.0,14.633,71.688,71.25,-0.052,78.875,75.438,72.75,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.875,0.008,76.5,75.438,70.313,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.375,74.625,64.188,72.75,0.0,38.594,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,1.522,0.016,0.989,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8292007,1842,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.07,0.034,0.0,80.0,55.0,1.4,14.57,2.248,33.906,0.414,61.821,103.887,75.125,80.442,59.933,0.0,0.044,0.087,20.0,20.0,75.532,45.565,0.0,75.151,136.38,131.896,136.19,38.342,51.317,48.742,-10.82,44.469,76.813,73.0,72.438,64.375,70.563,0.0,7.352,72.0,70.0,1000.0,200.0,0.0,14.648,71.688,71.25,-0.052,78.875,75.438,72.938,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.875,0.008,76.375,75.188,70.438,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.014,74.375,74.625,64.438,72.75,0.0,38.594,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,1.105,0.027,0.711,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8292007,1843,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.111,0.034,0.0,80.0,55.0,1.4,14.703,2.248,35.66,2.138,62.251,103.993,74.915,80.442,60.254,0.0,0.044,0.087,20.0,20.0,75.251,45.705,0.0,75.366,136.38,131.79,136.116,38.342,51.422,48.815,-10.82,44.688,76.625,73.125,72.438,64.375,70.563,0.0,6.301,72.0,70.0,1000.0,200.0,0.0,14.625,71.563,71.25,-0.052,78.875,75.313,73.25,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.875,0.008,76.5,75.438,70.625,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,74.375,74.625,64.5,72.875,0.0,38.594,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,1.502,0.027,0.99,0.0,0.034,0.035,-0.002,-0.001,-0.001,0.0
8292007,1844,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.07,0.034,0.0,80.0,55.0,1.4,14.703,2.248,33.906,2.464,62.144,104.205,75.02,80.759,60.04,0.0,0.044,0.087,20.0,20.0,74.999,45.649,0.0,75.151,136.084,131.79,135.895,38.415,51.526,48.888,-10.82,44.875,76.438,73.125,72.438,64.438,70.563,0.0,5.23,72.0,70.0,1000.0,200.0,0.0,14.688,71.688,71.25,-0.052,78.875,75.438,73.438,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.875,0.008,76.5,75.5,70.875,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.375,74.625,64.625,72.875,0.0,38.594,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,1.147,0.027,0.708,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8292007,1845,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.08,0.034,0.0,80.0,55.0,1.4,14.648,2.248,32.152,2.126,62.467,104.523,75.23,80.653,60.468,0.0,0.04,0.087,20.0,20.0,74.746,45.901,0.0,75.259,135.936,131.365,135.747,38.489,51.631,48.888,-10.82,45.0,76.188,73.0,72.688,64.563,70.75,0.0,4.188,72.0,70.0,1000.0,200.0,0.0,14.625,71.688,71.25,-0.052,78.875,75.438,73.563,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.875,0.008,76.5,75.5,71.125,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.375,74.625,64.75,72.875,0.0,38.594,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,1.078,0.027,0.708,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8292007,1846,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.101,0.02,0.0,80.0,55.0,1.4,14.578,2.248,35.66,2.111,62.574,104.629,75.23,80.759,60.575,0.0,0.04,0.083,20.0,20.0,74.494,45.929,0.0,75.366,136.676,131.365,136.19,38.782,51.631,49.034,-10.82,45.063,76.063,73.125,72.688,64.813,70.75,0.0,3.184,72.0,70.0,1000.0,200.0,0.0,14.484,71.688,71.375,-0.052,78.875,75.438,73.688,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.875,0.008,76.375,75.438,71.438,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.375,74.688,64.75,73.063,0.0,38.594,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,2.388,0.016,1.822,0.0,0.034,0.035,-0.002,-0.001,-0.001,0.0
8292007,1847,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.091,0.034,0.0,80.0,55.0,1.4,14.531,2.248,37.413,1.276,62.467,104.629,75.125,80.865,60.575,0.0,0.04,0.087,20.0,20.0,74.213,46.013,0.0,75.259,138.599,131.152,138.406,38.782,51.735,49.034,-10.82,45.313,75.75,73.0,72.438,64.875,70.75,0.0,2.137,72.0,70.0,1000.0,200.0,0.0,14.641,71.688,71.25,-0.052,78.875,75.563,73.938,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.875,0.008,76.5,75.438,71.5,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.375,74.688,64.813,73.063,0.0,38.594,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.676,0.027,0.723,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8292007,1848,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.091,0.034,0.0,80.0,55.0,1.4,14.586,2.248,35.66,0.992,62.79,104.735,75.125,80.97,60.79,0.0,0.04,0.087,20.0,20.0,73.933,46.125,0.0,75.366,136.454,131.152,136.264,38.782,51.735,49.106,-10.82,45.344,75.5,73.0,72.438,64.875,70.813,0.0,1.1,72.0,70.0,1000.0,200.0,0.0,14.414,71.563,71.25,-0.052,78.875,75.563,74.063,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.875,0.008,76.5,75.5,71.75,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.375,74.688,65.0,73.063,0.0,38.594,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.935,0.027,0.712,0.0,0.034,0.035,-0.002,-0.001,-0.001,0.0
8292007,1849,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,26.049,0.034,0.0,80.0,55.0,1.4,14.586,2.248,35.66,2.032,62.682,104.841,75.23,81.076,60.682,0.0,0.04,0.087,20.0,20.0,73.653,46.125,0.0,75.151,136.602,132.002,136.264,38.782,51.84,49.034,-10.82,45.5,75.313,73.0,72.438,65.063,70.813,0.0,0.045,72.0,70.0,1000.0,200.0,0.0,14.664,71.688,71.25,-0.052,78.875,75.563,74.125,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.875,0.008,76.375,75.5,71.75,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,74.375,74.688,65.0,73.188,0.0,38.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,1.914,0.027,1.264,0.0,0.034,0.036,-0.003,-0.001,-0.001,0.0
8292007,1850,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.091,0.034,0.0,80.0,55.0,1.4,14.578,2.248,42.669,2.041,62.897,104.948,75.335,81.287,60.79,0.0,0.044,0.087,20.0,20.0,73.456,46.153,0.0,75.151,137.194,132.427,136.929,38.928,51.944,49.179,-10.828,45.563,75.125,73.0,72.438,65.188,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,71.688,71.25,-0.052,78.875,75.563,74.438,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.875,0.008,76.563,75.625,72.063,76.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,77.063,0.017,74.5,74.688,65.125,73.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,1.45,0.027,0.993,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8292007,1851,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,26.08,0.034,0.0,80.0,55.0,1.4,14.398,2.248,35.66,2.013,62.897,104.948,75.335,81.393,60.897,0.0,0.044,0.087,20.0,20.0,73.232,46.041,0.0,75.151,136.528,132.108,136.412,39.002,52.049,49.252,-10.82,45.438,74.938,73.0,72.375,65.188,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.453,71.688,71.25,-0.052,78.875,75.563,74.563,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.875,0.008,76.5,75.625,72.188,76.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,74.5,74.875,65.188,73.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.684,0.027,0.434,0.0,0.035,0.035,-0.003,-0.0,-0.001,0.0
8292007,1852,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.091,0.034,0.0,80.0,55.0,1.4,14.547,2.248,33.906,2.139,63.328,105.054,75.44,81.604,61.218,0.0,0.04,0.087,20.0,20.0,73.007,46.013,0.0,75.366,136.158,132.002,135.969,39.002,52.049,49.252,-10.82,45.563,74.688,73.125,72.438,65.375,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,71.688,71.25,-0.052,78.875,75.688,74.625,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.875,0.008,76.5,75.625,72.188,77.0,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.5,74.875,65.313,73.25,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,1.187,0.027,0.708,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8292007,1853,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.142,0.034,0.0,80.0,55.0,1.4,14.727,2.248,32.152,1.678,63.435,105.266,75.651,81.71,61.432,0.0,0.044,0.087,20.0,20.0,72.783,46.097,0.0,75.366,136.38,131.896,136.19,39.075,52.153,49.325,-10.82,45.594,74.438,73.0,72.438,65.5,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.75,71.688,71.25,-0.052,78.875,75.563,74.75,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.875,0.008,76.5,75.625,72.313,77.0,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.5,74.875,65.313,73.25,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,1.108,0.027,0.713,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8292007,1854,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.111,0.034,0.0,80.0,55.0,1.4,14.727,2.248,32.152,1.438,63.435,105.372,75.545,81.71,61.432,0.0,0.04,0.087,20.0,20.0,72.503,46.181,0.0,75.366,136.084,131.683,135.895,39.221,52.153,49.398,-10.82,45.906,74.25,73.0,72.438,65.5,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.727,71.688,71.375,-0.052,79.0,75.688,74.875,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.875,0.008,76.5,75.5,72.625,77.0,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.5,74.875,65.375,73.25,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,1.121,0.027,0.709,0.0,0.034,0.035,-0.002,-0.001,-0.001,0.0
8292007,1855,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,26.111,0.034,0.0,80.0,55.0,1.4,14.711,2.248,37.413,1.915,63.435,105.584,75.651,81.71,61.325,0.0,0.04,0.083,20.0,20.0,72.306,46.293,0.0,75.151,138.747,131.471,138.258,39.295,52.257,49.471,-10.82,46.031,74.063,73.0,72.375,65.688,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.609,71.813,71.375,-0.052,79.313,75.688,75.188,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.875,0.008,76.5,75.5,72.688,77.063,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.5,74.875,65.563,73.375,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,1.755,0.027,1.832,0.0,0.034,0.036,-0.003,-0.001,-0.001,0.0
8292007,1856,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,26.122,0.034,0.0,80.0,55.0,1.4,14.648,2.248,39.166,2.139,63.543,105.69,75.756,81.815,61.432,0.0,0.04,0.083,20.0,20.0,72.054,46.377,0.0,75.259,137.564,131.365,137.446,39.441,52.257,49.543,-10.82,46.219,73.875,72.938,72.375,65.688,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,71.688,71.375,-0.052,79.625,75.875,75.188,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.875,0.008,76.5,75.625,72.938,77.125,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,77.063,0.017,74.375,74.875,65.688,73.5,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.497,0.027,0.443,0.0,0.035,0.035,-0.002,-0.001,-0.001,0.0
8292007,1857,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.049,0.034,0.0,80.0,55.0,1.4,14.492,2.248,39.166,1.916,63.651,105.902,75.756,81.815,61.539,0.0,0.044,0.083,20.0,20.0,71.83,46.489,0.0,75.151,136.38,131.683,136.19,39.441,52.362,49.616,-10.82,46.25,73.688,73.0,72.25,65.688,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.602,71.688,71.25,-0.052,80.438,75.875,75.313,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.875,0.008,76.5,75.625,73.0,77.063,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.5,74.875,65.688,73.5,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,1.054,0.027,0.711,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8292007,1858,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,26.049,0.034,0.0,80.0,55.0,1.4,14.57,2.248,37.413,2.118,63.758,105.902,75.861,81.921,61.539,0.0,0.04,0.083,20.0,20.0,71.605,46.461,0.0,75.151,137.046,132.533,136.781,39.588,52.466,49.616,-10.828,46.406,73.438,73.0,72.375,66.0,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,71.688,71.25,-0.052,81.25,75.875,75.375,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.875,0.008,76.5,75.625,73.25,77.125,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,74.375,74.875,65.75,73.5,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,1.53,0.026,0.991,0.0,0.035,0.035,-0.003,-0.001,-0.001,0.0
8292007,1859,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.122,0.034,0.0,80.0,55.0,1.4,14.57,2.248,39.166,2.028,63.866,106.008,75.861,82.027,61.967,0.0,0.044,0.087,20.0,20.0,71.353,46.433,0.0,75.366,136.972,132.427,136.781,39.734,52.571,49.689,-10.828,46.406,73.25,73.0,72.375,66.0,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.625,71.813,71.375,-0.052,81.25,75.875,75.438,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.938,0.009,76.5,75.625,73.313,77.125,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,74.5,75.0,65.75,73.5,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,1.098,0.026,0.716,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8292007,1900,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.091,0.034,0.0,80.0,55.0,1.4,14.703,2.248,40.917,2.127,63.974,106.221,76.176,82.132,61.86,0.0,0.04,0.087,20.0,20.0,71.156,46.489,0.0,75.151,136.306,132.002,136.116,39.661,52.571,49.689,-10.82,46.406,73.063,73.0,72.375,66.063,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.82,71.813,71.25,-0.052,81.063,75.938,75.688,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.875,0.009,76.5,75.625,73.5,77.125,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.5,75.0,65.875,73.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,1.152,0.026,0.712,0.0,0.034,0.035,-0.004,-0.001,-0.001,0.0
8292007,1901,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.091,0.034,0.0,80.0,55.0,1.4,14.711,3.37,39.166,1.426,64.296,106.327,76.176,82.238,62.181,0.0,0.04,0.087,20.0,20.0,70.988,46.518,0.0,75.473,136.306,132.108,136.043,39.881,52.675,49.908,-10.82,46.563,72.938,73.0,72.375,66.063,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.57,71.688,71.375,-0.052,81.25,75.938,75.813,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.875,0.009,76.563,75.625,73.5,77.313,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.5,75.0,66.0,73.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,1.635,0.027,0.986,0.0,0.034,0.035,-0.002,-0.001,-0.001,0.0
8292007,1902,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.111,0.034,0.0,80.0,55.0,1.4,14.727,2.248,37.413,2.047,64.404,106.327,76.071,82.344,62.181,0.0,0.04,0.083,20.0,20.0,70.708,46.489,0.0,75.366,136.306,132.002,136.043,39.807,52.78,49.835,-10.828,46.5,72.625,73.0,72.375,66.188,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.57,71.813,71.375,-0.052,81.75,75.938,75.938,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.875,0.009,76.563,75.625,73.625,77.125,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,74.375,75.0,66.188,73.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,1.596,0.026,0.986,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8292007,1903,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.049,0.034,0.0,80.0,55.0,1.4,14.727,2.248,39.166,1.629,64.296,106.327,76.071,82.449,62.074,0.0,0.04,0.087,20.0,20.0,70.567,46.461,0.0,75.151,136.01,131.79,135.895,40.027,52.78,49.835,-10.82,46.688,72.438,73.0,72.375,66.313,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.438,71.813,71.25,-0.052,82.25,75.938,75.938,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.875,0.009,76.563,75.625,73.625,77.313,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,77.063,0.017,74.5,75.0,66.188,73.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,0.71,0.026,0.43,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
