DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,1904,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.07,0.034,0.0,80.0,55.0,1.4,14.445,2.248,39.166,2.324,64.404,106.539,76.281,82.661,62.181,0.0,0.04,0.087,20.0,20.0,70.399,46.518,0.0,75.259,138.082,131.683,137.446,40.027,52.884,49.98,-10.82,46.688,72.313,73.0,72.25,66.375,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.695,71.813,71.25,-0.052,82.625,75.938,76.0,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.875,0.009,76.5,75.625,73.813,77.313,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,74.5,75.125,66.313,73.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,2.591,0.026,2.38,0.0,0.034,0.035,-0.004,-0.001,-0.001,0.0
8292007,1905,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.091,0.034,0.0,80.0,55.0,1.4,14.695,2.248,42.669,1.86,64.512,106.539,76.071,82.555,62.288,0.0,0.04,0.083,20.0,20.0,70.175,46.546,0.0,75.259,138.599,131.577,138.48,40.174,52.884,50.053,-10.828,46.813,72.125,72.938,72.375,66.625,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.609,71.813,71.375,-0.052,82.813,75.938,76.125,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.938,0.009,76.5,75.625,73.938,77.313,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.5,75.0,66.375,73.75,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.442,0.026,0.446,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8292007,1906,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.06,0.02,0.0,80.0,55.0,1.4,14.641,2.248,37.413,2.585,64.512,106.645,76.387,82.872,62.288,0.0,0.044,0.083,20.0,20.0,70.007,46.658,0.0,75.259,136.676,131.683,136.486,40.32,52.989,50.053,-10.82,46.781,71.938,73.0,72.25,66.625,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.656,71.813,71.375,-0.052,82.938,75.938,76.313,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.875,0.009,76.563,75.688,74.063,77.313,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,74.5,75.0,66.375,73.75,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.992,0.015,0.711,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8292007,1907,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.06,0.034,0.0,80.0,55.0,1.4,14.695,2.248,37.413,0.488,64.727,106.645,76.176,82.766,62.502,0.0,0.044,0.087,20.0,20.0,69.866,46.658,0.0,75.151,137.12,132.64,136.855,40.394,53.093,50.126,-10.82,46.875,71.813,72.938,72.25,66.625,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.477,71.813,71.25,-0.052,82.438,76.063,76.438,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.875,0.006,76.5,75.625,74.125,77.313,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,77.063,0.017,74.5,75.0,66.5,73.75,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,1.541,0.026,0.992,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8292007,1908,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.101,0.034,0.0,80.0,55.0,1.4,14.422,2.248,37.413,1.892,64.835,106.751,76.281,82.872,62.502,0.0,0.04,0.083,20.0,20.0,69.698,46.742,0.0,75.151,137.564,132.958,137.372,40.32,53.093,50.126,-10.828,46.813,71.563,72.938,72.375,66.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.492,71.813,71.25,-0.052,81.938,76.063,76.438,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.875,0.006,76.563,75.625,74.125,77.313,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.5,75.125,66.625,73.75,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,1.088,0.026,0.719,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8292007,1909,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.091,0.034,0.0,80.0,55.0,1.4,14.594,2.248,39.166,2.983,64.835,106.751,76.176,82.977,62.609,0.0,0.04,0.083,20.0,20.0,69.502,46.882,0.0,75.151,136.676,132.533,136.56,40.54,53.198,50.199,-10.828,46.906,71.438,73.0,72.25,66.813,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.508,71.813,71.375,-0.052,81.75,76.063,76.5,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.938,0.006,76.5,75.625,74.188,77.313,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.5,75.125,66.625,73.813,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,0.0,0.149,0.731,0.026,0.435,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8292007,1910,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.091,0.034,0.0,80.0,55.0,1.4,14.594,2.248,39.166,2.77,64.942,106.857,76.176,83.083,62.716,0.0,0.04,0.087,20.0,20.0,69.305,46.91,0.0,75.151,136.528,132.427,136.338,40.613,53.198,50.272,-10.82,46.938,71.25,73.0,72.25,66.938,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,71.938,71.375,-0.052,82.0,76.063,76.625,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.938,0.006,76.563,75.688,74.438,77.5,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.5,75.125,66.813,73.813,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,1.209,0.026,0.712,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8292007,1911,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.122,0.02,0.0,80.0,55.0,1.4,14.625,2.248,40.917,1.658,65.05,106.963,76.176,83.189,62.823,0.0,0.04,0.087,20.0,20.0,69.165,46.966,0.0,75.151,136.75,132.427,136.56,40.54,53.302,50.272,-10.828,47.031,71.125,72.938,72.25,66.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.734,71.813,71.375,-0.052,82.438,76.063,76.625,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.938,0.006,76.563,75.625,74.438,77.313,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.625,75.125,66.938,73.813,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,1.148,0.015,0.713,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8292007,1912,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.07,0.034,0.0,80.0,55.0,1.4,14.742,2.248,35.66,3.073,65.158,106.963,76.281,83.189,62.823,0.0,0.044,0.083,20.0,20.0,68.997,47.106,0.0,75.151,136.454,132.215,136.264,40.54,53.407,50.345,-10.82,47.031,70.938,72.938,72.375,67.0,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.648,71.813,71.438,-0.052,82.938,76.063,76.688,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.938,0.006,76.563,75.688,74.5,77.313,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.015,74.5,75.0,66.938,73.813,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,1.169,0.026,0.711,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8292007,1913,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.06,0.034,0.0,80.0,55.0,1.4,14.531,2.248,37.413,2.114,65.265,107.069,76.281,83.189,62.93,0.0,0.04,0.083,20.0,20.0,68.744,47.106,0.0,75.151,136.158,132.002,135.969,40.687,53.407,50.417,-10.82,47.031,70.75,73.0,72.25,67.0,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.711,71.813,71.375,-0.052,82.625,76.125,76.688,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.938,0.006,76.563,75.688,74.625,77.313,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.5,75.125,67.0,73.813,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,1.185,0.026,0.707,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8292007,1914,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.07,0.034,0.0,80.0,55.0,1.4,14.727,2.248,39.166,0.843,65.265,107.176,76.281,83.294,63.252,0.0,0.04,0.087,20.0,20.0,68.632,47.05,0.0,75.366,136.084,132.002,135.895,40.906,53.511,50.49,-10.82,47.031,70.688,72.938,72.25,67.188,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.602,72.063,71.375,-0.052,82.625,76.125,76.938,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.938,0.006,76.563,75.688,74.625,77.313,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.5,75.125,67.125,74.0,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.149,1.207,0.026,0.708,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8292007,1915,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.06,0.02,0.0,80.0,55.0,1.4,14.586,2.248,37.413,2.694,65.696,107.282,76.281,83.4,63.252,0.0,0.04,0.087,20.0,20.0,68.464,47.078,0.0,75.366,136.084,131.79,135.895,40.98,53.825,50.563,-10.82,47.219,70.5,72.938,72.25,67.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.586,71.938,71.438,-0.052,82.625,76.125,77.0,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.938,0.005,76.563,75.688,74.688,77.313,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.5,75.125,67.125,73.813,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,1.147,0.015,0.707,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8292007,1916,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.049,0.034,0.0,80.0,55.0,1.4,14.586,2.248,37.413,0.756,65.48,107.388,76.492,83.506,63.145,0.0,0.04,0.083,20.0,20.0,68.296,47.106,0.0,75.151,137.194,131.683,136.633,40.98,53.616,50.636,-10.82,47.219,70.313,72.938,72.25,67.188,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,71.938,71.375,-0.052,82.5,76.125,77.125,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,77.563,77.938,0.006,76.563,75.688,74.813,77.313,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.5,75.125,67.25,74.0,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,2.652,0.026,2.098,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8292007,1917,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.08,0.02,0.0,80.0,55.0,1.4,14.539,2.248,39.166,3.904,65.696,107.388,76.597,83.611,63.252,0.0,0.04,0.087,20.0,20.0,68.155,47.218,0.0,75.151,138.969,131.471,138.775,41.126,53.616,50.636,-10.82,47.375,70.125,72.938,72.25,67.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,71.813,71.375,-0.052,82.25,76.125,77.125,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.938,0.006,76.563,75.688,75.0,77.313,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.5,75.125,67.25,74.0,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.675,0.015,0.726,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8292007,1918,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.132,0.02,0.0,80.0,55.0,1.4,14.461,2.248,40.917,1.099,65.696,107.494,76.492,83.611,63.359,0.0,0.04,0.087,20.0,20.0,68.015,47.386,0.0,75.366,136.602,131.577,136.486,41.053,53.72,50.709,-10.82,47.344,70.0,72.938,72.25,67.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.555,71.938,71.375,-0.052,81.938,76.063,77.125,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.938,0.006,76.5,75.688,75.0,77.313,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.5,75.125,67.375,74.0,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.603,0.015,0.435,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8292007,1919,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.122,0.034,0.0,80.0,55.0,1.4,14.656,2.248,39.166,2.528,65.803,107.388,76.492,83.717,63.466,0.0,0.04,0.087,20.0,20.0,67.847,47.386,0.0,75.259,136.898,132.427,136.633,41.2,53.825,50.709,-10.82,47.406,69.813,72.938,72.25,67.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,71.938,71.375,-0.052,81.875,76.25,77.125,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.938,0.006,76.563,75.688,75.0,77.313,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.5,75.125,67.375,74.0,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,1.548,0.026,0.994,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8292007,1920,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.142,0.034,0.0,80.0,55.0,1.4,14.602,2.248,39.166,2.067,66.019,107.494,76.597,83.717,63.68,0.0,0.04,0.087,20.0,20.0,67.707,47.442,0.0,75.366,137.49,132.958,137.224,41.346,53.825,50.782,-10.82,47.375,69.75,72.938,72.188,67.563,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,71.813,71.375,-0.052,81.938,76.125,77.25,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.938,0.007,76.5,75.688,75.125,77.313,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,74.5,75.25,67.5,74.0,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,1.534,0.026,0.998,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8292007,1921,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.049,0.034,0.0,80.0,55.0,1.4,14.391,2.248,37.413,2.146,66.234,107.494,76.597,83.823,63.68,0.0,0.04,0.087,20.0,20.0,67.538,47.386,0.0,75.473,136.824,132.852,136.633,41.419,53.929,50.854,-10.82,47.375,69.563,72.938,72.25,67.625,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.492,71.938,71.375,-0.052,82.0,76.25,77.25,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.938,0.006,76.5,75.688,75.25,77.313,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.5,75.25,67.5,74.125,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,1.253,0.026,0.714,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8292007,1922,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.091,0.034,0.0,80.0,55.0,1.4,14.391,2.248,37.413,0.586,66.234,107.6,76.597,83.928,63.787,0.0,0.04,0.083,20.0,20.0,67.37,47.555,0.0,75.473,136.38,132.427,136.19,41.419,53.929,50.854,-10.82,47.375,69.5,72.938,72.25,67.625,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,71.938,71.375,-0.052,82.25,76.25,77.313,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.938,0.006,76.563,75.688,75.125,77.313,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.5,75.25,67.625,74.125,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,1.254,0.026,0.712,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8292007,1923,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.091,0.034,0.0,80.0,55.0,1.4,14.391,2.248,39.166,1.628,66.341,107.494,76.492,83.823,63.894,0.0,0.04,0.087,20.0,20.0,67.23,47.47,0.0,75.473,136.602,132.533,136.412,41.419,54.033,50.927,-10.82,47.406,69.25,72.938,72.25,67.813,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.438,72.063,71.438,-0.052,82.438,76.25,77.313,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.938,0.006,76.5,75.813,75.25,77.313,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.018,74.5,75.25,67.688,74.125,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,1.218,0.026,0.712,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8292007,1924,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.06,0.02,0.0,80.0,55.0,1.4,14.398,2.248,39.166,1.007,66.449,107.706,76.597,84.034,64.001,0.0,0.04,0.087,20.0,20.0,67.09,47.498,0.0,75.473,136.38,132.215,136.19,41.566,54.138,51.0,-10.82,47.375,69.25,72.938,72.25,67.813,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,71.938,71.375,-0.052,82.625,76.25,77.563,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,78.063,0.006,76.5,75.688,75.313,77.313,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.018,74.5,75.25,67.688,74.125,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,1.189,0.015,0.711,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8292007,1925,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.101,0.034,0.0,80.0,55.0,1.4,14.539,3.37,39.166,2.074,66.341,107.6,76.492,84.034,63.787,0.0,0.04,0.087,20.0,20.0,67.006,47.611,0.0,75.151,136.01,132.108,135.895,41.712,54.138,51.0,-10.82,47.219,69.063,72.938,72.25,67.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.453,71.938,71.375,-0.052,83.063,76.25,77.563,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.938,0.006,76.5,75.688,75.313,77.313,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.5,75.25,67.75,74.125,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.769,0.025,0.431,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8292007,1926,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.091,0.034,0.0,80.0,55.0,1.4,14.25,2.248,39.166,1.797,66.341,107.6,76.492,84.139,64.001,0.0,0.04,0.083,20.0,20.0,66.837,47.583,0.0,75.366,136.01,132.002,135.821,41.786,54.138,51.073,-10.82,47.344,68.938,72.938,72.25,67.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,71.938,71.375,-0.052,83.125,76.25,77.563,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.938,0.006,76.563,75.688,75.313,77.313,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.5,75.25,67.75,74.125,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,1.23,0.026,0.708,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8292007,1927,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.07,0.02,0.0,80.0,55.0,1.4,14.32,2.248,40.917,4.143,66.449,107.706,76.702,84.245,64.001,0.0,0.04,0.087,20.0,20.0,66.669,47.442,0.0,75.151,138.969,131.896,138.554,41.786,54.242,51.146,-10.82,47.156,68.813,72.688,72.25,68.0,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.586,72.063,71.375,-0.052,83.125,76.25,77.563,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,78.063,0.006,76.563,75.688,75.375,77.313,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.5,75.25,67.75,74.125,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,1.53,0.015,1.553,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8292007,1928,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.07,0.034,0.0,80.0,55.0,1.4,14.32,2.248,40.917,2.52,66.557,107.6,76.492,84.245,64.108,0.0,0.04,0.083,20.0,20.0,66.585,47.527,0.0,75.259,137.342,131.79,137.224,41.859,54.347,51.146,-10.828,47.219,68.813,72.938,72.25,68.0,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.531,72.063,71.375,-0.052,82.813,76.25,77.75,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.938,0.006,76.563,75.813,75.375,77.125,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.5,75.25,68.0,74.313,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.554,0.025,0.442,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8292007,1929,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,26.111,0.034,0.0,80.0,55.0,1.4,14.531,2.248,37.413,2.357,66.772,107.494,76.492,84.351,64.322,0.0,0.04,0.083,20.0,20.0,66.445,47.555,0.0,75.473,136.306,132.002,136.116,42.005,54.347,51.219,-10.82,47.25,68.688,72.688,72.25,68.0,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.57,72.063,71.375,-0.052,82.438,76.25,77.625,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,78.063,0.008,76.563,75.813,75.375,77.313,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.5,75.125,68.0,74.125,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.224,-0.148,0.149,1.153,0.025,0.713,0.0,0.035,0.035,-0.005,-0.0,-0.001,0.0
8292007,1930,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.101,0.02,0.0,80.0,55.0,1.4,14.336,2.248,37.413,2.583,66.88,107.6,76.702,84.456,64.322,0.0,0.04,0.087,20.0,20.0,66.36,47.527,0.0,75.473,137.046,132.958,136.855,42.005,54.451,51.291,-10.82,47.156,68.563,72.938,72.188,68.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,72.063,71.438,-0.052,82.0,76.25,77.75,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,78.063,0.006,76.5,75.813,75.625,77.125,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,74.5,75.25,68.063,74.313,0.0,38.688,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,1.219,0.015,0.716,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8292007,1931,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.019,0.034,0.0,80.0,55.0,1.4,14.484,2.248,37.413,2.079,66.664,107.6,76.597,84.456,64.215,0.0,0.04,0.087,20.0,20.0,66.248,47.639,0.0,75.366,136.972,132.746,136.781,42.005,54.451,51.291,-10.82,47.219,68.5,72.688,72.188,68.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.523,72.063,71.375,-0.052,81.875,76.25,77.75,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,78.063,0.006,76.563,75.813,75.625,77.125,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.5,75.25,68.188,74.313,0.0,38.688,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,1.176,0.025,0.714,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8292007,1932,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.06,0.034,0.0,80.0,55.0,1.4,14.281,2.248,39.166,3.465,66.987,107.706,76.492,84.562,64.536,0.0,0.04,0.083,20.0,20.0,66.108,47.639,0.0,75.581,136.306,132.427,136.116,42.298,54.451,51.364,-10.828,47.219,68.25,72.938,72.188,68.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,72.063,71.438,-0.052,81.75,76.5,77.75,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.938,0.006,76.5,75.688,75.625,77.125,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.021,74.5,75.25,68.188,74.313,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,1.276,0.025,0.711,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8292007,1933,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.07,0.034,0.0,80.0,55.0,1.4,14.281,2.248,39.166,2.879,66.88,107.6,76.597,84.668,64.322,0.0,0.04,0.087,20.0,20.0,65.996,47.695,0.0,75.259,136.306,132.427,136.116,42.225,54.66,51.437,-10.82,47.281,68.125,72.688,72.25,68.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.648,72.063,71.375,-0.052,81.625,76.5,77.875,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.938,0.006,76.563,75.688,75.75,77.125,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.5,75.25,68.313,74.313,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,1.277,0.025,0.711,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8292007,1934,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.111,0.034,0.0,80.0,55.0,1.4,14.625,2.248,40.917,1.338,66.88,107.706,76.597,84.668,64.429,0.0,0.04,0.083,20.0,20.0,65.884,47.695,0.0,75.259,136.38,132.427,136.264,42.372,54.66,51.51,-10.82,47.156,68.063,72.688,72.25,68.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,72.063,71.438,-0.052,81.625,76.5,77.875,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,78.063,0.006,76.563,75.688,75.75,77.125,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,74.5,75.25,68.313,74.375,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.766,0.025,0.435,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8292007,1935,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.111,0.034,0.0,80.0,55.0,1.4,14.398,2.248,37.413,2.41,67.095,107.706,76.702,84.773,64.429,0.0,0.04,0.087,20.0,20.0,65.771,47.723,0.0,75.259,135.936,132.215,135.821,42.518,54.765,51.51,-10.82,47.0,68.0,72.688,72.188,68.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,72.063,71.375,-0.052,81.438,76.5,77.875,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,78.063,0.006,76.563,75.813,75.75,77.313,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,74.5,75.25,68.375,74.313,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.807,0.025,0.431,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8292007,1936,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.07,0.034,0.0,80.0,55.0,1.4,14.203,2.248,40.917,1.654,67.095,107.812,76.807,84.773,64.536,0.0,0.04,0.087,20.0,20.0,65.659,47.639,0.0,75.151,137.564,132.108,136.929,42.372,54.765,51.583,-10.82,47.156,67.75,72.938,72.25,68.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,72.063,71.438,-0.052,81.313,76.25,77.875,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,78.063,0.006,76.563,75.688,75.813,77.125,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.5,75.25,68.375,74.375,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,3.034,0.025,2.377,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8292007,1937,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.132,0.02,0.0,80.0,55.0,1.4,14.172,3.37,37.413,3.304,67.203,107.706,76.597,84.879,64.643,0.0,0.044,0.087,20.0,20.0,65.575,47.751,0.0,75.151,139.191,132.002,138.923,42.592,54.869,51.656,-10.82,47.094,67.875,72.688,72.188,68.5,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,72.063,71.438,-0.052,81.125,76.5,77.875,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.063,0.006,76.5,75.813,75.75,77.125,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.011,74.5,75.25,68.375,74.313,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.974,0.015,1.005,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8292007,1938,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.091,0.02,0.0,80.0,55.0,1.4,14.172,2.248,37.413,3.556,67.418,107.812,76.807,85.09,64.857,0.0,0.04,0.087,20.0,20.0,65.519,47.779,0.0,75.473,136.824,132.002,136.707,42.592,54.869,51.656,-10.82,47.125,67.813,72.938,72.188,68.5,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,72.063,71.438,-0.052,81.25,76.5,78.0,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.938,0.006,76.5,75.813,75.813,77.125,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.5,75.25,68.625,74.375,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.633,0.015,0.438,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8292007,1939,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.091,0.02,0.0,80.0,55.0,1.4,14.422,2.248,39.166,3.262,67.31,107.812,76.702,84.985,64.75,0.0,0.04,0.083,20.0,20.0,65.407,47.723,0.0,75.366,136.676,132.64,136.56,42.665,54.974,51.656,-10.82,47.0,67.75,72.688,72.188,68.625,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,72.188,71.375,-0.052,81.125,76.5,78.0,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.063,0.006,76.563,75.813,75.813,77.125,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,74.5,75.313,68.688,74.375,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.75,0.015,0.435,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8292007,1940,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.111,0.034,0.0,80.0,55.0,1.4,14.219,2.248,39.166,5.546,67.525,107.918,76.912,85.09,64.964,0.0,0.044,0.083,20.0,20.0,65.295,47.807,0.0,75.473,137.49,133.277,137.298,42.738,54.974,51.728,-10.828,47.031,67.625,72.688,72.188,68.625,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.977,72.063,71.438,-0.052,81.063,76.5,78.125,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,77.875,77.938,0.006,76.5,75.813,75.813,77.063,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.019,74.5,75.25,68.688,74.375,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,1.19,0.025,0.72,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8292007,1941,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.111,0.034,0.0,80.0,55.0,1.4,13.992,2.248,39.166,2.623,67.525,107.812,76.807,85.196,64.964,0.0,0.04,0.083,20.0,20.0,65.183,47.807,0.0,75.473,136.824,132.958,136.707,42.885,55.078,51.801,-10.82,47.094,67.563,72.938,72.25,68.75,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.055,72.188,71.563,-0.052,81.063,76.5,78.125,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.063,0.006,76.5,75.813,75.813,77.125,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.019,74.5,75.25,68.688,74.375,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.79,0.025,0.439,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8292007,1942,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.132,0.034,0.0,80.0,55.0,1.4,14.109,2.248,37.413,0.911,67.525,107.812,76.702,85.196,64.964,0.0,0.04,0.083,20.0,20.0,65.098,47.863,0.0,75.366,136.454,132.64,136.264,42.885,55.183,51.874,-10.82,47.031,67.438,72.688,72.188,68.625,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.031,72.188,71.438,-0.052,80.813,76.5,78.125,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.063,0.006,76.563,75.688,75.938,77.125,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.063,0.019,74.5,75.313,68.813,74.375,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,1.302,0.025,0.713,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8292007,1943,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.049,0.034,0.0,80.0,55.0,1.4,13.867,2.248,39.166,3.088,67.633,107.812,76.702,85.196,64.964,0.0,0.04,0.087,20.0,20.0,65.014,47.863,0.0,75.259,136.676,132.746,136.486,42.958,55.287,51.947,-10.82,47.125,67.313,72.688,72.188,68.813,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.055,72.188,71.438,-0.052,80.813,76.5,78.125,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.063,0.007,76.5,75.813,75.938,77.125,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.5,75.313,68.813,74.375,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,1.259,0.025,0.711,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8292007,1944,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.122,0.034,0.0,80.0,55.0,1.4,13.867,2.248,35.66,0.977,67.633,107.812,76.702,85.302,64.964,0.0,0.04,0.083,20.0,20.0,64.874,47.975,0.0,75.259,136.528,132.64,136.338,43.104,55.287,51.947,-10.82,47.125,67.188,72.938,72.25,68.813,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,72.188,71.438,-0.052,80.75,76.5,78.125,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.063,0.006,76.5,75.813,75.938,77.313,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.019,74.5,75.25,68.875,74.375,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,1.277,0.025,0.713,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8292007,1945,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.06,0.034,0.0,80.0,55.0,1.4,14.07,2.248,37.413,4.496,67.956,107.918,76.702,85.302,65.286,0.0,0.04,0.087,20.0,20.0,64.818,47.947,0.0,75.473,136.158,132.427,135.969,42.958,55.287,52.02,-10.82,47.25,67.125,72.938,72.188,68.813,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.063,72.313,71.438,-0.052,80.75,76.5,78.25,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.063,0.006,76.5,75.813,76.063,77.063,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,74.5,75.25,68.875,74.375,0.0,38.688,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,1.32,0.025,0.707,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8292007,1946,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.122,0.034,0.0,80.0,55.0,1.4,14.266,2.248,40.917,5.165,67.741,107.918,76.702,85.302,65.071,0.0,0.04,0.083,20.0,20.0,64.706,48.087,0.0,75.366,136.01,132.321,135.821,43.031,55.392,52.02,-10.82,47.313,67.0,72.688,72.188,68.813,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.023,72.188,71.438,-0.052,80.625,76.5,78.25,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,78.063,0.006,76.5,75.813,76.063,77.125,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,74.5,75.313,69.0,74.375,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,1.338,0.025,0.709,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8292007,1947,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.091,0.02,0.0,80.0,55.0,1.4,14.266,2.248,37.413,2.121,67.741,108.024,76.912,85.513,65.178,0.0,0.04,0.083,20.0,20.0,64.622,48.031,0.0,75.151,136.01,132.427,135.821,43.178,55.392,52.093,-10.82,47.25,67.063,72.688,72.25,69.0,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.063,72.188,71.438,-0.052,80.5,76.5,78.25,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.063,0.006,76.5,75.813,76.063,77.063,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,74.375,75.25,69.0,74.5,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,1.376,0.015,0.708,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8292007,1948,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.122,0.034,0.0,80.0,55.0,1.4,14.063,2.248,40.917,3.883,67.848,107.706,76.807,85.513,65.178,0.0,0.04,0.087,20.0,20.0,64.509,48.143,0.0,75.259,139.117,132.108,138.628,43.251,55.496,52.238,-10.82,47.219,66.938,72.688,72.25,69.0,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.906,72.188,71.563,-0.052,80.5,76.5,78.25,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.063,0.006,76.563,75.813,76.063,77.125,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,74.5,75.313,69.188,74.5,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,1.822,0.025,1.833,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8292007,1949,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,26.142,0.034,0.0,80.0,55.0,1.4,14.141,2.248,35.66,5.143,67.956,107.812,76.702,85.513,65.286,0.0,0.04,0.083,20.0,20.0,64.397,48.087,0.0,75.259,138.304,132.002,138.185,43.397,55.496,52.165,-10.82,47.0,66.875,72.688,72.188,69.0,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,72.188,71.438,-0.052,80.438,76.5,78.25,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.188,0.006,76.5,75.813,76.25,77.063,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.063,0.017,74.5,75.313,69.188,74.5,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.494,0.025,0.447,0.0,0.035,0.035,-0.006,-0.0,-0.001,0.0
8292007,1950,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,26.06,0.034,0.0,80.0,55.0,1.4,14.086,2.248,37.413,2.651,67.956,107.706,76.807,85.618,65.286,0.0,0.04,0.083,20.0,20.0,64.285,48.059,0.0,75.259,136.528,132.215,136.19,43.251,55.601,52.165,-10.82,47.094,66.75,72.688,72.188,69.125,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.914,72.313,71.438,-0.052,80.438,76.5,78.25,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.188,0.006,76.5,75.813,76.25,77.063,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,74.375,75.313,69.188,74.5,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,2.042,0.025,1.265,0.0,0.035,0.035,-0.007,-0.0,-0.001,-0.0
8292007,1951,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.101,0.034,0.0,80.0,55.0,1.4,13.852,2.248,37.413,2.124,68.064,107.706,76.807,85.618,65.607,0.0,0.04,0.083,20.0,20.0,64.173,48.031,0.0,75.581,137.342,133.171,137.077,43.471,55.601,52.311,-10.82,47.313,66.688,72.688,72.188,69.125,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.828,72.313,71.438,-0.052,80.188,76.625,78.375,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.063,0.007,76.5,75.813,76.25,77.063,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,74.5,75.313,69.375,74.5,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,1.658,0.025,0.993,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8292007,1952,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.142,0.02,0.0,80.0,55.0,1.4,14.023,2.248,35.66,3.649,68.064,108.024,77.123,85.618,65.393,0.0,0.04,0.087,20.0,20.0,64.089,48.227,0.0,75.259,137.49,133.277,137.372,43.471,55.601,52.311,-10.828,47.344,66.563,72.688,72.188,69.125,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.141,72.313,71.438,-0.052,80.188,76.5,78.375,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.188,0.006,76.5,75.813,76.25,77.0,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,74.375,75.313,69.313,74.563,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,0.0,0.001,0.732,0.015,0.443,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8292007,1953,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.07,0.034,0.0,80.0,55.0,1.4,14.023,2.248,37.413,2.161,68.386,107.918,76.912,85.724,65.714,0.0,0.04,0.083,20.0,20.0,63.977,48.227,0.0,75.473,136.602,132.852,136.486,43.544,55.705,52.384,-10.82,47.344,66.375,72.688,72.188,69.125,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,72.313,71.563,-0.052,80.188,76.625,78.375,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.188,0.006,76.5,75.813,76.25,77.063,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.375,75.313,69.375,74.563,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.074,0.001,0.806,0.025,0.434,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8292007,1954,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.122,0.034,0.0,80.0,55.0,1.4,14.18,2.248,40.917,1.318,68.171,107.918,76.912,85.724,65.5,0.0,0.04,0.083,20.0,20.0,63.864,48.423,0.0,75.151,136.676,132.852,136.412,43.617,55.705,52.457,-10.82,47.406,66.25,72.625,72.188,69.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.211,72.313,71.438,-0.052,80.0,76.625,78.375,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.063,0.006,76.5,75.688,76.25,77.063,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.063,0.017,74.5,75.313,69.375,74.563,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,1.803,0.025,0.99,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8292007,1955,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.122,0.02,0.0,80.0,55.0,1.4,13.961,2.248,42.669,2.608,68.279,108.024,76.912,85.724,65.607,0.0,0.04,0.087,20.0,20.0,63.752,48.395,0.0,75.259,136.824,132.852,136.633,43.69,55.81,52.457,-10.828,47.531,66.25,72.688,72.188,69.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.961,72.313,71.438,-0.052,80.0,76.625,78.375,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.188,0.006,76.375,75.813,76.313,77.063,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,74.5,75.313,69.5,74.5,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,1.256,0.014,0.716,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8292007,1956,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,26.132,0.034,0.0,80.0,55.0,1.4,14.141,2.248,37.413,2.189,68.494,108.13,76.912,85.724,65.821,0.0,0.04,0.087,20.0,20.0,63.64,48.536,0.0,75.473,136.38,132.533,136.19,43.69,55.914,52.457,-10.82,47.469,66.25,72.688,72.063,69.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.273,72.313,71.438,-0.052,80.063,76.625,78.375,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.188,0.006,76.375,75.688,76.313,77.063,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,74.375,75.313,69.5,74.563,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,1.291,0.024,0.713,0.0,0.034,0.036,-0.007,-0.0,-0.001,0.0
