DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,1957,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.122,0.034,0.0,80.0,55.0,1.4,14.141,2.248,40.917,2.995,68.386,108.237,77.228,85.935,65.714,0.0,0.04,0.087,20.0,20.0,63.556,48.423,0.0,75.366,136.232,132.533,135.969,43.984,55.914,52.53,-10.82,47.406,66.188,72.625,72.188,69.313,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.977,72.313,71.438,-0.052,79.875,76.688,78.375,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.188,0.006,76.375,76.0,76.313,77.063,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,74.375,75.313,69.5,74.563,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,1.857,0.024,0.987,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8292007,1958,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.039,0.034,0.0,80.0,55.0,1.4,14.109,2.248,37.413,-0.114,68.602,108.13,77.017,85.935,65.928,0.0,0.04,0.083,20.0,20.0,63.472,48.255,0.0,75.581,136.232,132.427,135.969,43.91,56.018,52.602,-10.82,47.188,66.063,72.688,72.188,69.313,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,72.313,71.438,-0.052,79.813,76.625,78.375,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.188,0.006,76.5,75.688,76.313,77.0,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.063,0.017,74.375,75.313,69.5,74.563,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,1.8,0.024,0.984,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8292007,1959,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.111,0.034,0.0,80.0,55.0,1.4,14.07,2.248,42.669,0.086,68.494,108.024,77.017,86.041,65.821,0.0,0.04,0.083,20.0,20.0,63.36,48.115,0.0,75.259,135.936,132.321,135.747,43.91,56.018,52.602,-10.82,46.938,66.0,72.688,72.188,69.438,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,72.438,71.438,-0.052,79.813,76.625,78.438,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.188,0.006,76.375,75.813,76.313,77.063,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,74.5,75.313,69.563,74.5,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,1.365,0.024,0.709,0.0,0.034,0.035,-0.008,-0.0,-0.001,0.0
8292007,2000,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.091,0.02,0.0,80.0,55.0,1.4,13.789,2.248,39.166,0.926,68.494,108.13,77.017,86.147,65.821,0.0,0.04,0.083,20.0,20.0,63.275,47.975,0.0,75.259,135.862,132.321,135.673,44.057,56.123,52.748,-10.82,46.969,66.063,72.688,72.188,69.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.016,72.313,71.438,-0.052,79.625,76.688,78.438,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.188,0.006,76.375,76.0,76.313,77.063,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.063,0.017,74.5,75.313,69.563,74.563,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,1.393,0.014,0.708,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8292007,2001,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,26.111,0.034,0.0,80.0,55.0,1.4,13.789,2.248,39.166,1.729,68.602,108.024,77.017,86.147,65.928,0.0,0.04,0.083,20.0,20.0,63.191,47.919,0.0,75.366,138.156,132.108,137.594,44.203,56.123,52.748,-10.82,46.906,65.938,72.625,72.063,69.438,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,72.313,71.438,-0.052,79.625,76.625,78.375,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.188,0.006,76.5,75.813,76.438,77.0,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.02,74.375,75.313,69.75,74.563,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,2.426,0.024,2.106,0.0,0.035,0.035,-0.007,-0.0,-0.001,0.0
8292007,2002,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.132,0.034,0.0,80.0,55.0,1.4,14.211,2.248,39.166,1.367,68.602,107.918,77.123,86.147,65.928,0.0,0.044,0.083,20.0,20.0,63.107,47.947,0.0,75.366,139.043,132.108,138.923,44.057,56.332,52.748,-10.82,46.969,65.813,72.688,72.188,69.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.148,72.313,71.438,-0.052,79.625,76.625,78.438,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.063,0.006,76.375,75.813,76.313,77.0,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,74.375,75.313,69.75,74.563,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.452,0.024,0.45,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8292007,2003,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,26.142,0.034,0.0,80.0,55.0,1.4,13.883,2.248,37.413,2.924,68.709,107.918,77.123,86.147,65.928,0.0,0.04,0.083,20.0,20.0,63.023,47.975,0.0,75.259,136.454,132.108,136.338,44.203,56.436,52.821,-10.82,47.031,65.75,72.625,72.188,69.438,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,72.313,71.438,-0.052,79.5,76.625,78.375,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.188,0.006,76.375,76.0,76.438,77.0,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,74.375,75.313,69.75,74.563,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,0.698,0.024,0.436,0.0,0.035,0.035,-0.007,-0.0,-0.001,0.0
8292007,2004,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,26.07,0.02,0.0,80.0,55.0,1.4,14.047,2.248,37.413,2.488,68.925,107.918,77.228,86.358,66.249,0.0,0.044,0.087,20.0,20.0,62.967,48.003,0.0,75.581,137.194,133.171,136.929,44.277,56.436,52.894,-10.82,46.781,65.688,72.688,72.188,69.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,72.438,71.563,-0.052,79.5,76.688,78.438,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.188,0.006,76.375,75.813,76.438,77.0,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,74.375,75.313,69.875,74.563,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,1.717,0.014,0.992,0.0,0.035,0.035,-0.007,-0.0,-0.001,0.0
8292007,2005,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.101,0.034,0.0,80.0,55.0,1.4,14.047,2.248,39.166,3.957,68.925,108.024,77.228,86.464,66.249,0.0,0.04,0.083,20.0,20.0,62.883,47.891,0.0,75.688,137.638,133.702,137.446,44.496,56.332,52.894,-10.82,46.625,65.625,72.688,72.188,69.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,72.438,71.563,-0.052,79.375,76.688,78.438,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.188,0.007,76.375,75.813,76.438,77.0,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,74.375,75.313,69.875,74.563,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,1.273,0.024,0.719,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8292007,2006,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,26.111,0.034,0.0,80.0,55.0,1.4,14.242,2.248,40.917,3.748,68.817,107.812,77.123,86.464,66.142,0.0,0.04,0.083,20.0,20.0,62.799,47.975,0.0,75.366,136.824,133.171,136.633,44.423,56.541,52.967,-10.82,46.563,65.625,72.688,72.188,69.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.0,72.313,71.563,-0.052,79.375,76.688,78.438,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.188,0.006,76.375,76.0,76.438,77.0,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.063,0.017,74.375,75.313,69.875,74.563,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,1.365,0.024,0.716,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8292007,2007,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,25.678,0.034,0.0,80.0,55.0,1.4,14.008,1.126,37.413,5.482,69.14,107.918,77.017,86.464,66.356,0.0,0.04,0.087,20.0,20.0,62.714,48.087,0.0,75.688,136.528,133.064,136.486,44.496,56.332,53.039,-10.828,46.625,65.5,72.688,72.188,69.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.211,72.438,71.563,-0.052,79.313,76.688,78.438,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.188,0.006,76.375,75.813,76.438,77.0,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.188,0.017,74.375,75.313,70.0,74.5,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.311,0.025,0.155,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8292007,2008,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,25.678,0.034,0.0,80.0,55.0,1.4,14.227,2.248,37.413,4.672,68.925,107.812,77.017,86.464,66.142,0.0,0.04,0.083,20.0,20.0,62.63,48.115,0.0,75.366,136.75,132.852,136.781,44.643,56.645,53.112,-10.828,46.625,65.438,72.688,72.188,69.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,72.438,71.563,-0.052,79.313,76.625,78.438,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.188,0.006,76.375,75.813,76.5,77.0,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,74.375,75.313,70.0,74.563,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.204,0.024,-0.114,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8292007,2009,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.227,2.248,39.166,5.604,68.925,107.812,77.123,86.569,66.142,0.0,0.04,0.083,20.0,20.0,62.546,48.143,0.0,75.259,136.676,132.215,136.707,44.643,56.75,53.112,-10.82,46.906,65.375,72.625,72.188,69.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,72.438,71.438,-0.052,79.0,76.625,78.438,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.188,0.006,76.313,76.0,76.5,76.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.375,75.313,70.0,74.563,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.014,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.001,0.0
8292007,2010,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.117,3.37,37.413,1.276,69.032,107.6,77.017,86.464,66.249,0.0,0.04,0.083,20.0,20.0,62.49,48.115,0.0,75.366,136.528,132.215,136.486,44.716,56.645,53.185,-10.82,47.188,65.313,72.625,72.063,69.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,72.438,71.563,-0.052,79.188,76.625,78.438,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.188,0.006,76.375,75.813,76.438,76.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.188,0.017,74.375,75.313,70.125,74.563,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.014,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8292007,2011,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.273,2.248,39.166,4.203,69.032,107.176,77.017,86.358,66.356,0.0,0.04,0.083,20.0,20.0,62.434,48.115,0.0,75.366,136.158,132.108,135.969,44.789,56.75,53.258,-10.82,47.531,65.25,72.625,72.188,69.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,72.438,71.563,-0.052,79.188,76.688,78.438,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.188,0.006,76.375,75.813,76.5,77.0,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,74.375,75.438,70.188,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8292007,2012,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.32,2.248,37.413,0.137,69.14,106.751,77.123,86.252,66.356,0.0,0.04,0.083,20.0,20.0,62.378,48.199,0.0,75.366,135.862,132.002,135.673,44.789,56.854,53.258,-10.82,47.875,65.188,72.688,72.063,69.813,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,72.438,71.563,-0.052,79.0,76.688,78.438,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.188,0.007,76.313,75.813,76.438,77.0,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,74.375,75.313,70.125,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8292007,2013,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.352,2.248,35.66,3.465,69.355,106.115,77.017,86.041,66.57,0.0,0.04,0.087,20.0,20.0,62.294,48.283,0.0,75.581,135.566,131.683,135.378,44.863,56.854,53.258,-10.828,48.094,65.063,72.688,72.063,69.813,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.086,72.438,71.438,-0.052,79.0,76.625,78.563,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.188,0.006,76.313,75.813,76.5,77.0,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.063,0.017,74.375,75.313,70.188,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.014,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.001,0.0
8292007,2014,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.352,2.248,35.66,2.598,69.14,105.584,77.017,85.83,66.463,0.0,0.04,0.083,20.0,20.0,62.266,48.171,0.0,75.366,135.196,131.79,135.082,44.936,56.959,53.331,-10.82,48.75,65.0,72.625,72.188,69.813,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,72.438,71.75,-0.052,79.0,76.688,78.438,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.188,0.006,76.313,75.813,76.438,76.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.021,74.375,75.313,70.188,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.014,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,0.0
8292007,2015,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.25,2.248,37.413,5.925,69.248,104.735,77.017,85.513,66.463,0.0,0.04,0.087,20.0,20.0,62.182,48.115,0.0,75.473,134.975,131.577,134.861,45.009,56.75,53.404,-10.82,49.281,65.063,72.625,72.188,69.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,72.563,71.438,-0.052,78.875,76.688,78.438,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.188,0.006,76.313,75.813,76.5,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,74.25,75.313,70.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.875,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.009,-0.0,-0.001,0.0
8292007,2016,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.031,2.248,39.166,-0.569,69.463,103.993,77.017,85.302,66.463,0.0,0.04,0.083,20.0,20.0,62.097,48.199,0.0,75.366,134.827,131.259,134.639,45.083,57.063,53.404,-10.82,49.906,64.938,72.625,72.188,69.938,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,72.438,71.75,-0.052,78.875,76.688,78.438,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.188,0.006,76.313,76.0,76.5,77.0,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.063,0.017,74.375,75.313,70.375,74.563,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.001,0.014,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,0.0
8292007,2017,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.172,2.248,39.166,4.946,69.355,103.356,77.017,85.09,66.463,0.0,0.044,0.083,20.0,20.0,62.041,48.143,0.0,75.366,134.679,131.152,134.491,45.083,56.959,53.404,-10.82,50.219,65.0,72.688,72.188,69.938,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.961,72.563,71.563,-0.052,78.813,76.625,78.438,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.188,0.006,76.313,75.688,76.5,76.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,74.375,75.313,70.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.014,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,0.0
8292007,2018,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.172,2.248,32.152,2.607,69.355,102.72,77.228,84.879,66.57,0.0,0.04,0.083,20.0,20.0,61.985,48.143,0.0,75.473,134.309,130.834,134.196,45.156,56.959,53.476,-10.82,50.781,64.938,72.688,72.188,69.938,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.867,72.563,71.563,-0.052,78.75,76.688,78.563,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.188,0.009,76.313,75.688,76.5,76.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,74.25,75.313,70.5,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.004,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.001,0.0
8292007,2019,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.969,2.248,33.906,2.166,69.355,101.977,77.228,84.668,66.677,0.0,0.044,0.083,20.0,20.0,61.901,48.143,0.0,75.366,134.235,130.621,134.048,45.229,57.272,53.549,-10.82,51.031,64.875,72.688,72.188,70.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,72.563,71.75,-0.052,78.813,76.688,78.438,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.313,0.009,76.313,75.813,76.5,76.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,74.375,75.313,70.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8292007,2020,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.992,2.248,33.906,3.696,69.355,101.234,77.123,84.351,66.677,0.0,0.04,0.083,20.0,20.0,61.845,48.087,0.0,75.366,134.013,130.409,133.827,45.302,57.063,53.549,-10.828,51.813,64.75,72.625,72.188,70.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,72.563,71.563,-0.052,78.75,76.625,78.438,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.188,0.009,76.313,75.688,76.5,76.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.021,74.25,75.313,70.5,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,0.0
8292007,2021,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,37.413,3.03,69.57,100.492,76.912,84.034,66.784,0.0,0.04,0.083,20.0,20.0,61.789,48.031,0.0,75.688,133.717,130.303,133.605,45.376,57.377,53.622,-10.82,52.188,64.75,72.625,72.188,70.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.063,72.563,71.563,-0.052,78.625,76.625,78.438,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.188,0.006,76.313,75.688,76.625,76.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.188,0.017,74.25,75.313,70.5,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,0.0,0.014,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.001,0.0
8292007,2022,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.844,2.248,33.906,2.801,69.463,99.749,76.912,83.717,66.677,0.0,0.04,0.083,20.0,20.0,61.733,48.059,0.0,75.473,133.569,130.196,133.383,45.449,57.377,53.768,-10.82,52.625,64.75,72.625,72.063,70.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.031,72.688,71.563,-0.052,78.75,76.688,78.438,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.188,0.008,76.313,75.813,76.625,76.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.063,0.017,74.25,75.313,70.5,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.009,-0.0,-0.0,0.0
8292007,2023,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,1.126,32.152,4.215,69.463,99.112,76.912,83.506,66.677,0.0,0.04,0.083,20.0,20.0,61.621,48.003,0.0,75.366,133.347,129.984,133.31,45.522,57.168,53.768,-10.82,53.0,64.75,72.625,72.188,70.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,72.563,71.563,-0.052,78.625,76.688,78.563,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.188,0.006,76.313,76.0,76.625,76.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,74.25,75.313,70.563,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.014,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,0.0
8292007,2024,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,33.906,4.208,69.678,98.582,76.912,83.294,66.998,0.0,0.04,0.083,20.0,20.0,61.565,48.059,0.0,75.688,133.199,129.771,133.014,45.595,57.168,53.768,-10.82,53.5,64.625,72.625,72.063,70.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.883,72.563,71.563,-0.052,78.625,76.688,78.438,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.188,0.006,76.125,75.688,76.625,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,74.25,75.313,70.563,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,-0.0
8292007,2025,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.992,2.248,33.906,9.914,69.57,98.051,76.912,82.977,66.891,0.0,0.04,0.083,20.0,20.0,61.536,48.003,0.0,75.366,133.051,129.134,132.793,45.595,57.481,53.841,-10.828,53.906,64.688,72.625,72.188,70.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,72.563,71.75,-0.052,78.625,76.625,78.438,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.188,0.007,76.125,75.813,76.5,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.021,74.25,75.313,70.688,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,0.0
8292007,2026,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.992,2.248,28.641,10.436,69.57,97.521,76.912,82.766,66.784,0.0,0.04,0.083,20.0,20.0,61.452,47.975,0.0,75.366,132.829,129.028,132.645,45.669,57.586,53.841,-10.82,54.125,64.75,72.625,72.188,70.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.867,72.563,71.75,-0.052,78.438,76.688,78.563,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.188,0.006,76.313,75.813,76.625,76.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,74.25,75.313,70.688,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
8292007,2027,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.992,2.248,30.397,6.578,69.786,97.203,77.123,82.661,67.105,0.0,0.04,0.083,20.0,20.0,61.396,47.947,0.0,75.581,132.533,129.028,132.423,45.742,57.377,53.913,-10.82,54.5,64.688,72.625,72.188,70.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.758,72.563,71.563,-0.052,78.438,76.625,78.563,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.188,0.006,76.125,75.813,76.5,76.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,74.25,75.313,70.688,74.563,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.014,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.001,0.0
8292007,2028,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.0,2.248,33.906,6.071,69.678,96.672,76.807,82.344,66.891,0.0,0.04,0.083,20.0,20.0,61.396,47.919,0.0,75.366,132.385,128.815,132.276,45.888,57.69,54.059,-10.82,54.906,64.625,72.625,72.188,70.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.023,72.563,71.563,-0.052,78.438,76.688,78.438,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.188,0.007,76.125,75.813,76.625,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,74.25,75.313,70.813,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,0.014,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,0.0
8292007,2029,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.141,2.248,30.397,4.935,69.786,96.248,76.912,82.132,67.105,0.0,0.04,0.083,20.0,20.0,61.312,47.919,0.0,75.581,132.237,128.709,132.128,45.888,57.69,53.986,-10.82,55.313,64.625,72.688,72.188,70.313,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,72.688,71.75,-0.052,78.438,76.688,78.438,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.313,0.006,76.0,75.813,76.625,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,74.25,75.313,70.813,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.875,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.014,0.0,0.0,0.034,0.034,-0.007,-0.0,-0.0,0.0
8292007,2030,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.022,0.034,0.0,80.0,55.0,1.4,14.141,2.248,32.152,2.274,69.678,95.929,76.807,81.921,66.998,0.0,0.04,0.087,20.0,20.0,61.256,47.947,0.0,75.366,132.015,128.603,131.98,45.888,57.481,54.059,-10.82,55.719,64.625,72.625,72.188,70.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,72.563,71.563,-0.052,78.313,76.625,78.563,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.313,0.006,76.125,75.813,76.625,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.014,74.25,75.313,70.813,74.563,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.875,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.024,0.0,0.0,0.033,0.035,-0.008,-0.0,-0.0,0.0
8292007,2031,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.188,2.248,33.906,4.211,69.786,95.505,76.807,81.71,67.105,0.0,0.04,0.087,20.0,20.0,61.2,47.919,0.0,75.366,131.867,128.284,131.758,45.962,57.586,54.059,-10.82,55.906,64.5,72.625,72.188,70.313,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.953,72.688,71.563,-0.052,78.313,76.625,78.438,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.313,0.006,76.125,75.813,76.625,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,74.25,75.313,70.813,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.003,0.0,0.0,0.034,0.035,-0.009,-0.0,-0.0,-0.0
8292007,2032,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.023,2.248,32.152,0.913,69.786,95.081,76.807,81.498,67.105,0.0,0.044,0.083,20.0,20.0,61.172,47.919,0.0,75.366,131.719,128.284,131.611,46.108,57.795,54.132,-10.82,56.25,64.563,72.625,72.188,70.313,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.016,72.563,71.75,-0.052,78.313,76.625,78.438,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.188,0.006,76.125,75.813,76.625,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,74.25,75.438,70.813,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,-0.0
8292007,2033,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.148,2.248,32.152,7.7,69.678,94.762,76.912,81.287,67.105,0.0,0.04,0.083,20.0,20.0,61.144,47.919,0.0,75.366,131.498,127.966,131.389,46.181,57.69,54.205,-10.82,56.625,64.563,72.625,72.188,70.438,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.922,72.688,71.563,-0.052,78.188,76.625,78.563,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.313,0.006,76.125,75.813,76.813,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,74.25,75.313,70.813,74.563,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.001,-0.148,0.147,0.149,0.149,0.0,0.001,0.0,0.014,0.0,0.0,0.034,0.035,-0.009,-0.0,-0.0,-0.0
8292007,2034,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.148,2.248,30.397,4.001,70.001,94.338,76.702,81.076,67.319,0.0,0.04,0.083,20.0,20.0,61.06,47.919,0.0,75.581,131.35,127.753,131.241,46.181,57.899,54.132,-10.82,56.875,64.563,72.625,72.188,70.313,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.813,72.688,71.75,-0.052,78.188,76.688,78.438,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.313,0.006,76.125,75.688,76.625,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.015,74.25,75.313,71.0,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.014,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,-0.0
8292007,2035,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.977,2.248,33.906,8.342,70.001,94.02,76.702,80.865,67.319,0.0,0.04,0.083,20.0,20.0,61.004,47.919,0.0,75.581,131.128,127.647,131.094,46.255,58.003,54.278,-10.82,56.969,64.625,72.625,72.188,70.313,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.75,72.688,71.75,-0.052,78.188,76.625,78.438,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.188,0.007,76.0,75.813,76.625,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,74.188,75.313,71.0,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.014,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,-0.0
8292007,2036,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.055,2.248,32.152,4.769,70.001,93.701,76.597,80.759,67.426,0.0,0.04,0.083,20.0,20.0,60.948,47.863,0.0,75.581,130.906,127.222,130.872,46.255,58.003,54.278,-10.82,57.344,64.688,72.625,72.25,70.313,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,72.688,71.75,-0.052,78.188,76.625,78.438,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.313,0.006,76.0,75.813,76.5,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,74.25,75.313,71.0,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.014,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,-0.0
8292007,2037,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,33.906,0.855,69.893,93.383,76.807,80.759,67.212,0.0,0.04,0.083,20.0,20.0,60.891,47.807,0.0,75.366,130.832,127.222,130.724,46.401,58.003,54.35,-10.82,57.344,64.75,72.625,72.25,70.438,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,72.688,71.75,-0.052,78.125,76.625,78.438,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.313,0.006,76.125,75.813,76.5,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,74.25,75.313,71.0,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.014,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,-0.0
8292007,2038,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,33.906,-0.672,70.109,92.853,76.597,80.336,67.426,0.0,0.04,0.083,20.0,20.0,60.807,47.611,0.0,75.473,130.61,126.903,130.503,46.401,58.108,54.35,-10.82,57.281,64.813,72.625,72.188,70.438,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,72.688,71.75,-0.052,78.125,76.625,78.438,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.313,0.006,76.125,75.688,76.5,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,74.25,75.313,71.0,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.014,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,-0.0
8292007,2039,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,32.152,0.761,69.893,92.641,76.597,80.336,67.212,0.0,0.04,0.083,20.0,20.0,60.695,47.47,0.0,75.259,130.462,127.009,130.355,46.548,58.108,54.423,-10.82,57.5,64.938,72.625,72.188,70.438,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,72.688,71.75,-0.052,78.063,76.625,78.438,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.313,0.008,76.0,75.688,76.5,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,74.188,75.313,71.0,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.0,0.014,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,-0.0
8292007,2040,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,33.906,1.914,70.001,92.322,76.597,80.125,67.319,0.0,0.04,0.083,20.0,20.0,60.667,47.274,0.0,75.366,130.24,126.797,130.207,46.548,58.108,54.423,-10.82,57.625,64.938,72.5,72.188,70.438,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.938,72.688,71.75,-0.052,78.063,76.625,78.438,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.006,76.125,75.813,76.438,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,74.25,75.313,71.0,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.014,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,-0.0
8292007,2041,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.914,2.248,30.397,3.037,70.109,92.11,76.807,80.125,67.534,0.0,0.04,0.083,20.0,20.0,60.639,47.274,0.0,75.581,130.092,126.266,129.986,46.548,58.212,54.496,-10.82,57.75,65.0,72.625,72.188,70.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.047,72.688,71.75,-0.052,78.063,76.5,78.375,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.313,0.006,76.0,75.688,76.438,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,74.188,75.313,71.063,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.014,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,-0.0
8292007,2042,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.914,2.248,33.906,1.384,70.001,91.686,76.492,79.914,67.319,0.0,0.04,0.083,20.0,20.0,60.583,47.19,0.0,75.259,129.944,126.478,129.838,46.694,58.108,54.496,-10.82,58.063,65.0,72.625,72.188,70.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.023,72.813,71.75,-0.052,78.063,76.5,78.438,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.006,76.0,75.688,76.438,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,74.188,75.438,71.063,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.014,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8292007,2043,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.016,2.248,30.397,3.4,70.001,91.367,76.492,79.808,67.319,0.0,0.04,0.083,20.0,20.0,60.527,47.162,0.0,75.366,129.796,126.478,129.69,46.768,58.317,54.642,-10.82,58.344,65.063,72.625,72.188,70.438,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,72.688,71.75,-0.052,77.813,76.5,78.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.006,76.0,75.688,76.438,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.019,74.25,75.313,71.188,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.014,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,-0.0
8292007,2044,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.219,2.248,30.397,2.113,70.109,91.155,76.702,79.703,67.319,0.0,0.04,0.083,20.0,20.0,60.499,47.134,0.0,75.259,129.574,125.841,129.543,46.841,58.212,54.642,-10.828,58.594,64.938,72.625,72.188,70.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.211,72.688,71.75,-0.052,77.813,76.625,78.438,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.188,0.006,76.0,75.688,76.313,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.125,0.017,74.188,75.313,71.063,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.014,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,-0.0
8292007,2045,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.914,2.248,28.641,0.672,70.001,90.837,76.492,79.597,67.319,0.0,0.04,0.083,20.0,20.0,60.499,47.218,0.0,75.366,129.352,125.735,129.321,46.841,58.317,54.642,-10.82,58.75,64.938,72.625,72.188,70.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.102,72.813,71.75,-0.052,77.813,76.5,78.375,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.006,76.0,75.688,76.313,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.125,0.017,74.188,75.313,71.063,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.014,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8292007,2046,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.172,2.248,30.397,2.684,70.324,90.519,76.387,79.386,67.534,0.0,0.04,0.083,20.0,20.0,60.415,47.246,0.0,75.473,129.204,125.735,129.173,46.987,58.526,54.715,-10.82,59.094,64.938,72.625,72.188,70.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.047,72.813,71.75,-0.052,77.813,76.5,78.375,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.006,76.0,75.688,76.25,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,74.188,75.313,71.063,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.0,0.013,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8292007,2047,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.172,1.126,30.397,2.018,70.324,90.2,76.387,79.28,67.641,0.0,0.044,0.083,20.0,20.0,60.415,47.274,0.0,75.688,129.056,125.629,129.026,46.987,58.526,54.715,-10.82,59.375,64.875,72.625,72.25,70.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.023,72.813,71.875,-0.052,77.75,76.5,78.375,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.006,76.0,75.688,76.313,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.125,0.011,74.188,75.313,71.188,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,75.0,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.013,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8292007,2048,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.961,2.248,33.906,2.88,70.324,89.988,76.387,79.174,67.641,0.0,0.04,0.087,20.0,20.0,60.359,47.302,0.0,75.473,128.834,125.31,128.804,46.987,58.421,54.787,-10.82,59.688,64.938,72.625,72.188,70.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.891,72.813,71.75,-0.052,77.75,76.5,78.375,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.006,76.0,75.688,76.25,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.125,0.017,74.188,75.313,71.188,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.0,0.014,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8292007,2049,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.875,3.37,33.906,1.7,70.324,89.67,76.387,79.069,67.534,0.0,0.04,0.083,20.0,20.0,60.19,47.302,0.0,75.473,128.76,124.779,128.73,47.134,58.421,54.86,-10.82,59.781,65.188,72.625,72.188,70.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.727,72.813,71.75,-0.052,77.625,76.625,78.375,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.006,76.0,75.688,76.25,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.125,0.017,74.188,75.313,71.188,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.014,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
