DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,2050,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.875,2.248,30.397,2.347,70.109,89.564,76.597,79.069,67.534,0.0,0.04,0.083,20.0,20.0,60.162,47.246,0.0,75.259,128.538,124.885,128.509,47.134,58.735,54.86,-10.828,59.781,65.063,72.625,72.188,70.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.781,72.813,71.875,-0.052,77.625,76.5,78.375,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.005,75.875,75.688,76.063,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.017,74.188,75.313,71.188,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.013,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,-0.0
8292007,2051,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.875,2.248,30.397,0.191,70.216,89.139,76.387,78.857,67.534,0.0,0.04,0.087,20.0,20.0,60.134,47.106,0.0,75.366,128.39,124.46,128.361,47.207,58.63,54.933,-10.82,60.031,65.125,72.5,72.188,70.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,72.688,71.563,-0.052,77.625,76.25,78.25,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.006,76.0,75.688,76.063,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.017,74.188,75.313,71.188,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
8292007,2052,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.086,2.248,32.152,5.87,70.216,88.927,76.387,78.752,67.534,0.0,0.04,0.083,20.0,20.0,60.05,46.994,0.0,75.366,128.169,124.673,128.213,47.28,58.735,54.933,-10.82,60.344,65.063,72.5,72.188,70.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,72.813,71.75,-0.052,77.625,76.5,78.25,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.007,75.875,75.688,75.938,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.021,74.188,75.313,71.313,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,0.013,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8292007,2053,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.164,2.248,26.885,4.208,70.431,88.715,76.387,78.541,67.855,0.0,0.04,0.083,20.0,20.0,60.05,47.05,0.0,75.473,128.021,124.46,127.991,47.28,58.735,55.006,-10.82,60.469,65.0,72.5,72.188,70.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,72.813,71.75,-0.052,77.625,76.5,78.25,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.006,75.875,75.688,76.063,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.125,0.021,74.188,75.313,71.313,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.013,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8292007,2054,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.164,2.248,30.397,3.231,70.216,88.503,76.492,78.541,67.641,0.0,0.04,0.083,20.0,20.0,60.022,47.05,0.0,75.259,127.873,124.141,127.844,47.354,58.63,55.079,-10.828,60.969,64.813,72.5,72.25,70.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.867,72.875,71.875,-0.052,77.563,76.5,78.25,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.007,75.875,75.813,75.938,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.125,0.017,74.188,75.313,71.313,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,75.0,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.014,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8292007,2055,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.891,2.248,28.641,2.761,70.216,88.291,76.387,78.435,67.641,0.0,0.04,0.083,20.0,20.0,59.966,47.162,0.0,75.259,127.651,123.929,127.696,47.5,58.839,55.079,-10.82,61.469,64.75,72.5,72.188,70.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.875,72.813,71.875,-0.052,77.563,76.5,78.125,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.006,75.875,75.813,76.063,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.125,0.017,74.063,75.313,71.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.149,-0.0,0.013,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,-0.0
8292007,2056,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.828,2.248,26.885,11.86,70.324,87.972,76.387,78.118,67.641,0.0,0.04,0.083,20.0,20.0,59.882,47.274,0.0,75.259,127.577,124.035,127.474,47.427,58.944,55.006,-10.82,61.563,64.75,72.5,72.063,70.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.969,72.813,71.875,-0.052,77.625,76.25,78.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.006,75.875,75.688,75.938,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.125,0.018,74.063,75.313,71.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8292007,2057,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.109,2.248,30.397,9.014,70.216,87.76,76.387,78.012,67.748,0.0,0.04,0.083,20.0,20.0,59.77,47.414,0.0,75.259,127.429,123.823,127.401,47.574,58.944,55.152,-10.828,61.906,64.688,72.5,72.188,70.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,72.813,71.875,-0.052,77.563,76.5,78.125,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.007,75.875,75.688,75.938,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.018,74.188,75.313,71.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.013,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8292007,2058,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.156,2.248,28.641,4.109,70.324,87.654,76.597,77.907,67.641,0.0,0.04,0.083,20.0,20.0,59.742,47.47,0.0,75.259,127.281,123.398,127.253,47.647,58.839,55.224,-10.828,62.063,64.75,72.5,72.063,70.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.023,72.813,71.75,-0.052,77.563,76.5,78.0,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.006,75.75,75.813,75.938,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.018,74.063,75.25,71.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.014,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8292007,2059,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.156,2.248,28.641,0.645,70.324,87.442,76.281,77.801,67.748,0.0,0.04,0.083,20.0,20.0,59.685,47.414,0.0,75.366,127.059,123.504,127.031,47.647,59.048,55.297,-10.82,62.188,64.75,72.625,72.188,70.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,72.813,71.875,-0.052,77.438,76.25,77.875,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.005,76.0,75.688,75.938,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,74.063,75.313,71.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.013,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8292007,2100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.867,2.248,25.128,1.916,70.324,87.23,76.281,77.801,67.748,0.0,0.04,0.087,20.0,20.0,59.601,47.47,0.0,75.259,126.911,123.292,126.884,47.72,59.153,55.297,-10.82,62.313,64.813,72.5,72.188,70.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.75,72.875,71.875,-0.052,77.438,76.25,77.875,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.006,75.75,75.688,75.938,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.125,0.017,74.063,75.313,71.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.013,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8292007,2101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.898,2.248,28.641,1.531,70.539,87.017,76.281,77.59,67.962,0.0,0.04,0.083,20.0,20.0,59.629,47.386,0.0,75.366,126.837,123.079,126.736,47.793,59.153,55.37,-10.828,62.5,64.813,72.5,72.188,70.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.992,72.875,71.875,-0.052,77.438,76.25,77.875,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.006,75.75,75.813,75.75,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.125,0.017,74.063,75.313,71.563,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.0,0.013,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8292007,2102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.898,2.248,28.641,3.028,70.647,86.805,76.281,77.59,67.962,0.0,0.04,0.083,20.0,20.0,59.517,47.498,0.0,75.366,126.615,122.973,126.588,47.867,58.944,55.37,-10.82,62.719,64.813,72.625,72.188,70.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.883,72.875,71.875,-0.052,77.438,76.25,77.625,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.006,75.75,75.688,75.813,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,74.188,75.313,71.563,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.0,0.014,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8292007,2103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.914,2.248,30.397,0.765,70.431,86.593,76.281,77.484,67.748,0.0,0.04,0.083,20.0,20.0,59.433,47.442,0.0,75.151,126.467,122.76,126.44,47.867,59.257,55.443,-10.82,62.844,64.813,72.5,72.188,70.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.0,72.875,71.875,-0.052,77.438,76.5,77.625,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.006,75.75,75.625,75.813,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,74.063,75.313,71.563,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.0,0.013,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8292007,2104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.125,2.248,26.885,1.341,70.647,86.381,76.281,77.379,68.069,0.0,0.04,0.083,20.0,20.0,59.461,47.414,0.0,75.366,126.319,122.654,126.293,48.013,59.257,55.443,-10.828,62.969,64.938,72.5,72.188,70.875,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,72.875,71.75,-0.052,77.25,76.5,77.563,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.006,75.75,75.813,75.813,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,74.063,75.313,71.563,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.0,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
8292007,2105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.125,2.248,26.885,2.965,70.431,86.275,76.387,77.484,67.855,0.0,0.04,0.083,20.0,20.0,59.237,47.498,0.0,75.151,126.097,122.336,126.145,48.013,59.257,55.516,-10.82,63.0,64.938,72.5,72.25,70.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.055,72.875,71.875,-0.052,77.25,76.25,77.313,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.006,75.75,75.813,75.75,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,74.063,75.313,71.563,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.0,0.013,0.0,0.0,0.035,0.035,-0.008,0.0,-0.0,0.0
8292007,2106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.016,2.248,26.885,1.036,70.647,85.957,76.176,77.167,68.069,0.0,0.04,0.083,20.0,20.0,59.181,47.498,0.0,75.366,126.023,122.654,125.997,48.16,59.362,55.589,-10.82,63.094,65.063,72.5,72.188,70.938,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.969,72.813,71.875,-0.052,77.25,76.25,77.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.006,75.75,75.688,75.813,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.021,74.063,75.313,71.688,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.013,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8292007,2107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.125,2.248,28.641,3.011,70.539,85.85,76.176,77.167,67.962,0.0,0.04,0.083,20.0,20.0,59.153,47.47,0.0,75.259,125.801,122.229,125.776,48.16,59.466,55.589,-10.82,63.063,65.25,72.5,72.188,70.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.867,72.875,71.75,-0.052,77.25,76.25,77.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.006,75.75,75.688,75.75,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.125,0.017,74.063,75.313,71.563,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
8292007,2108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.078,2.248,25.128,3.132,70.647,85.638,76.071,77.379,68.069,0.0,0.04,0.087,20.0,20.0,59.153,47.414,0.0,75.473,125.653,122.017,125.628,48.306,59.466,55.661,-10.82,63.0,65.375,72.5,72.188,70.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,72.875,71.875,-0.052,77.125,76.25,77.0,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.006,75.688,75.813,75.75,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.125,0.017,74.063,75.313,71.563,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.013,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8292007,2109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.078,2.248,28.641,2.358,70.431,85.638,76.071,77.273,67.962,0.0,0.04,0.083,20.0,20.0,59.012,47.33,0.0,75.259,125.505,122.017,125.48,48.306,59.466,55.661,-10.82,63.094,65.375,72.5,72.188,70.938,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.75,73.0,71.875,-0.052,77.125,76.25,77.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.007,75.75,75.688,75.625,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.125,0.017,74.063,75.313,71.688,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.0,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
8292007,2110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,13.813,2.248,25.128,1.308,70.539,85.426,76.071,77.062,67.962,0.0,0.04,0.083,20.0,20.0,59.012,47.274,0.0,75.151,125.357,121.592,125.332,48.379,59.571,55.734,-10.82,63.219,65.5,72.5,72.188,70.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.039,72.875,71.875,-0.052,77.125,76.25,76.938,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.006,75.75,75.688,75.625,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,74.063,75.313,71.688,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.013,0.0,0.0,0.034,0.036,-0.008,0.0,-0.0,-0.0
8292007,2111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.961,2.248,21.612,2.94,70.539,85.214,76.071,76.956,68.069,0.0,0.04,0.087,20.0,20.0,58.872,47.218,0.0,75.366,125.135,121.379,125.185,48.379,59.571,55.734,-10.82,63.281,65.563,72.5,72.188,70.938,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.797,72.875,71.875,-0.052,77.0,76.25,77.0,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.006,75.75,75.688,75.625,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,74.063,75.313,71.688,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,-0.0,0.013,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8292007,2112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.953,2.248,26.885,2.612,70.754,85.002,75.966,76.956,68.069,0.0,0.04,0.083,20.0,20.0,58.9,47.218,0.0,75.473,124.987,121.486,125.037,48.379,59.675,55.734,-10.82,63.375,65.563,72.5,72.188,70.938,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.938,73.0,71.875,-0.052,77.0,76.25,76.625,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.5,0.006,75.75,75.688,75.375,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.125,0.017,74.063,75.313,71.75,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.013,0.0,0.0,0.034,0.035,-0.009,-0.0,-0.0,0.0
8292007,2113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.953,2.248,23.37,8.219,70.539,84.789,75.966,76.85,68.069,0.0,0.04,0.083,20.0,20.0,58.732,47.246,0.0,75.259,124.84,121.061,124.815,48.526,59.675,55.807,-10.82,63.469,65.5,72.438,72.25,70.938,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.898,72.875,71.875,-0.052,77.125,76.25,76.688,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.006,75.688,75.813,75.375,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.125,0.017,74.063,75.313,71.688,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,0.0,0.003,0.0,0.0,0.035,0.035,-0.008,0.0,-0.0,-0.0
8292007,2114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.883,2.248,26.885,1.55,70.754,84.789,76.176,76.956,68.283,0.0,0.04,0.083,20.0,20.0,58.704,47.218,0.0,75.366,124.692,121.167,124.668,48.526,59.675,55.88,-10.82,63.594,65.688,72.5,72.188,70.938,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,72.875,71.875,-0.052,77.0,76.25,76.625,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.5,0.006,75.688,75.688,75.375,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,74.063,75.313,71.688,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.013,0.0,0.0,0.034,0.035,-0.008,-0.0,0.0,0.0
8292007,2115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.086,2.248,25.128,3.295,70.539,84.577,76.071,76.745,68.176,0.0,0.04,0.083,20.0,20.0,58.62,47.246,0.0,75.259,124.544,120.848,124.594,48.599,59.675,55.953,-10.82,63.656,65.688,72.5,72.188,70.938,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.984,72.875,71.875,-0.052,77.0,76.25,76.625,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.5,0.006,75.688,75.813,75.375,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.125,0.017,74.063,75.313,71.688,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,0.013,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,0.0
8292007,2116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.086,2.248,23.37,3.378,70.647,84.365,75.861,76.639,68.069,0.0,0.04,0.083,20.0,20.0,58.564,47.218,0.0,75.151,124.396,120.53,124.446,48.599,59.571,55.88,-10.82,63.719,65.75,72.5,72.188,70.938,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,72.875,71.938,-0.052,77.0,76.25,76.625,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.006,75.75,75.688,75.375,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,74.063,75.313,71.688,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,0.013,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,-0.0
8292007,2117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.102,2.248,23.37,3.599,70.647,84.259,75.861,76.639,68.176,0.0,0.04,0.083,20.0,20.0,58.536,47.246,0.0,75.259,124.322,120.53,124.298,48.746,59.78,56.026,-10.82,63.75,65.875,72.5,72.25,70.938,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,73.0,71.875,-0.052,76.938,76.25,76.625,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.006,75.688,75.688,75.375,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.125,0.017,73.875,75.313,71.688,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8292007,2118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.055,2.248,23.37,2.664,70.647,84.153,75.756,76.639,68.069,0.0,0.04,0.083,20.0,20.0,58.507,47.19,0.0,75.151,124.026,120.423,124.077,48.746,59.884,55.953,-10.82,63.969,65.813,72.5,72.188,70.938,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.945,72.875,71.875,-0.052,76.938,76.25,76.625,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.006,75.688,75.688,75.313,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,74.063,75.313,71.75,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,0.013,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8292007,2119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.844,2.248,25.128,3.617,70.647,83.941,75.756,76.428,68.176,0.0,0.04,0.083,20.0,20.0,58.479,47.218,0.0,75.259,123.878,120.105,123.929,48.819,59.884,56.098,-10.82,64.0,65.875,72.438,72.188,70.938,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.086,73.0,71.875,-0.052,76.938,76.125,76.625,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.007,75.688,75.688,75.313,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.019,73.875,75.313,71.75,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.013,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,0.0
8292007,2120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.875,2.248,23.37,1.262,70.647,83.835,75.756,76.428,68.176,0.0,0.04,0.083,20.0,20.0,58.479,47.274,0.0,75.151,123.73,120.211,123.707,48.892,59.884,56.026,-10.82,64.25,65.938,72.5,72.188,70.938,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.75,73.0,71.875,-0.052,76.938,76.25,76.625,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.006,75.688,75.688,75.313,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.125,0.017,73.875,75.313,71.75,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.013,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8292007,2121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.094,2.248,21.612,2.119,70.647,83.729,75.651,76.428,68.176,0.0,0.04,0.083,20.0,20.0,58.423,47.302,0.0,75.151,123.582,120.105,123.634,48.966,59.78,56.171,-10.828,64.313,65.938,72.5,72.188,70.938,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,73.0,71.875,-0.052,76.938,76.125,76.5,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.5,0.006,75.688,75.625,75.313,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,73.875,75.313,71.75,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.013,0.0,0.0,0.034,0.035,-0.009,-0.0,-0.0,0.0
8292007,2122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.125,2.248,23.37,0.857,70.647,83.516,75.651,76.322,68.176,0.0,0.04,0.083,20.0,20.0,58.423,47.358,0.0,75.151,123.434,119.467,123.486,48.966,59.78,56.171,-10.82,64.375,66.063,72.5,72.188,70.938,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,72.875,71.938,-0.052,76.938,76.125,76.5,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.006,75.688,75.813,75.25,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,73.875,75.313,71.938,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.125,-0.003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.013,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,0.0
8292007,2123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.125,2.248,21.612,6.103,70.754,83.516,75.861,76.533,68.283,0.0,0.04,0.083,20.0,20.0,58.311,47.33,0.0,75.151,123.286,119.574,123.338,49.112,59.884,56.171,-10.82,64.438,66.125,72.438,72.188,70.938,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.828,72.875,71.938,-0.052,76.938,76.125,76.5,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.006,75.688,75.813,75.313,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.125,0.017,73.875,75.313,71.75,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.125,-0.003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,0.013,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,0.0
8292007,2124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.922,2.248,23.37,3.756,70.754,83.304,75.651,76.322,68.283,0.0,0.04,0.083,20.0,20.0,58.283,47.386,0.0,75.151,123.212,119.467,123.19,49.112,60.093,56.317,-10.82,64.438,66.188,72.438,72.188,71.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.836,73.0,71.875,-0.052,76.813,76.125,76.438,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.006,75.438,75.688,75.25,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,73.875,75.313,71.938,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.125,-0.003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8292007,2125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.938,2.248,23.37,11.628,70.754,83.198,75.651,76.216,68.283,0.0,0.04,0.083,20.0,20.0,58.171,47.358,0.0,75.151,122.99,119.361,123.043,49.185,59.884,56.317,-10.82,64.563,66.25,72.438,72.188,71.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.93,73.0,71.875,-0.052,76.813,76.25,76.438,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.5,0.006,75.688,75.688,75.25,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.125,0.017,73.875,75.313,71.938,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,0.013,0.0,0.0,0.034,0.035,-0.009,-0.0,0.0,-0.0
8292007,2126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,13.938,2.248,21.612,2.088,70.754,83.092,75.651,76.216,68.283,0.0,0.04,0.083,20.0,20.0,58.115,47.358,0.0,75.151,122.842,118.936,122.895,49.259,60.197,56.317,-10.82,64.688,66.438,72.438,72.188,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.977,73.0,71.938,-0.052,76.813,76.125,76.438,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.005,75.438,75.688,75.25,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.125,0.017,73.875,75.313,71.938,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.125,-0.003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.013,0.0,0.0,0.035,0.036,-0.008,0.0,-0.0,0.0
8292007,2127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.914,2.248,23.37,9.547,70.754,82.986,75.756,76.322,68.283,0.0,0.04,0.083,20.0,20.0,58.115,47.386,0.0,75.044,122.694,118.936,122.747,49.259,60.197,56.39,-10.82,64.688,66.5,72.438,72.188,70.938,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.789,73.0,71.938,-0.052,76.813,76.125,76.438,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.006,75.438,75.625,75.125,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.125,0.017,73.875,75.313,71.938,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.013,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8292007,2128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.82,2.248,21.612,3.327,70.754,82.774,75.545,76.111,68.283,0.0,0.04,0.083,20.0,20.0,58.087,47.442,0.0,75.151,122.62,118.936,122.599,49.259,60.197,56.317,-10.82,64.75,66.688,72.438,72.25,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,73.188,71.875,-0.052,76.813,76.125,76.313,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.5,0.007,75.438,75.688,75.25,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,73.875,75.313,71.938,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.125,-0.003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.013,0.0,0.0,0.034,0.035,-0.01,-0.0,-0.0,0.0
8292007,2129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.727,2.248,21.612,4.5,70.97,82.668,75.44,76.111,68.604,0.0,0.04,0.087,20.0,20.0,57.947,47.414,0.0,75.259,122.398,118.724,122.452,49.405,60.302,56.463,-10.82,64.938,66.625,72.438,72.188,71.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.805,73.0,71.875,-0.052,76.625,76.125,76.313,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,75.438,75.688,75.25,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.125,0.017,73.875,75.313,71.938,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.125,-0.003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8292007,2130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.859,2.248,19.853,2.88,70.754,82.562,75.44,75.9,68.283,0.0,0.04,0.083,20.0,20.0,57.919,47.442,0.0,75.151,122.398,118.511,122.304,49.405,60.302,56.463,-10.82,65.188,66.625,72.5,72.25,71.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.992,73.0,71.938,-0.052,76.625,76.125,76.313,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.007,75.438,75.688,75.25,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,73.875,75.313,71.938,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.034,-0.008,0.0,0.0,0.0
8292007,2131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,13.742,2.248,21.612,7.152,71.077,82.349,75.335,75.9,68.604,0.0,0.04,0.083,20.0,20.0,57.862,47.386,0.0,75.366,122.102,118.299,122.156,49.478,60.406,56.535,-10.82,65.188,66.688,72.438,72.188,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.883,73.0,71.938,-0.052,76.625,76.125,76.313,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,75.438,75.688,75.25,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.313,72.0,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.013,0.0,0.0,0.033,0.034,-0.008,0.0,0.0,0.0
8292007,2132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.742,2.248,19.853,4.672,70.754,82.243,75.335,75.9,68.39,0.0,0.04,0.083,20.0,20.0,57.89,47.47,0.0,75.044,121.954,118.086,122.009,49.625,60.406,56.608,-10.82,65.125,66.75,72.313,72.188,71.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,73.0,71.875,-0.052,76.625,76.125,76.313,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.007,75.438,75.688,75.25,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,73.875,75.313,72.0,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,0.013,0.0,0.0,0.034,0.034,-0.009,0.0,0.0,-0.0
8292007,2133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.078,2.248,21.612,3.765,70.754,82.243,75.44,76.111,68.39,0.0,0.04,0.083,20.0,20.0,57.778,47.498,0.0,75.044,121.88,117.874,121.787,49.552,60.406,56.608,-10.828,65.125,66.875,72.438,72.188,71.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.055,73.0,71.875,-0.052,76.625,76.125,76.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.006,75.438,75.625,75.25,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,73.875,75.313,71.938,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.013,0.0,0.0,0.034,0.034,-0.009,0.0,0.0,0.0
8292007,2134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.891,2.248,21.612,7.334,70.862,82.031,75.335,75.794,68.39,0.0,0.04,0.083,20.0,20.0,57.806,47.527,0.0,75.044,121.732,118.086,121.713,49.625,60.511,56.608,-10.82,65.125,67.063,72.438,72.25,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.773,73.188,71.938,-0.052,76.625,76.125,76.0,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.006,75.438,75.688,75.25,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,73.875,75.313,72.0,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.013,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,0.0
8292007,2135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.609,2.248,18.093,4.046,70.862,82.031,75.335,75.794,68.39,0.0,0.04,0.083,20.0,20.0,57.722,47.555,0.0,75.044,121.511,117.662,121.565,49.625,60.511,56.681,-10.82,65.188,67.188,72.438,72.188,71.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.898,73.0,71.875,-0.052,76.625,75.938,75.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.007,75.438,75.625,75.125,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,73.813,75.313,72.188,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8292007,2136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.719,2.248,18.093,6.919,70.754,81.819,75.23,75.688,68.497,0.0,0.04,0.083,20.0,20.0,57.666,47.47,0.0,75.044,121.363,117.768,121.344,49.771,60.302,56.754,-10.82,65.313,67.375,72.438,72.188,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.031,73.188,71.875,-0.052,76.625,76.125,76.0,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,75.438,75.688,75.125,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,74.063,75.313,72.0,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8292007,2137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.852,2.248,19.853,5.142,70.862,81.713,75.23,75.794,68.497,0.0,0.04,0.083,20.0,20.0,57.61,47.555,0.0,75.044,121.215,117.555,121.27,49.698,60.615,56.754,-10.82,65.375,67.438,72.438,72.25,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.828,73.25,71.938,-0.052,76.563,76.063,75.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,75.438,75.625,75.25,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,73.875,75.313,72.0,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8292007,2138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.852,2.248,19.853,5.295,70.862,81.607,75.23,75.688,68.39,0.0,0.04,0.087,20.0,20.0,57.638,47.47,0.0,75.044,121.067,117.343,121.122,49.845,60.615,56.754,-10.82,65.375,67.688,72.438,72.188,71.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.789,73.0,71.938,-0.052,76.563,76.063,75.813,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,75.438,75.688,75.125,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,73.875,75.313,72.188,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.013,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
8292007,2139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.859,2.248,19.853,2.736,70.862,81.501,75.23,75.688,68.497,0.0,0.04,0.083,20.0,20.0,57.61,47.527,0.0,75.044,121.067,117.237,120.975,49.845,60.72,56.827,-10.82,65.438,67.688,72.438,72.188,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,73.0,71.938,-0.052,76.563,76.063,75.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,75.438,75.688,75.125,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.125,0.017,73.875,75.313,72.188,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.013,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8292007,2140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.75,2.248,25.128,6.399,71.077,81.394,75.125,75.583,68.711,0.0,0.036,0.083,20.0,20.0,57.61,47.527,0.0,75.259,120.771,117.13,120.827,49.991,60.511,56.827,-10.82,65.125,67.938,72.438,72.188,71.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.961,73.0,71.938,-0.052,76.563,76.063,75.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,75.438,75.688,75.125,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,73.875,75.25,72.188,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.003,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8292007,2141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.938,2.248,21.612,4.5,70.862,81.394,75.125,75.583,68.497,0.0,0.04,0.083,20.0,20.0,57.582,47.442,0.0,75.044,120.697,117.13,120.679,50.065,60.72,56.9,-10.828,65.563,68.188,72.5,72.188,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,73.188,72.063,-0.052,76.438,76.125,75.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,75.438,75.625,75.125,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.02,73.813,75.313,72.188,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.222,0.149,0.0,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8292007,2142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.078,2.248,18.093,4.956,70.862,81.182,75.125,75.583,68.497,0.0,0.04,0.083,20.0,20.0,57.47,47.386,0.0,74.936,120.549,116.705,120.605,50.065,60.824,56.972,-10.82,65.5,68.313,72.438,72.188,71.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.914,73.188,71.938,-0.052,76.438,76.063,75.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,75.438,75.625,75.0,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.125,0.02,73.813,75.313,72.313,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.0,2.248,18.093,4.157,70.97,81.182,75.23,75.477,68.604,0.0,0.04,0.083,20.0,20.0,57.358,47.246,0.0,75.044,120.327,116.599,120.457,50.138,60.824,56.972,-10.82,65.625,68.125,72.438,72.188,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.805,73.188,71.938,-0.052,76.438,76.063,75.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.007,75.438,75.688,75.0,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.02,73.813,75.25,72.313,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
