DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,2144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.75,2.248,19.853,5.152,70.862,80.758,75.125,75.371,68.604,0.0,0.04,0.083,20.0,20.0,57.358,47.19,0.0,75.044,120.253,116.281,120.31,50.138,60.824,56.972,-10.82,66.0,68.125,72.438,72.188,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.914,73.188,71.938,-0.052,76.438,76.125,75.438,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.007,75.375,75.688,75.125,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.125,0.017,73.813,75.313,72.188,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.727,1.126,18.093,3.835,70.97,80.758,75.125,75.371,68.604,0.0,0.04,0.083,20.0,20.0,57.386,47.218,0.0,75.044,120.105,116.599,120.162,50.211,60.824,56.972,-10.82,66.188,67.875,72.438,72.188,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.883,73.188,71.938,-0.052,76.438,76.125,75.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.006,75.375,75.813,75.0,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,73.813,75.313,72.313,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.0,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,13.727,2.248,19.853,4.817,70.97,80.97,75.44,75.583,68.604,0.0,0.04,0.083,20.0,20.0,57.301,47.274,0.0,75.044,119.957,116.174,120.088,50.358,60.72,57.118,-10.828,66.438,67.75,72.438,72.188,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.852,73.375,71.938,-0.052,76.438,76.125,75.438,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.006,75.438,75.688,75.0,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,73.813,75.25,72.313,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.003,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,2147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.813,2.248,18.093,2.382,70.862,80.864,75.44,75.477,68.604,0.0,0.04,0.083,20.0,20.0,57.301,47.274,0.0,74.936,119.883,116.174,119.867,50.358,60.929,57.118,-10.82,66.688,67.75,72.438,72.188,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,73.188,71.938,-0.052,76.438,76.125,75.438,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.007,75.375,75.688,75.0,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.813,75.25,72.313,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8292007,2148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.047,2.248,21.612,8.333,70.97,80.758,75.23,75.266,68.711,0.0,0.04,0.083,20.0,20.0,57.273,47.33,0.0,74.936,119.735,115.749,119.719,50.358,61.033,57.191,-10.82,66.813,67.75,72.438,72.188,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,73.25,71.938,-0.052,76.438,76.125,75.438,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.007,75.375,75.688,75.0,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.125,0.017,73.813,75.313,72.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.0,0.003,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8292007,2149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.688,2.248,21.612,2.414,70.97,80.546,75.23,75.266,68.604,0.0,0.04,0.083,20.0,20.0,57.189,47.33,0.0,74.936,119.513,115.749,119.645,50.358,61.033,57.191,-10.828,66.75,67.75,72.313,72.188,71.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.992,73.188,71.938,-0.052,76.438,76.125,75.438,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.006,75.375,75.688,75.0,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,73.813,75.313,72.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.0,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.148,2.248,18.093,4.634,70.97,80.546,75.23,75.477,68.711,0.0,0.04,0.083,20.0,20.0,57.189,47.414,0.0,74.936,119.439,115.643,119.497,50.504,61.033,57.191,-10.828,66.75,68.0,72.438,72.188,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,73.188,71.938,-0.052,76.313,76.125,75.438,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.006,75.375,75.625,75.0,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.813,75.313,72.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8292007,2151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.148,2.248,19.853,3.758,70.97,80.44,75.23,75.266,68.711,0.0,0.04,0.083,20.0,20.0,57.105,47.386,0.0,74.829,119.217,115.643,119.202,50.577,61.138,57.264,-10.82,66.75,68.188,72.438,72.188,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.578,73.25,71.938,-0.052,76.313,76.125,75.375,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,75.375,75.688,75.0,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.813,75.313,72.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.648,2.248,18.093,4.472,70.97,80.44,75.23,75.16,68.711,0.0,0.04,0.083,20.0,20.0,57.077,47.442,0.0,74.936,119.217,115.325,119.202,50.651,61.138,57.337,-10.82,66.813,68.313,72.313,72.25,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.836,73.188,72.063,-0.052,76.313,76.125,75.375,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.009,75.375,75.625,75.0,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,73.688,75.313,72.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8292007,2153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.656,2.248,19.853,3.89,70.97,80.334,75.23,75.266,68.711,0.0,0.04,0.083,20.0,20.0,56.993,47.414,0.0,74.936,119.069,115.431,119.054,50.651,60.929,57.337,-10.82,67.0,68.563,72.313,72.063,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,73.188,71.875,-0.052,76.313,76.25,75.375,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.008,75.375,75.625,75.0,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.813,75.25,72.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.0,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.688,2.248,19.853,4.656,70.97,80.227,75.125,75.16,68.711,0.0,0.044,0.083,20.0,20.0,56.993,47.414,0.0,74.936,118.921,115.112,118.906,50.651,61.138,57.409,-10.82,66.938,68.688,72.313,72.063,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.75,73.188,71.938,-0.052,76.313,76.25,75.375,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.007,75.375,75.688,75.0,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,73.813,75.313,72.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.022,0.0,0.0,0.033,0.035,-0.01,0.0,0.0,-0.0
8292007,2155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.688,1.126,19.853,3.992,71.185,80.121,75.125,75.16,69.032,0.0,0.04,0.083,20.0,20.0,56.937,47.47,0.0,75.044,118.773,115.006,118.685,50.651,61.242,57.337,-10.82,67.063,68.75,72.438,72.188,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,73.188,71.875,-0.052,76.188,76.125,75.313,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.007,75.25,75.625,74.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.014,73.813,75.313,72.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8292007,2156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.695,3.37,18.093,3.963,71.077,80.121,75.125,75.16,68.925,0.0,0.04,0.083,20.0,20.0,56.937,47.442,0.0,74.936,118.625,114.793,118.611,50.797,61.242,57.409,-10.82,66.938,69.063,72.438,72.188,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.75,73.188,71.938,-0.052,76.313,76.125,75.313,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.008,75.375,75.625,75.0,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,73.813,75.25,72.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.602,2.248,16.333,6.497,71.077,79.909,75.125,75.054,68.818,0.0,0.04,0.083,20.0,20.0,56.881,47.442,0.0,74.829,118.551,114.793,118.537,50.797,61.138,57.482,-10.82,66.938,69.5,72.313,72.188,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.57,73.0,71.938,-0.052,76.188,76.125,75.313,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,75.375,75.5,75.0,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.125,0.017,73.688,75.25,72.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.0,0.013,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
8292007,2158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.469,2.248,18.093,2.674,70.97,79.909,75.125,75.054,68.818,0.0,0.04,0.083,20.0,20.0,56.797,47.33,0.0,74.936,118.329,114.475,118.315,50.944,61.347,57.555,-10.82,66.813,69.813,72.313,72.188,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.484,73.188,71.938,-0.052,76.188,76.125,75.313,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.006,75.375,75.625,74.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,73.688,75.25,72.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8292007,2159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.469,2.248,19.853,6.544,71.077,79.803,75.02,75.054,68.818,0.0,0.04,0.083,20.0,20.0,56.769,47.358,0.0,74.829,118.108,114.156,118.168,50.944,61.347,57.555,-10.82,66.625,70.063,72.438,72.25,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.539,73.25,72.063,-0.052,76.188,76.25,75.313,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,75.375,75.625,74.813,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,73.688,75.313,72.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8292007,2200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.523,2.248,11.048,5.847,71.185,79.803,75.335,75.054,69.032,0.0,0.036,0.083,20.0,20.0,56.713,47.358,0.0,75.044,118.108,114.475,118.094,51.017,61.451,57.628,-10.82,66.625,70.313,72.313,72.188,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.648,73.188,72.063,-0.052,76.188,76.125,75.188,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,75.25,75.625,74.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.688,75.313,72.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8292007,2201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.648,2.248,16.333,6.528,71.077,79.591,75.02,75.054,68.818,0.0,0.04,0.083,20.0,20.0,56.656,47.302,0.0,74.936,117.96,114.156,117.946,51.017,61.451,57.628,-10.82,66.688,70.375,72.438,72.188,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.586,73.25,71.938,-0.052,76.188,76.125,75.188,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,75.25,75.625,74.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.688,75.313,72.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8292007,2202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.547,2.248,16.333,2.243,71.185,79.485,75.02,75.054,69.139,0.0,0.036,0.083,20.0,20.0,56.628,47.302,0.0,74.936,117.886,113.944,117.872,51.09,61.451,57.628,-10.82,66.75,70.563,72.313,72.188,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,73.25,71.938,-0.052,76.188,76.063,75.188,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,75.25,75.625,75.0,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.813,75.25,72.5,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.0,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.648,2.248,14.572,5.617,71.077,79.485,75.02,75.054,68.925,0.0,0.044,0.083,20.0,20.0,56.572,47.302,0.0,74.829,117.664,113.837,117.725,51.163,61.556,57.701,-10.82,66.875,70.938,72.438,72.188,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.5,73.25,71.938,-0.052,76.188,76.063,75.063,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.006,75.25,75.688,74.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.688,75.25,72.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8292007,2204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.648,2.248,14.572,5.543,70.97,79.379,75.02,74.949,68.925,0.0,0.04,0.083,20.0,20.0,56.544,47.274,0.0,74.829,117.516,113.837,117.503,51.163,61.347,57.701,-10.82,67.0,71.188,72.313,72.188,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.68,73.188,71.938,-0.052,76.0,76.063,75.063,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.007,75.25,75.625,74.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,73.688,75.25,72.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,0.0,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.68,2.248,16.333,1.105,71.185,79.379,74.915,74.949,68.925,0.0,0.04,0.083,20.0,20.0,56.516,47.246,0.0,74.829,117.442,113.837,117.503,51.237,61.451,57.701,-10.82,66.813,71.375,72.438,72.188,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,73.188,72.063,-0.052,76.0,76.125,75.063,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,75.25,75.688,74.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,73.688,75.313,72.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8292007,2206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.617,2.248,14.572,3.066,71.293,79.273,74.809,74.949,69.139,0.0,0.04,0.083,20.0,20.0,56.46,47.218,0.0,75.044,117.294,113.412,117.281,51.383,61.66,57.846,-10.82,66.875,71.688,72.125,72.188,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.547,73.188,71.938,-0.052,76.0,76.063,75.063,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,75.25,75.625,74.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,73.688,75.313,72.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8292007,2207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.648,2.248,14.572,5.735,71.077,79.166,74.809,74.949,68.925,0.0,0.04,0.083,20.0,20.0,56.32,47.19,0.0,74.829,117.072,113.094,117.134,51.31,61.66,57.774,-10.82,66.938,71.938,72.313,72.188,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.656,73.188,71.938,-0.052,76.0,76.063,75.063,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,75.25,75.625,74.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.688,75.25,72.5,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8292007,2208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.617,2.248,14.572,3.456,71.077,79.166,74.809,74.843,68.925,0.0,0.04,0.083,20.0,20.0,56.292,47.218,0.0,74.829,117.072,113.306,117.06,51.383,61.451,57.919,-10.82,66.875,72.125,72.438,72.188,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.609,73.25,71.938,-0.052,76.0,76.063,74.875,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,75.25,75.625,74.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,73.688,75.313,72.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.0,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.617,2.248,14.572,3.991,70.97,79.06,74.809,74.843,69.032,0.0,0.04,0.083,20.0,20.0,56.292,47.19,0.0,74.722,116.924,113.094,116.912,51.457,61.765,57.919,-10.82,67.0,72.313,72.438,72.188,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.523,73.188,71.938,-0.052,75.938,76.063,75.063,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,75.25,75.625,74.688,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,73.688,75.25,72.5,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8292007,2210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.516,2.248,14.572,3.029,71.077,79.06,75.02,75.16,69.032,0.0,0.036,0.083,20.0,20.0,56.264,47.162,0.0,74.829,116.776,112.775,116.764,51.53,61.556,57.919,-10.82,67.0,72.625,72.313,72.188,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.492,73.25,71.938,-0.052,76.0,76.063,74.875,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.007,75.25,75.625,74.688,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.688,75.313,72.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.836,2.248,14.572,3.171,71.077,78.848,74.809,75.16,69.032,0.0,0.036,0.083,20.0,20.0,56.236,47.162,0.0,74.614,116.628,112.988,116.69,51.53,61.556,57.919,-10.82,66.938,72.875,72.438,72.188,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.781,73.25,72.063,-0.052,76.0,76.125,74.875,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.007,75.25,75.688,74.688,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,73.688,75.25,72.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8292007,2212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.836,2.248,14.572,2.246,71.077,78.742,74.704,74.843,69.032,0.0,0.04,0.083,20.0,20.0,56.208,47.106,0.0,74.722,116.554,112.881,116.543,51.603,61.765,57.992,-10.82,66.875,73.125,72.313,72.063,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.656,73.188,71.938,-0.052,76.0,76.063,74.875,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.009,75.25,75.5,74.688,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,73.688,75.25,72.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.719,2.248,16.333,4.134,70.97,78.742,74.704,74.843,69.032,0.0,0.04,0.083,20.0,20.0,56.208,47.05,0.0,74.722,116.406,112.456,116.395,51.676,61.66,58.065,-10.828,66.875,73.563,72.313,72.188,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.5,73.25,71.938,-0.052,75.938,76.063,74.875,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.01,75.25,75.5,74.688,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,73.813,75.25,72.5,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.57,2.248,14.572,9.476,71.185,78.636,74.704,74.843,69.032,0.0,0.04,0.083,20.0,20.0,56.152,46.994,0.0,74.722,116.184,112.456,116.173,51.676,61.66,58.065,-10.82,66.75,74.125,72.313,72.188,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.672,73.25,72.063,-0.052,75.938,76.063,74.875,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.009,75.188,75.625,74.688,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.688,75.313,72.625,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8292007,2215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.766,2.248,14.572,3.479,71.077,78.53,74.704,74.843,69.032,0.0,0.04,0.083,20.0,20.0,56.039,46.994,0.0,74.722,116.184,112.138,116.1,51.75,61.869,58.065,-10.82,66.563,74.563,72.313,72.188,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.625,73.25,71.938,-0.052,75.938,76.063,74.875,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,75.25,75.5,74.688,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,73.688,75.25,72.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.766,2.248,14.572,3.386,71.077,78.53,74.704,74.843,69.032,0.0,0.04,0.083,20.0,20.0,56.011,46.966,0.0,74.614,115.962,112.031,116.026,51.823,61.973,58.138,-10.82,66.375,75.063,72.313,72.188,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.563,73.375,72.063,-0.052,75.813,76.063,74.75,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.008,75.25,75.5,74.688,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,73.688,75.313,72.625,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8292007,2217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.523,2.248,12.81,5.154,71.077,78.424,74.704,74.843,69.032,0.0,0.04,0.083,20.0,20.0,55.955,46.938,0.0,74.614,115.888,112.138,115.878,51.823,61.973,58.211,-10.82,66.063,75.5,72.438,72.25,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.461,73.375,72.063,-0.052,75.938,76.063,74.75,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.007,75.188,75.5,74.688,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.688,75.25,72.625,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.563,2.248,12.81,0.994,71.077,78.424,74.599,74.843,69.139,0.0,0.04,0.083,20.0,20.0,55.899,46.854,0.0,74.614,115.74,112.138,115.73,51.896,61.973,58.284,-10.82,65.813,75.875,72.313,72.188,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.633,73.25,72.063,-0.052,76.0,76.063,74.75,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.006,75.188,75.5,74.625,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.125,0.017,73.688,75.25,72.625,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8292007,2219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.5,2.248,12.81,1.334,71.077,78.424,74.809,75.054,69.032,0.0,0.04,0.083,20.0,20.0,56.039,46.798,0.0,74.722,115.592,111.819,115.583,51.896,62.078,58.211,-10.82,65.625,76.313,72.313,72.188,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,73.25,72.063,-0.052,75.938,76.063,74.75,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.006,75.25,75.625,74.688,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.688,75.25,72.625,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8292007,2220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.5,2.248,14.572,3.305,71.4,78.318,74.599,74.843,69.246,0.0,0.04,0.083,20.0,20.0,56.292,46.714,0.0,74.829,115.444,111.713,115.435,51.896,61.869,58.284,-10.82,65.5,76.688,72.313,72.188,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,73.25,72.063,-0.052,75.938,75.938,74.75,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,75.188,75.5,74.625,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.688,75.25,72.625,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8292007,2221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.805,2.248,11.048,4.172,71.185,78.106,74.599,74.843,69.139,0.0,0.036,0.083,20.0,20.0,56.488,46.686,0.0,74.614,115.296,111.607,115.361,52.043,62.078,58.356,-10.82,65.25,77.125,72.313,72.188,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.563,73.25,71.938,-0.052,75.813,76.063,74.75,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,75.25,75.5,74.625,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.011,73.688,75.25,72.813,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,-0.0,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.656,2.248,12.81,1.96,71.185,77.999,74.599,74.843,69.139,0.0,0.04,0.083,20.0,20.0,56.292,46.602,0.0,74.614,115.222,111.5,115.213,52.043,62.182,58.356,-10.82,64.938,77.5,72.313,72.188,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.789,73.25,72.063,-0.052,75.813,76.063,74.625,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,75.188,75.5,74.625,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.013,73.688,75.25,72.625,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.012,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8292007,2223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.594,2.248,14.572,2.22,71.185,77.999,74.494,74.843,69.353,0.0,0.04,0.083,20.0,20.0,56.825,46.574,0.0,74.722,115.148,111.288,115.139,52.116,62.182,58.356,-10.82,64.688,77.938,72.313,72.188,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,73.25,72.063,-0.052,75.813,76.063,74.625,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.007,75.25,75.5,74.625,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.563,75.25,72.625,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,0.0,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8292007,2224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.594,2.248,16.333,8.558,71.185,77.893,74.599,74.843,69.032,0.0,0.036,0.083,20.0,20.0,56.628,46.518,0.0,74.614,114.926,111.182,114.992,52.189,62.078,58.429,-10.82,64.313,78.188,72.313,72.188,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.633,73.375,72.063,-0.052,75.813,76.063,74.75,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,75.188,75.5,74.625,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.688,75.25,72.625,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.594,2.248,14.572,3.862,71.185,78.106,74.809,75.054,69.139,0.0,0.04,0.083,20.0,20.0,57.217,46.405,0.0,74.507,114.853,111.288,114.918,52.262,62.287,58.502,-10.82,64.0,78.813,72.125,72.188,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.742,73.25,72.063,-0.052,75.813,76.063,74.625,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.007,75.188,75.5,74.625,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,73.563,75.313,72.813,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8292007,2226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.672,2.248,14.572,2.387,71.185,77.787,74.599,74.843,69.246,0.0,0.04,0.083,20.0,20.0,57.778,46.321,0.0,74.507,114.779,110.757,114.77,52.262,62.078,58.429,-10.828,63.719,79.0,72.313,72.188,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.531,73.375,72.063,-0.052,75.813,76.063,74.625,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,75.188,75.5,74.625,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.688,75.25,72.813,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.0,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.445,2.248,14.572,0.542,71.185,77.681,74.599,74.843,69.139,0.0,0.04,0.083,20.0,20.0,58.115,46.237,0.0,74.614,114.631,110.757,114.622,52.262,62.287,58.502,-10.82,62.719,79.125,72.313,72.188,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.398,73.25,71.938,-0.052,75.75,76.063,74.625,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,75.188,75.5,74.5,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.017,73.688,75.313,72.813,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.445,2.248,12.81,5.423,71.4,77.681,74.599,74.843,69.353,0.0,0.04,0.087,20.0,20.0,58.395,46.181,0.0,74.722,114.483,110.651,114.475,52.409,62.391,58.575,-10.82,62.375,79.375,72.313,72.188,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.602,73.25,72.063,-0.052,75.75,76.063,74.625,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,75.188,75.625,74.625,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.688,75.25,72.813,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8292007,2229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.609,2.248,16.333,1.975,71.4,77.893,74.809,74.949,69.353,0.0,0.04,0.083,20.0,20.0,59.657,46.125,0.0,74.722,114.335,110.757,114.401,52.409,62.182,58.575,-10.82,62.313,79.438,72.313,72.25,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.516,73.375,72.063,-0.052,75.813,76.063,74.563,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.006,75.188,75.625,74.625,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.563,75.25,72.875,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.224,-0.148,0.001,-0.0,0.003,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.563,2.248,16.333,2.957,71.185,77.575,74.599,74.738,69.246,0.0,0.04,0.083,20.0,20.0,59.798,46.097,0.0,74.507,114.261,110.332,114.253,52.409,62.391,58.648,-10.82,62.25,79.563,72.313,72.188,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.609,73.25,72.063,-0.052,75.813,76.25,74.563,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,75.188,75.5,74.5,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.563,75.25,72.813,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8292007,2231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.586,2.248,14.572,2.817,71.293,77.469,74.599,74.738,69.246,0.0,0.04,0.083,20.0,20.0,60.611,46.069,0.0,74.399,114.113,110.332,114.179,52.482,62.496,58.648,-10.82,62.156,79.875,72.313,72.188,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.477,73.25,72.063,-0.052,75.75,76.125,74.625,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,75.25,75.5,74.5,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.563,75.25,72.813,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8292007,2232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.586,2.248,16.333,1.976,71.293,77.469,74.704,74.738,69.246,0.0,0.036,0.083,20.0,20.0,60.359,46.041,0.0,74.507,113.965,110.332,114.031,52.556,62.496,58.648,-10.82,62.188,80.125,72.313,72.188,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.695,73.25,72.063,-0.052,75.75,76.125,74.625,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,75.063,75.5,74.5,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.563,75.25,72.813,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,0.0,0.001,-0.0,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8292007,2233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.781,2.248,14.572,1.968,71.185,77.469,74.599,74.738,69.246,0.0,0.04,0.083,20.0,20.0,60.667,45.985,0.0,74.507,113.891,110.226,113.884,52.556,62.496,58.793,-10.828,61.813,80.438,72.313,72.188,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.703,73.375,72.188,-0.052,75.75,76.125,74.563,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.006,75.188,75.438,74.625,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.563,75.125,72.813,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8292007,2234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.586,2.248,12.81,3.148,71.293,77.363,74.599,74.738,69.246,0.0,0.04,0.083,20.0,20.0,62.097,45.957,0.0,74.507,113.669,109.907,113.662,52.629,62.6,58.72,-10.82,61.0,80.625,72.313,72.188,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.656,73.375,72.188,-0.052,75.75,76.063,74.563,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,75.063,75.5,74.5,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.563,75.25,72.875,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8292007,2235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.727,2.248,12.81,0.662,71.185,77.575,74.809,74.949,69.353,0.0,0.04,0.083,20.0,20.0,62.125,45.957,0.0,74.507,113.669,109.801,113.662,52.629,62.6,58.793,-10.828,60.594,80.813,72.438,72.188,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.602,73.5,72.063,-0.052,75.75,76.063,74.563,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,75.063,75.5,74.5,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.015,73.563,75.25,72.813,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,2236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.727,2.248,14.572,2.144,71.4,77.257,74.704,74.738,69.567,0.0,0.04,0.083,20.0,20.0,62.069,45.985,0.0,74.614,113.521,110.013,113.514,52.775,62.6,58.866,-10.82,60.406,81.063,72.313,72.188,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,73.375,72.063,-0.052,75.75,76.063,74.563,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,75.063,75.5,74.5,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.563,75.25,72.813,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.617,2.248,12.81,3.153,71.293,77.151,74.599,74.738,69.353,0.0,0.04,0.083,20.0,20.0,62.434,46.013,0.0,74.507,113.373,109.588,113.44,52.702,62.6,58.866,-10.82,59.969,81.25,72.313,72.188,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.43,73.375,72.063,-0.052,75.75,75.938,74.563,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.009,75.063,75.625,74.5,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.563,75.25,72.875,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
