DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,2238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.539,2.248,12.81,6.334,71.185,77.363,74.809,74.949,69.353,0.0,0.04,0.083,20.0,20.0,64.818,46.013,0.0,74.507,113.299,109.376,113.293,52.849,62.496,58.939,-10.82,59.406,81.5,72.438,72.188,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.516,73.375,72.063,-0.052,75.75,76.063,74.563,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,75.063,75.625,74.5,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.563,75.25,72.875,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.0,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.602,2.248,11.048,2.21,71.293,77.045,74.494,74.632,69.353,0.0,0.04,0.083,20.0,20.0,64.481,45.985,0.0,74.399,113.151,109.588,113.219,52.922,62.705,58.939,-10.828,58.969,81.688,72.313,72.188,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.617,73.375,72.188,-0.052,75.75,76.063,74.563,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.006,75.063,75.5,74.5,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.563,75.25,72.813,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.0,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8292007,2240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.602,2.248,12.81,2.572,71.293,77.045,74.599,74.738,69.353,0.0,0.04,0.083,20.0,20.0,63.752,45.985,0.0,74.507,113.077,109.376,112.997,52.849,62.496,58.939,-10.82,58.625,81.875,72.313,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.563,73.375,72.063,-0.052,75.75,76.063,74.438,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,75.063,75.5,74.5,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.563,75.125,72.813,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.547,2.248,11.048,2.605,71.293,77.045,74.599,74.738,69.353,0.0,0.04,0.083,20.0,20.0,64.257,45.985,0.0,74.399,112.929,109.27,112.923,52.995,62.809,59.012,-10.82,58.094,82.125,72.313,72.188,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.742,73.375,72.063,-0.052,75.625,76.063,74.438,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,75.063,75.5,74.5,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.014,73.563,75.25,72.813,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.648,2.248,11.048,3.181,71.293,76.938,74.599,74.738,69.353,0.0,0.04,0.083,20.0,20.0,65.575,45.985,0.0,74.399,112.855,109.163,112.85,53.068,62.809,59.012,-10.82,57.594,82.188,72.313,72.188,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.539,73.375,72.063,-0.052,75.625,76.063,74.438,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,75.063,75.5,74.438,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.563,75.25,72.875,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.57,2.248,12.81,5.313,71.508,76.938,74.494,74.738,69.675,0.0,0.036,0.083,20.0,20.0,66.697,46.013,0.0,74.614,112.707,109.057,112.702,53.068,62.809,59.085,-10.82,56.906,82.438,72.125,72.063,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.648,73.375,72.063,-0.052,75.625,76.063,74.438,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.01,75.063,75.5,74.5,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.563,75.25,72.875,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8292007,2244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.648,2.248,9.286,3.278,71.293,76.938,74.494,74.632,69.353,0.0,0.04,0.083,20.0,20.0,66.613,46.013,0.0,74.399,112.559,108.951,112.628,53.068,62.6,59.085,-10.828,56.375,82.625,72.313,72.188,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.836,73.375,72.063,-0.052,75.625,76.063,74.438,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.007,75.063,75.5,74.438,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.563,75.125,72.875,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.0,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.648,2.248,11.048,2.973,71.508,76.832,74.494,74.632,69.675,0.0,0.04,0.083,20.0,20.0,66.529,46.013,0.0,74.614,112.485,108.632,112.48,53.142,62.809,59.158,-10.828,55.75,82.688,72.313,72.188,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.68,73.375,72.188,-0.052,75.625,76.125,74.438,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,75.063,75.5,74.438,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.563,75.125,72.875,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8292007,2246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.844,2.248,11.048,1.738,71.293,77.045,74.599,74.843,69.46,0.0,0.04,0.083,20.0,20.0,67.538,46.041,0.0,74.399,112.337,108.632,112.406,53.142,62.914,59.158,-10.82,55.031,82.875,72.125,72.188,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.5,73.25,72.063,-0.052,75.625,76.125,74.438,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.006,75.063,75.5,74.438,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.5,75.25,72.875,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,0.012,0.0,0.0,0.033,0.035,-0.009,0.0,0.0,-0.0
8292007,2247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.578,2.248,11.048,3.047,71.508,76.938,74.599,74.843,69.567,0.0,0.04,0.087,20.0,20.0,68.408,46.041,0.0,74.507,112.263,108.526,112.259,53.288,62.914,59.23,-10.82,54.313,83.063,72.313,72.25,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.461,73.5,72.063,-0.052,75.625,76.063,74.438,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,75.063,75.5,74.438,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.563,75.25,73.0,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,0.0
8292007,2248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.508,2.248,11.048,0.417,71.293,76.726,74.389,74.632,69.46,0.0,0.04,0.083,20.0,20.0,69.137,46.069,0.0,74.292,112.115,108.526,112.185,53.288,62.914,59.23,-10.82,53.656,83.188,72.313,72.188,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.547,73.375,72.188,-0.052,75.625,76.125,74.438,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,75.063,75.5,74.438,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.5,75.125,72.875,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8292007,2249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.492,2.248,11.048,3.776,71.293,76.726,74.389,74.738,69.46,0.0,0.04,0.083,20.0,20.0,69.81,46.069,0.0,74.399,112.041,108.207,112.037,53.288,63.123,59.23,-10.82,52.938,83.313,72.313,72.188,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.68,73.375,72.063,-0.052,75.375,76.125,74.438,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.006,75.063,75.5,74.438,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.5,75.125,72.875,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.492,2.248,11.048,0.728,71.293,76.832,74.599,74.949,69.46,0.0,0.04,0.087,20.0,20.0,69.922,46.097,0.0,74.292,111.893,108.314,111.889,53.435,63.018,59.303,-10.828,52.156,83.438,72.125,72.188,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.5,73.375,72.063,-0.052,75.625,76.125,74.438,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,74.875,75.5,74.438,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.563,75.25,73.0,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.672,2.248,11.048,1.239,71.615,76.62,74.389,74.632,69.675,0.0,0.04,0.083,20.0,20.0,70.455,46.097,0.0,74.614,111.967,107.995,111.889,53.435,62.809,59.376,-10.82,51.531,83.563,72.438,72.188,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.492,73.375,72.188,-0.052,75.375,76.125,74.25,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.007,74.875,75.5,74.188,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.5,75.25,72.875,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8292007,2252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.508,2.248,9.286,5.877,71.4,76.514,74.389,74.632,69.46,0.0,0.04,0.083,20.0,20.0,70.988,46.125,0.0,74.292,111.671,107.676,111.668,53.435,62.914,59.376,-10.82,50.75,83.688,72.125,72.188,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.555,73.375,72.063,-0.052,75.375,76.125,74.25,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,74.875,75.5,74.188,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.5,75.125,72.875,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.0,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.477,2.248,11.048,0.481,71.4,76.514,74.284,74.632,69.46,0.0,0.04,0.083,20.0,20.0,71.577,46.153,0.0,74.292,111.597,107.889,111.594,53.508,63.123,59.376,-10.828,50.156,83.813,72.125,72.188,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.406,73.375,72.063,-0.052,75.375,76.125,74.25,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,75.063,75.5,74.438,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.5,75.125,73.0,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.477,2.248,11.048,2.04,71.4,76.514,74.284,74.632,69.46,0.0,0.04,0.083,20.0,20.0,71.773,46.153,0.0,74.399,111.523,107.676,111.446,53.581,63.123,59.449,-10.82,49.625,83.938,72.125,72.063,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.547,73.375,72.188,-0.052,75.375,76.125,74.25,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,75.063,75.5,74.438,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.125,0.017,73.563,75.25,72.875,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8292007,2255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.633,2.248,11.048,2.117,71.4,76.62,74.494,74.949,69.46,0.0,0.04,0.087,20.0,20.0,71.689,46.125,0.0,74.184,111.302,107.889,111.372,53.581,63.018,59.449,-10.82,49.125,84.0,72.313,72.188,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.633,73.375,72.188,-0.052,75.375,76.125,74.25,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,74.875,75.5,74.438,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.021,73.5,75.25,73.0,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,0.012,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8292007,2256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.727,2.248,9.286,3.474,71.4,76.408,74.179,74.632,69.46,0.0,0.04,0.083,20.0,20.0,72.699,46.209,0.0,74.184,111.228,107.464,111.225,53.581,63.018,59.522,-10.82,48.656,84.063,72.125,72.188,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.586,73.375,72.063,-0.052,75.375,76.125,74.25,77.125,0.0,99.25,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.007,74.875,75.5,74.188,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.5,75.25,73.0,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,0.0,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8292007,2257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.664,2.248,9.286,1.751,71.4,76.408,74.284,74.632,69.46,0.0,0.04,0.083,20.0,20.0,72.923,46.209,0.0,74.292,111.154,107.251,111.077,53.728,63.227,59.522,-10.82,48.344,84.125,72.125,72.188,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.68,73.375,72.063,-0.052,75.375,76.125,74.25,77.125,0.0,97.938,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,74.875,75.625,74.188,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.5,75.125,73.0,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.664,2.248,9.286,3.021,71.4,76.302,74.179,74.632,69.46,0.0,0.04,0.087,20.0,20.0,73.709,46.237,0.0,74.292,111.08,107.358,111.003,53.728,63.227,59.522,-10.82,48.031,84.188,72.313,72.188,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.695,73.5,72.188,-0.052,75.375,76.125,74.438,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.006,74.875,75.5,74.188,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.563,75.125,73.0,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.711,2.248,11.048,5.946,71.4,76.196,74.179,74.632,69.46,0.0,0.04,0.083,20.0,20.0,73.793,46.265,0.0,74.292,110.932,107.251,110.855,53.801,63.436,59.522,-10.82,47.719,84.313,72.125,72.063,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.719,73.25,72.063,-0.052,75.375,76.125,74.25,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,74.875,75.5,74.188,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.25,75.25,73.0,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8292007,2300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.734,2.248,11.048,1.668,71.615,76.196,74.179,74.632,69.675,0.0,0.04,0.083,20.0,20.0,74.298,46.237,0.0,74.507,110.784,107.145,110.781,53.801,63.332,59.595,-10.82,47.469,84.313,72.125,72.188,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.641,73.375,72.063,-0.052,75.375,76.125,74.25,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,74.875,75.5,74.188,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.563,75.125,72.875,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8292007,2301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.547,2.248,9.286,1.125,71.615,76.196,74.179,74.632,69.675,0.0,0.04,0.083,20.0,20.0,74.185,46.293,0.0,74.399,110.71,107.145,110.708,53.874,63.332,59.667,-10.828,47.188,84.438,72.125,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.508,73.5,72.063,-0.052,75.375,76.063,74.25,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.006,74.875,75.438,74.125,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.5,75.125,73.0,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,2302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.688,2.248,9.286,6.777,71.615,76.09,74.179,74.632,69.782,0.0,0.04,0.083,20.0,20.0,73.849,46.293,0.0,74.399,110.636,106.933,110.56,53.948,63.332,59.667,-10.82,47.0,84.5,72.313,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.57,73.5,72.063,-0.052,75.375,76.125,74.25,77.25,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.009,74.813,75.5,74.125,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.01,73.5,75.125,73.0,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,2303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.688,2.248,9.286,2.301,71.508,76.09,74.179,74.632,69.46,0.0,0.04,0.083,20.0,20.0,75.588,46.321,0.0,74.184,110.414,106.72,110.412,54.021,63.332,59.667,-10.828,46.813,84.563,72.313,72.188,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.68,73.375,72.188,-0.052,75.313,76.125,74.25,77.25,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,74.875,75.438,74.125,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.5,75.125,73.0,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8292007,2304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.766,2.248,9.286,2.802,71.508,76.09,74.073,74.632,69.567,0.0,0.04,0.087,20.0,20.0,75.027,46.377,0.0,74.184,110.34,106.826,110.338,54.021,63.436,59.74,-10.828,46.656,84.625,72.313,72.188,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.68,73.5,72.188,-0.052,75.313,76.063,74.25,77.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.007,74.875,75.438,74.125,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.016,73.5,75.125,73.0,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8292007,2305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.875,2.248,11.048,3.874,71.4,75.984,74.179,74.632,69.46,0.0,0.04,0.083,20.0,20.0,74.887,46.349,0.0,74.077,110.192,106.72,110.264,54.094,63.332,59.74,-10.82,46.563,84.625,72.125,72.188,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.563,73.375,72.188,-0.052,75.313,76.125,74.25,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,74.875,75.438,74.125,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.5,75.125,73.0,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8292007,2306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.617,2.248,14.572,3.029,71.508,75.984,74.073,74.632,69.675,0.0,0.04,0.087,20.0,20.0,75.223,46.293,0.0,74.399,110.044,106.72,110.117,54.021,63.332,59.74,-10.82,46.406,84.75,72.313,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,73.375,72.188,-0.052,75.375,76.063,74.25,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,74.875,75.438,74.125,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.021,73.5,75.25,73.0,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8292007,2307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.734,2.248,11.048,1.789,71.4,76.09,74.389,74.843,69.46,0.0,0.04,0.087,20.0,20.0,75.504,46.293,0.0,74.184,110.118,106.508,110.043,54.094,63.436,59.813,-10.82,46.344,84.813,72.125,72.188,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.57,73.5,72.188,-0.052,75.313,76.063,74.125,77.25,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,74.875,75.438,74.125,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.5,75.125,73.0,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.734,2.248,11.048,2.827,71.508,75.878,74.179,74.738,69.46,0.0,0.04,0.083,20.0,20.0,76.121,46.293,0.0,74.184,109.97,106.401,109.969,54.167,63.541,59.813,-10.828,46.344,84.813,72.125,72.188,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.891,73.375,72.063,-0.052,75.313,76.063,74.25,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,74.875,75.5,74.125,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.5,75.25,73.0,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.742,2.248,11.048,1.724,71.723,75.878,74.179,74.421,69.675,0.0,0.04,0.087,20.0,20.0,76.261,46.377,0.0,74.292,109.748,106.189,109.747,54.241,63.541,59.886,-10.82,46.344,84.75,72.313,72.188,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.797,73.563,72.188,-0.052,75.313,76.063,74.25,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.006,74.875,75.5,74.125,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.5,75.125,73.063,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.961,2.248,9.286,3.326,71.4,75.878,74.073,74.526,69.46,0.0,0.04,0.083,20.0,20.0,76.149,46.321,0.0,74.077,109.896,105.977,109.821,54.314,63.541,59.959,-10.82,46.313,84.813,72.125,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.906,73.375,72.188,-0.052,75.188,76.063,74.25,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,74.875,75.5,74.125,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.021,73.563,75.125,73.0,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8292007,2311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.961,2.248,12.81,2.947,71.508,75.878,74.284,74.526,69.46,0.0,0.04,0.083,20.0,20.0,76.429,46.209,0.0,74.184,109.6,105.977,109.6,54.241,63.645,59.886,-10.82,46.313,84.813,72.313,72.188,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.875,73.5,72.188,-0.052,75.313,76.125,74.25,77.25,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,74.813,75.5,74.125,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.5,75.125,73.063,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.922,2.248,11.048,2.771,71.4,75.771,74.284,74.421,69.567,0.0,0.04,0.087,20.0,20.0,76.766,46.181,0.0,74.077,109.526,106.189,109.452,54.314,63.645,59.959,-10.82,46.344,84.813,72.125,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.891,73.5,72.188,-0.052,75.313,76.125,74.25,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,74.813,75.5,74.125,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.5,75.125,73.063,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.836,2.248,12.81,2.128,71.508,75.771,74.284,74.526,69.567,0.0,0.04,0.083,20.0,20.0,76.177,46.153,0.0,74.077,109.378,105.658,109.378,54.387,63.645,59.959,-10.82,46.313,84.813,72.125,72.188,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.711,73.5,72.188,-0.052,75.313,76.125,74.125,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,74.813,75.5,74.125,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.5,75.125,73.0,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.813,2.248,11.048,1.905,71.508,75.771,74.284,74.421,69.567,0.0,0.04,0.083,20.0,20.0,76.766,46.097,0.0,74.077,109.378,105.552,109.378,54.387,63.541,60.032,-10.82,46.281,84.875,72.125,72.188,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.719,73.5,72.188,-0.052,75.188,76.125,74.125,77.25,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.006,74.875,75.5,74.125,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.5,75.125,73.0,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.813,2.248,11.048,6.086,71.508,75.771,74.284,74.526,69.567,0.0,0.044,0.087,20.0,20.0,76.822,46.125,0.0,74.184,109.156,105.552,109.156,54.46,63.541,60.032,-10.82,46.219,84.875,72.125,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.766,73.375,71.938,-0.052,75.188,76.063,74.125,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.006,74.813,75.5,74.125,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.5,75.125,73.0,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,2316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.773,2.248,11.048,1.946,71.508,75.771,74.389,74.421,69.567,0.0,0.04,0.083,20.0,20.0,76.401,46.125,0.0,74.077,109.156,105.445,109.083,54.46,63.749,60.104,-10.82,46.188,84.938,72.313,72.188,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.813,73.5,72.063,-0.052,75.188,76.063,74.125,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.006,74.813,75.5,74.125,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.5,75.125,73.063,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,2317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.789,2.248,9.286,2.407,71.508,75.771,74.389,74.421,69.567,0.0,0.04,0.083,20.0,20.0,76.429,46.125,0.0,74.077,109.008,105.445,108.935,54.534,63.749,60.104,-10.828,46.063,85.0,72.313,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.711,73.5,72.188,-0.052,75.188,76.063,74.125,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,74.813,75.5,74.125,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.5,75.125,73.063,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.727,2.248,9.286,0.833,71.615,75.665,74.284,74.421,69.567,0.0,0.04,0.083,20.0,20.0,77.046,46.125,0.0,74.077,108.86,105.021,108.861,54.607,63.749,60.25,-10.82,46.063,85.0,72.125,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.836,73.5,72.188,-0.052,75.125,76.063,74.125,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.006,74.813,75.5,74.125,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.25,75.125,73.063,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,13.727,2.248,9.286,4.77,71.723,75.665,74.284,74.421,69.782,0.0,0.04,0.083,20.0,20.0,77.186,46.125,0.0,74.184,108.786,105.127,108.787,54.607,63.854,60.177,-10.82,46.063,85.0,72.125,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,73.5,72.188,-0.052,75.188,76.063,74.063,77.25,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.006,74.813,75.5,74.125,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.012,73.25,75.125,73.063,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,0.003,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.789,2.248,11.048,1.309,71.508,75.559,74.284,74.421,69.567,0.0,0.04,0.083,20.0,20.0,77.046,46.181,0.0,74.077,108.712,105.021,108.713,54.607,63.645,60.177,-10.82,46.063,85.063,72.125,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.633,73.5,72.188,-0.052,75.125,76.063,74.125,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.007,74.813,75.5,74.125,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.188,0.017,73.25,75.125,73.063,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.602,2.248,9.286,3.316,71.508,75.559,74.284,74.632,69.567,0.0,0.04,0.087,20.0,20.0,77.102,46.181,0.0,74.077,108.638,105.021,108.566,54.753,63.749,60.25,-10.82,46.031,85.063,72.125,72.188,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.656,73.5,72.063,-0.052,75.188,76.063,74.125,77.25,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,74.813,75.5,74.125,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.5,75.125,73.063,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8292007,2322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.531,2.248,7.522,3.665,71.723,75.559,74.284,74.421,69.567,0.0,0.04,0.083,20.0,20.0,76.99,46.209,0.0,73.97,108.49,104.914,108.418,54.753,63.749,60.25,-10.82,46.063,85.125,72.125,72.188,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.625,73.5,72.188,-0.052,75.125,76.063,74.125,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,74.813,75.5,74.125,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.25,75.125,73.063,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.508,2.248,7.522,2.385,71.508,75.665,74.494,74.526,69.567,0.0,0.04,0.087,20.0,20.0,77.102,46.265,0.0,74.077,108.564,104.914,108.566,54.9,63.958,60.323,-10.82,46.031,85.125,72.313,72.188,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.695,73.5,72.188,-0.052,75.125,76.063,74.125,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.006,74.813,75.5,74.125,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.5,75.125,73.063,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.508,2.248,9.286,2.423,71.508,75.453,74.179,74.315,69.567,0.0,0.04,0.083,20.0,20.0,77.242,46.293,0.0,73.97,108.268,104.702,108.27,54.827,63.958,60.323,-10.82,46.031,85.125,72.125,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.57,73.5,72.188,-0.052,75.188,76.063,74.125,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.006,74.813,75.5,74.125,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.25,75.0,73.063,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,0.0,0.001,-0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.594,2.248,7.522,3.457,71.615,75.665,74.389,74.526,69.567,0.0,0.04,0.087,20.0,20.0,77.299,46.293,0.0,73.97,108.121,104.596,108.196,54.9,64.063,60.323,-10.82,46.031,85.188,72.125,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.563,73.5,72.188,-0.052,75.125,76.063,74.125,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,74.813,75.5,74.125,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.25,75.125,73.063,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.147,0.149,0.001,0.0,0.001,-0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.43,2.248,9.286,3.966,71.615,75.453,74.179,74.315,69.567,0.0,0.04,0.087,20.0,20.0,77.691,46.321,0.0,73.97,108.194,104.489,108.196,55.047,63.854,60.396,-10.82,46.031,85.25,72.313,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.539,73.5,72.188,-0.052,75.125,76.063,74.063,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.007,74.813,75.5,74.125,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.25,75.125,73.063,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.43,2.248,7.522,3.282,71.615,75.559,74.389,74.526,69.567,0.0,0.04,0.087,20.0,20.0,77.439,46.377,0.0,73.97,107.973,104.489,107.975,54.973,63.854,60.396,-10.82,46.031,85.25,72.125,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.688,73.5,72.188,-0.052,75.125,76.063,74.125,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.006,74.813,75.5,74.125,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.014,73.25,75.125,73.063,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.758,2.248,7.522,2.074,71.508,75.347,74.179,74.209,69.567,0.0,0.04,0.083,20.0,20.0,77.579,46.377,0.0,73.97,107.899,104.383,107.901,55.047,64.063,60.396,-10.82,46.031,85.313,72.125,72.188,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.648,73.5,72.063,-0.052,75.125,76.063,74.125,77.25,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.007,74.813,75.5,74.125,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.015,73.5,75.0,73.063,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.012,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8292007,2329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.703,2.248,7.522,3.139,71.615,75.559,74.284,74.526,69.567,0.0,0.04,0.087,20.0,20.0,77.523,46.433,0.0,74.077,107.751,104.171,107.901,55.12,64.063,60.541,-10.82,46.031,85.25,72.313,72.188,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.609,73.5,72.188,-0.052,75.125,76.063,74.063,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.006,74.813,75.5,74.063,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.125,0.015,73.25,75.125,73.188,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.001,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8292007,2330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.703,2.248,7.522,3.011,71.831,75.241,74.073,74.209,69.782,0.0,0.04,0.083,20.0,20.0,77.719,46.461,0.0,74.077,107.677,104.171,107.605,55.12,64.167,60.469,-10.828,46.031,85.25,72.125,72.188,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.531,73.5,72.188,-0.052,75.125,76.063,74.063,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.005,74.813,75.5,74.125,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.25,75.125,73.063,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.461,2.248,5.758,2.649,71.615,75.241,74.073,74.315,69.567,0.0,0.04,0.083,20.0,20.0,77.775,46.518,0.0,73.97,107.603,103.958,107.605,55.193,64.167,60.541,-10.82,46.031,85.313,72.125,72.188,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.492,73.5,72.188,-0.052,75.125,75.938,74.063,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.006,74.813,75.438,74.063,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.25,75.125,73.063,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
