DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,2332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.563,2.248,5.758,4.379,71.615,75.453,74.284,74.421,69.46,0.0,0.04,0.087,20.0,20.0,78.112,46.546,0.0,73.862,107.455,103.958,107.458,55.193,63.958,60.614,-10.82,46.031,85.313,72.125,72.188,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,73.5,72.188,-0.052,75.125,75.938,74.063,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.007,74.813,75.438,74.125,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.25,75.125,73.063,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.938,2.248,7.522,0.721,71.615,75.241,74.073,74.315,69.567,0.0,0.036,0.083,20.0,20.0,77.859,46.546,0.0,73.97,107.381,103.852,107.384,55.193,63.958,60.541,-10.82,46.031,85.313,72.125,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.016,73.5,72.188,-0.052,75.125,75.938,74.063,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.006,74.625,75.438,74.063,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.188,0.017,73.25,75.125,73.063,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8292007,2334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.156,2.248,5.758,4.079,71.615,75.135,74.073,74.209,69.567,0.0,0.04,0.083,20.0,20.0,78.0,46.602,0.0,73.862,107.307,103.533,107.236,55.266,64.063,60.614,-10.82,46.031,85.313,72.125,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.695,73.5,72.188,-0.052,75.125,76.063,74.063,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,74.625,75.5,74.063,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.25,75.0,73.063,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.0,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,0.0
8292007,2335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.734,2.248,5.758,2.263,71.831,75.135,74.073,74.209,69.782,0.0,0.04,0.087,20.0,20.0,78.0,46.602,0.0,74.077,107.159,103.533,107.236,55.266,64.272,60.614,-10.82,46.031,85.313,72.125,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.742,73.5,72.188,-0.052,75.125,75.938,74.063,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.006,74.625,75.625,74.125,76.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.25,75.125,73.188,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.703,2.248,5.758,3.118,71.831,75.135,74.073,74.209,69.782,0.0,0.04,0.083,20.0,20.0,77.944,46.63,0.0,74.077,107.085,103.427,107.088,55.34,64.063,60.614,-10.82,46.031,85.313,72.125,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.797,73.5,72.188,-0.052,75.063,76.063,74.063,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.007,74.625,75.5,74.063,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.25,75.125,73.188,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8292007,2337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.703,2.248,5.758,2.445,71.615,75.347,74.179,74.421,69.567,0.0,0.04,0.083,20.0,20.0,77.888,46.658,0.0,73.862,106.937,103.427,107.014,55.413,64.063,60.687,-10.82,46.0,85.313,72.125,72.188,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.727,73.563,72.188,-0.052,75.125,75.938,74.063,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.006,74.625,75.5,74.125,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.25,75.125,73.188,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.703,2.248,5.758,2.741,71.615,75.029,73.968,74.209,69.567,0.0,0.04,0.083,20.0,20.0,77.383,46.686,0.0,73.97,106.863,103.427,106.867,55.413,64.376,60.687,-10.828,46.031,85.313,72.125,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.617,73.5,72.188,-0.052,75.063,75.938,74.063,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,74.625,75.5,74.063,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.25,75.125,73.063,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.012,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
8292007,2339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.672,2.248,7.522,4.875,71.615,75.029,73.968,74.104,69.567,0.0,0.04,0.087,20.0,20.0,77.747,46.686,0.0,73.862,106.789,103.108,106.793,55.486,64.272,60.76,-10.82,46.031,85.313,72.125,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.797,73.5,72.188,-0.052,75.063,76.063,74.063,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,74.813,75.438,74.125,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.25,75.125,73.063,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.688,2.248,5.758,2.678,71.831,75.029,73.968,74.209,69.782,0.0,0.04,0.083,20.0,20.0,77.944,46.714,0.0,74.077,106.641,103.108,106.719,55.486,64.376,60.76,-10.82,46.063,85.313,72.125,72.188,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.68,73.563,72.188,-0.052,75.063,75.938,74.063,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.006,74.813,75.438,74.063,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.25,75.125,73.188,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.711,2.248,7.522,3.454,71.831,75.029,73.863,74.104,69.782,0.0,0.04,0.083,20.0,20.0,78.224,46.714,0.0,73.97,106.641,102.79,106.571,55.559,64.167,60.76,-10.82,46.094,85.313,72.125,72.188,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.773,73.563,72.375,-0.052,75.063,75.938,74.063,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.006,74.625,75.438,74.125,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.015,73.25,75.0,73.063,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.012,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8292007,2342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.656,2.248,7.522,1.037,71.723,75.029,73.968,74.104,69.567,0.0,0.04,0.083,20.0,20.0,78.056,46.742,0.0,73.862,106.493,102.577,106.497,55.559,64.376,60.833,-10.828,46.063,85.313,72.125,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.781,73.5,72.188,-0.052,75.063,76.063,73.938,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.007,74.625,75.438,74.063,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.25,75.125,73.188,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,13.656,2.248,9.286,0.856,71.831,74.923,73.968,74.104,69.782,0.0,0.04,0.083,20.0,20.0,77.944,46.714,0.0,74.077,106.345,102.79,106.35,55.559,64.481,60.833,-10.82,46.188,85.313,72.125,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.648,73.5,72.188,-0.052,75.063,76.063,73.938,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,74.625,75.5,74.063,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.25,75.0,73.188,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,0.012,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8292007,2344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.797,2.248,7.522,2.861,71.615,74.923,73.968,74.104,69.46,0.0,0.04,0.083,20.0,20.0,78.589,46.686,0.0,73.755,106.345,102.577,106.276,55.706,64.481,60.978,-10.82,46.188,85.313,72.125,72.063,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.93,73.5,72.188,-0.052,75.063,75.938,74.063,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.006,74.625,75.438,74.125,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.25,75.125,73.188,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8292007,2345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.852,2.248,5.758,3.075,71.615,74.923,73.968,73.998,69.567,0.0,0.04,0.083,20.0,20.0,78.252,46.742,0.0,73.862,106.197,102.79,106.202,55.706,64.481,60.906,-10.828,46.219,85.313,72.125,72.188,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.656,73.5,72.188,-0.052,75.063,75.938,73.938,77.25,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.006,74.625,75.438,74.063,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.25,75.0,73.188,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8292007,2346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.688,2.248,7.522,5.277,71.615,74.923,73.968,73.998,69.567,0.0,0.04,0.083,20.0,20.0,78.28,46.742,0.0,73.755,106.197,102.684,106.128,55.706,64.376,60.978,-10.82,46.25,85.313,72.125,72.188,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.68,73.563,72.188,-0.052,75.063,75.938,74.063,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,74.625,75.438,74.125,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.188,75.125,73.188,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.805,2.248,9.286,4.702,71.615,74.817,74.073,73.998,69.567,0.0,0.04,0.087,20.0,20.0,78.112,46.742,0.0,73.862,105.975,102.577,105.98,55.779,64.585,60.978,-10.828,46.219,85.313,72.125,72.188,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.813,73.5,72.188,-0.052,75.063,75.938,73.938,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,74.625,75.438,74.063,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.25,75.0,73.188,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.012,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
8292007,2348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.805,2.248,7.522,3.076,71.615,74.923,74.073,73.998,69.567,0.0,0.04,0.083,20.0,20.0,78.224,46.686,0.0,73.862,105.975,102.152,105.906,55.779,64.585,60.978,-10.82,46.281,85.313,72.125,72.188,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.633,73.5,72.188,-0.052,75.063,75.938,73.938,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,74.625,75.5,74.063,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.188,75.125,73.188,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.711,2.248,11.048,0.416,71.615,74.817,74.073,73.998,69.567,0.0,0.036,0.083,20.0,20.0,78.0,46.658,0.0,73.755,105.901,102.259,105.833,55.852,64.585,60.978,-10.82,46.281,85.313,72.125,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.68,73.563,72.188,-0.052,75.063,75.938,74.063,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,74.625,75.5,74.125,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.188,75.125,73.188,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.805,2.248,7.522,2.054,71.615,74.817,74.179,73.892,69.567,0.0,0.04,0.087,20.0,20.0,78.14,46.574,0.0,73.862,105.679,102.259,105.685,55.852,64.376,61.051,-10.82,46.313,85.313,72.125,72.188,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.727,73.5,72.188,-0.052,75.063,75.938,73.938,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.006,74.625,75.5,74.125,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.25,75.125,73.188,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8292007,2351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.766,2.248,7.522,0.603,71.615,74.817,74.179,73.892,69.567,0.0,0.04,0.083,20.0,20.0,78.14,46.518,0.0,73.755,105.605,102.152,105.685,55.999,64.585,61.051,-10.82,46.375,85.313,72.125,72.188,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.578,73.563,72.188,-0.052,74.813,75.938,74.063,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.007,74.625,75.5,74.125,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.02,73.25,75.125,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.0,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8292007,2352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.852,2.248,5.758,4.77,71.723,74.817,74.073,73.892,69.567,0.0,0.04,0.083,20.0,20.0,78.056,46.489,0.0,73.755,105.531,102.046,105.537,55.926,64.69,61.124,-10.82,46.375,85.25,72.125,72.188,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.969,73.563,72.375,-0.052,74.813,76.063,74.063,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,74.625,75.438,74.063,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.02,73.25,75.0,73.188,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8292007,2353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.758,2.248,5.758,2.986,71.615,74.817,74.179,73.892,69.567,0.0,0.04,0.087,20.0,20.0,77.719,46.489,0.0,73.755,105.457,101.834,105.463,55.999,64.69,61.124,-10.82,46.375,85.25,72.125,72.063,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.609,73.563,72.188,-0.052,74.813,75.938,73.938,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,74.563,75.5,74.063,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.188,75.125,73.188,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8292007,2354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.758,2.248,5.758,2.795,71.723,74.71,74.179,73.892,69.567,0.0,0.036,0.083,20.0,20.0,77.944,46.489,0.0,73.755,105.457,101.834,105.389,56.072,64.794,61.124,-10.828,46.406,85.313,72.125,72.25,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.719,73.563,72.375,-0.052,74.813,75.938,73.938,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,74.625,75.438,74.063,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.188,75.125,73.188,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.012,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8292007,2355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.703,2.248,5.758,3.932,71.615,74.817,74.179,73.787,69.567,0.0,0.04,0.083,20.0,20.0,77.831,46.546,0.0,73.647,105.235,101.727,105.242,56.072,64.585,61.197,-10.82,46.406,85.313,72.125,72.188,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.641,73.563,72.188,-0.052,74.813,75.938,73.938,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,74.625,75.5,74.125,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.25,75.0,73.188,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.742,2.248,5.758,2.389,71.723,74.71,74.179,73.787,69.567,0.0,0.04,0.083,20.0,20.0,78.084,46.546,0.0,73.647,105.235,101.621,105.242,56.145,64.794,61.27,-10.82,46.469,85.313,72.125,72.188,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.789,73.5,72.375,-0.052,74.813,75.938,73.938,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,74.625,75.5,74.125,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.188,0.017,73.188,75.0,73.188,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8292007,2357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.922,2.248,5.758,4.223,71.723,74.71,74.073,73.892,69.567,0.0,0.04,0.083,20.0,20.0,78.0,46.546,0.0,73.755,105.087,101.727,105.02,56.145,64.585,61.27,-10.82,46.469,85.313,72.125,72.063,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.688,73.563,72.188,-0.052,74.813,75.938,73.938,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.007,74.625,75.5,74.125,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.25,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.012,0.0,0.0,0.035,0.036,-0.01,0.001,0.0,0.0
8292007,2358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.922,2.248,5.758,5.262,71.938,74.923,74.284,73.998,69.782,0.0,0.04,0.087,20.0,20.0,78.196,46.602,0.0,73.862,105.087,101.515,105.02,56.145,64.794,61.27,-10.82,46.5,85.313,72.125,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.828,73.5,72.188,-0.052,74.813,75.938,73.938,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,74.625,75.5,74.125,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.188,75.0,73.188,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8292007,2359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.695,2.248,3.993,2.177,71.723,74.71,74.073,73.787,69.567,0.0,0.04,0.087,20.0,20.0,77.916,46.63,0.0,73.755,104.939,101.409,104.946,56.219,64.69,61.27,-10.82,46.531,85.313,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.789,73.5,72.188,-0.052,74.813,75.938,73.938,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,74.563,75.438,74.063,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.01,73.188,75.0,73.188,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
