DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,0,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.203,22.13,9.252,1.076,71.51,69.937,72.609,67.286,67.085,0.0,0.031,0.033,20.0,20.0,58.751,53.265,68.646,74.214,76.617,74.564,81.835,54.393,64.722,57.809,-10.852,110.0,110.0,71.063,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.688,68.875,-0.026,75.813,78.625,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.094,79.875,78.0,0.0,75.063,78.188,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.688,76.0,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,1,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.859,23.391,7.715,2.508,71.51,69.937,72.609,67.396,67.085,0.0,0.031,0.033,20.0,20.0,58.779,53.068,68.646,74.214,76.69,74.564,81.761,54.465,64.722,57.809,-10.867,110.0,110.0,71.188,70.5,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.625,68.875,-0.026,75.75,78.625,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.688,79.875,78.0,0.0,75.063,78.188,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.688,76.0,77.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,2,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,32.82,22.13,7.715,-0.356,71.51,69.937,72.609,67.396,67.085,0.0,0.031,0.033,20.0,20.0,58.779,53.124,68.782,74.214,76.617,74.564,81.761,54.538,64.722,57.881,-10.852,110.0,110.0,71.188,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.625,68.875,-0.026,75.75,78.688,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.922,79.875,78.0,0.0,75.063,78.125,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.688,76.0,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.013,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,3,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.156,22.13,7.715,1.076,71.51,69.937,72.609,67.396,67.085,0.0,0.031,0.033,20.0,20.0,58.779,53.293,68.782,74.214,76.617,74.564,81.761,54.538,64.722,57.881,-10.867,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.625,68.875,-0.026,75.75,78.688,76.188,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.984,79.75,78.0,0.0,75.063,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.688,76.0,77.25,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.013,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,4,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.648,22.13,9.252,-0.356,71.51,69.937,72.609,67.286,67.085,0.0,0.031,0.033,20.0,20.0,58.751,53.012,68.782,74.214,76.617,74.564,81.687,54.538,64.722,57.881,-10.867,110.0,110.0,71.188,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.625,69.125,-0.026,75.75,78.688,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.891,79.875,78.0,0.0,75.063,78.188,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.563,76.0,77.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.012,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,5,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.648,22.13,7.715,-0.356,71.51,69.937,72.609,67.396,66.976,0.0,0.031,0.033,20.0,20.0,58.751,53.744,68.782,74.107,76.617,74.564,81.761,54.756,64.617,58.027,-10.852,110.0,110.0,71.188,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.625,68.875,-0.026,75.813,78.625,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.016,79.75,78.0,0.0,75.063,78.188,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.688,76.0,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.013,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,6,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.445,22.13,6.179,1.076,71.51,69.937,72.5,67.396,67.085,0.0,0.031,0.033,20.0,20.0,58.751,53.519,68.782,74.214,76.543,74.564,81.687,54.683,64.827,57.954,-10.852,110.0,110.0,71.188,70.5,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.625,69.125,-0.026,75.75,78.688,76.188,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.516,79.75,78.0,0.0,75.063,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.688,76.0,77.125,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,7,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,32.867,22.13,7.715,1.076,71.51,69.937,72.609,67.396,67.085,0.0,0.031,0.033,20.0,20.0,58.723,53.068,68.872,74.214,76.543,74.564,81.687,54.756,64.722,58.027,-10.867,110.0,110.0,71.188,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.625,68.875,-0.026,75.75,78.625,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.914,79.75,78.0,0.0,75.063,78.188,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.688,76.063,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,0.013,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,8,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.672,22.13,9.252,1.076,71.51,69.937,72.609,67.396,67.085,0.0,0.031,0.033,20.0,20.0,58.751,52.927,68.872,74.214,76.617,74.564,81.687,54.829,64.827,58.173,-10.867,110.0,110.0,71.188,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.625,69.125,-0.026,75.75,78.688,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.188,79.75,78.0,0.0,75.063,78.188,74.625,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.688,76.063,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.012,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,9,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.008,22.13,6.179,1.076,71.51,70.045,72.609,67.396,67.193,0.0,0.031,0.033,20.0,20.0,58.751,53.293,68.872,74.214,76.543,74.458,81.613,54.829,64.827,58.1,-10.852,110.0,110.0,71.063,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.625,68.875,-0.026,75.75,78.625,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.867,79.75,78.0,0.0,75.063,78.188,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.688,76.063,77.25,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,10,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.563,22.13,7.715,1.076,71.617,69.937,72.609,67.506,67.085,0.0,0.031,0.033,20.0,20.0,58.723,53.575,68.872,74.107,76.543,74.458,81.613,54.901,64.827,58.173,-10.852,110.0,110.0,71.188,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.625,68.875,-0.026,75.75,78.625,76.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.594,79.75,78.0,0.0,75.063,78.188,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.688,76.063,77.125,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,11,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.781,22.13,7.715,-0.356,71.51,69.937,72.5,67.396,67.193,0.0,0.031,0.033,20.0,20.0,58.723,53.209,68.872,74.214,76.543,74.458,81.539,54.901,64.827,58.173,-10.852,110.0,110.0,71.188,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.781,70.625,68.875,-0.026,75.75,78.688,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,79.75,78.0,0.0,75.063,78.188,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.563,76.063,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.224,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,12,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.586,22.13,9.252,1.076,71.51,69.937,72.5,67.396,67.193,0.0,0.031,0.033,20.0,20.0,58.723,53.04,68.646,74.214,76.543,74.458,81.539,54.974,64.827,58.173,-10.852,110.0,110.0,71.188,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.625,68.875,-0.026,75.75,78.688,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,79.75,78.0,0.0,75.063,78.125,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.688,76.063,77.125,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,13,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.078,23.391,7.715,-0.356,71.51,69.937,72.5,67.506,67.193,0.0,0.031,0.033,20.0,20.0,58.723,53.181,68.646,74.107,76.543,74.458,81.613,55.047,64.827,58.246,-10.852,110.0,110.0,71.188,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.625,68.875,-0.026,75.75,78.688,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,79.75,78.0,0.0,75.063,78.188,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.688,76.063,77.125,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,14,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.078,22.13,9.252,1.076,71.51,70.045,72.609,67.506,67.193,0.0,0.031,0.033,20.0,20.0,58.723,53.096,68.646,74.107,76.469,74.351,81.539,55.119,64.827,58.319,-10.867,110.0,110.0,71.063,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.625,68.875,-0.026,75.75,78.688,76.188,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,79.75,78.0,0.0,75.063,78.188,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.688,76.0,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,15,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.406,22.13,7.715,1.076,71.51,70.045,72.5,67.506,67.193,0.0,0.031,0.033,20.0,20.0,58.723,53.857,68.646,74.107,76.543,74.458,81.466,55.119,64.932,58.319,-10.852,110.0,110.0,71.188,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.625,68.875,-0.026,75.75,78.688,76.375,77.5,0.0,0.082,72.0,70.0,1000.0,200.0,0.0,11.063,79.75,78.0,0.0,75.063,78.188,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.688,76.0,77.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,16,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,30.891,23.391,7.715,2.508,71.617,69.937,72.5,67.506,67.193,0.0,0.031,0.033,20.0,20.0,58.723,53.265,68.646,74.107,76.469,74.458,81.466,55.192,64.827,58.319,-10.852,110.0,110.0,71.063,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.625,68.875,-0.026,75.75,78.688,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,79.75,78.0,0.0,75.063,78.188,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.688,76.063,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,17,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,32.852,23.391,10.79,1.076,71.617,69.937,72.609,67.506,67.085,0.0,0.031,0.033,20.0,20.0,58.723,53.096,68.71,74.0,76.469,74.458,81.466,55.265,64.932,58.392,-10.852,110.0,110.0,71.188,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.625,68.875,-0.026,75.75,78.688,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.023,79.75,78.0,0.0,74.938,78.188,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.688,76.063,77.125,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,18,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,32.961,23.391,9.252,-0.356,71.51,70.045,72.609,67.506,67.302,0.0,0.031,0.033,20.0,20.0,58.723,52.899,68.71,74.107,76.469,74.458,81.466,55.265,64.827,58.465,-10.867,110.0,110.0,71.063,70.375,69.688,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.625,68.875,-0.026,75.75,78.625,76.188,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,79.75,78.0,0.0,75.063,78.188,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.563,76.063,77.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,19,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,32.938,22.13,9.252,1.076,71.617,70.045,72.609,67.506,67.302,0.0,0.031,0.033,20.0,20.0,58.723,52.815,68.71,74.107,76.469,74.458,81.466,55.338,64.932,58.465,-10.852,110.0,110.0,71.063,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.625,69.125,-0.026,75.75,78.625,76.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.523,79.75,78.0,0.0,75.063,78.188,74.625,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.688,76.063,77.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,20,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,32.805,23.391,9.252,-0.356,71.617,70.045,72.609,67.616,67.302,0.0,0.031,0.033,20.0,20.0,58.723,52.899,68.71,74.107,76.469,74.458,81.392,55.41,64.932,58.538,-10.852,110.0,110.0,71.188,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.625,68.875,-0.026,75.75,78.625,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,79.75,78.0,0.0,75.063,78.188,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.688,76.063,77.25,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.224,0.001,-0.148,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,21,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,32.805,22.13,9.252,1.076,71.617,70.045,72.718,67.616,67.302,0.0,0.031,0.033,20.0,20.0,58.723,52.702,68.71,74.107,76.469,74.458,81.392,55.41,64.932,58.538,-10.852,110.0,110.0,71.188,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.859,70.625,68.875,-0.026,75.75,78.688,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.0,79.75,78.0,0.0,75.063,78.125,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.563,76.063,77.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,22,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.227,22.13,7.715,1.076,71.617,70.045,72.609,67.616,67.302,0.0,0.031,0.033,20.0,20.0,58.723,52.702,68.71,74.107,76.469,74.458,81.392,55.41,64.932,58.611,-10.852,110.0,110.0,71.063,70.313,69.688,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.625,68.875,-0.026,75.625,78.688,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.156,79.75,78.0,0.0,75.063,78.188,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.688,76.125,77.125,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,23,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.453,23.391,7.715,1.076,71.617,70.045,72.609,67.616,67.193,0.0,0.031,0.033,20.0,20.0,58.723,52.899,68.782,74.0,76.395,74.458,81.318,55.483,64.932,58.611,-10.852,110.0,110.0,71.188,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.625,68.875,-0.026,75.75,78.625,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.617,79.75,78.0,0.0,75.063,78.188,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.688,76.063,77.125,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,24,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,31.656,22.13,9.252,1.076,71.617,70.045,72.718,67.506,67.302,0.0,0.031,0.033,20.0,20.0,58.723,52.533,68.782,74.107,76.395,74.351,81.392,55.556,64.932,58.684,-10.852,110.0,110.0,71.188,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.625,68.875,-0.026,75.75,78.625,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.031,79.75,78.0,0.0,75.063,78.188,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.688,76.063,77.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,25,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,30.523,22.13,9.252,1.076,71.617,70.045,72.609,67.616,67.193,0.0,0.031,0.033,20.0,20.0,58.723,52.927,68.782,74.0,76.395,74.351,81.318,55.628,64.932,58.684,-10.852,110.0,110.0,71.063,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.688,69.125,-0.026,75.75,78.688,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.07,79.75,78.0,0.0,75.063,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.688,76.063,77.125,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.012,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,26,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,30.586,23.391,9.252,1.076,71.51,69.937,72.609,67.506,67.193,0.0,0.031,0.033,20.0,20.0,58.695,52.646,68.782,74.0,76.395,74.351,81.318,55.701,64.932,58.757,-10.852,110.0,110.0,71.063,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.625,68.813,-0.026,75.75,78.688,76.188,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.875,79.75,78.0,0.0,75.063,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.563,76.063,77.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,27,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,31.781,22.13,7.715,-0.356,71.51,70.045,72.609,67.616,67.302,0.0,0.031,0.033,20.0,20.0,58.695,52.589,68.782,74.107,76.395,74.351,81.318,55.701,65.037,58.757,-10.852,110.0,110.0,71.188,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.688,68.875,-0.026,75.625,78.625,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.289,79.875,78.0,0.0,75.063,78.188,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.688,76.063,77.125,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,28,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,30.039,22.13,6.179,1.076,71.617,70.045,72.609,67.616,67.302,0.0,0.031,0.033,20.0,20.0,58.695,52.702,68.775,74.107,76.395,74.351,81.244,55.774,65.037,58.829,-10.852,110.0,110.0,71.063,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,70.625,68.875,-0.026,75.625,78.625,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.367,79.75,78.0,0.0,74.938,78.188,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,75.563,76.063,77.25,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,29,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,30.039,23.391,9.252,1.076,71.51,69.937,72.5,67.506,67.302,0.0,0.031,0.033,20.0,20.0,58.695,52.646,68.775,74.0,76.395,74.351,81.244,55.774,65.037,58.829,-10.867,110.0,110.0,71.188,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.5,68.875,-0.026,75.625,78.625,76.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.219,79.75,78.0,0.0,74.938,78.188,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.563,76.063,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.149,0.0,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,30,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,31.414,22.13,9.252,1.076,71.617,69.937,72.5,67.506,67.302,0.0,0.031,0.033,20.0,20.0,58.723,52.561,68.775,74.107,76.395,74.351,81.244,55.846,65.037,58.902,-10.852,110.0,110.0,71.063,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.625,68.875,-0.027,75.625,78.625,76.188,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.125,79.625,78.0,0.0,74.938,78.188,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.563,76.063,77.25,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,31,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,29.836,22.13,6.179,1.076,71.617,70.045,72.609,67.616,67.411,0.0,0.031,0.033,20.0,20.0,58.695,53.265,68.775,74.107,76.395,74.351,81.244,55.919,65.037,58.902,-10.867,110.0,110.0,71.063,70.375,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,70.625,68.875,-0.026,75.625,78.688,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.523,79.75,78.0,0.0,74.938,78.188,74.625,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.688,76.063,77.125,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,32,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,30.219,23.391,6.179,1.076,71.617,70.045,72.609,67.726,67.411,0.0,0.031,0.033,20.0,20.0,58.695,52.73,68.775,74.107,76.395,74.351,81.244,55.919,65.141,58.975,-10.852,110.0,110.0,71.063,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.625,68.875,-0.026,75.75,78.625,76.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.328,79.75,78.0,0.0,75.063,78.188,74.625,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.563,76.063,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,33,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.859,22.13,10.79,1.076,71.617,70.045,72.609,67.616,67.411,0.0,0.031,0.033,20.0,20.0,58.695,52.336,68.736,74.0,76.322,74.351,81.17,55.992,65.141,58.975,-10.852,110.0,110.0,71.063,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.625,68.875,-0.026,75.625,78.625,76.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.172,79.75,78.0,0.0,74.938,78.125,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.563,76.063,77.125,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,34,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,29.016,22.13,9.252,1.076,71.617,69.937,72.5,67.506,67.411,0.0,0.031,0.033,20.0,20.0,58.695,52.73,68.736,74.107,76.322,74.351,81.17,55.992,65.141,59.048,-10.852,110.0,110.0,71.063,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.688,68.875,-0.026,75.625,78.625,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.75,79.75,77.875,0.0,74.938,78.125,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.563,76.063,77.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,35,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.68,22.13,10.79,1.076,71.617,70.045,72.609,67.726,67.411,0.0,0.031,0.033,20.0,20.0,58.667,52.843,68.736,74.0,76.322,74.351,81.17,56.064,65.141,59.048,-10.852,110.0,110.0,71.063,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.625,68.875,-0.026,75.625,78.625,76.375,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.914,79.75,78.0,0.0,74.938,78.125,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.563,76.063,77.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,36,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.68,22.13,9.252,1.076,71.617,70.152,72.609,67.726,67.411,0.0,0.031,0.033,20.0,20.0,58.667,53.153,68.736,74.0,76.322,74.245,81.17,56.137,65.141,59.121,-10.867,110.0,110.0,71.188,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.625,68.875,-0.026,75.625,78.688,76.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.242,79.75,78.0,0.0,74.938,78.125,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.563,76.063,77.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,37,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.781,23.391,9.252,1.076,71.617,70.152,72.609,67.726,67.411,0.0,0.031,0.033,20.0,20.0,58.667,52.815,68.736,74.0,76.395,74.351,81.096,56.21,65.141,59.121,-10.852,110.0,110.0,71.063,70.375,69.688,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.688,68.875,-0.026,75.625,78.625,76.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.906,79.75,78.0,0.0,74.938,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.563,76.063,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,38,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.727,22.13,7.715,1.076,71.617,70.152,72.609,67.726,67.411,0.0,0.031,0.033,20.0,20.0,58.695,52.899,68.659,74.0,76.322,74.351,81.096,56.21,65.141,59.194,-10.852,110.0,110.0,71.063,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.625,68.875,-0.026,75.625,78.625,76.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.406,79.75,78.0,0.0,74.938,78.188,74.625,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.563,76.063,77.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,39,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.406,22.13,10.79,1.076,71.51,70.152,72.5,67.726,67.302,0.0,0.031,0.033,20.0,20.0,58.695,52.871,68.659,73.892,76.322,74.245,81.096,56.21,65.141,59.194,-10.852,110.0,110.0,71.063,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.688,68.875,-0.026,75.625,78.625,76.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,10.875,79.75,78.0,0.0,74.938,78.188,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.563,76.063,77.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,40,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.484,22.13,7.715,-0.356,71.617,70.045,72.5,67.616,67.411,0.0,0.031,0.033,20.0,20.0,58.695,52.984,68.659,74.107,76.248,74.245,81.023,56.21,65.246,59.194,-10.852,110.0,110.0,71.063,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.625,68.875,-0.026,75.625,78.688,76.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.211,79.75,78.0,0.0,74.938,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.563,76.125,77.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,41,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,28.531,23.391,6.179,-0.356,71.617,70.045,72.392,67.726,67.52,0.0,0.031,0.033,20.0,20.0,58.667,53.096,68.659,74.0,76.322,74.351,81.023,56.355,65.141,59.267,-10.867,110.0,110.0,71.313,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.688,68.875,-0.026,75.625,78.625,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.539,79.75,78.0,0.0,74.875,78.125,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.563,76.063,77.125,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,42,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.254,22.13,9.252,2.508,71.617,70.152,72.5,67.726,67.52,0.0,0.031,0.033,20.0,20.0,58.667,52.843,68.659,74.0,76.248,74.245,81.096,56.428,65.246,59.413,-10.867,110.0,110.0,71.188,70.375,69.688,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.625,68.875,-0.026,75.625,78.625,76.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.281,79.75,78.0,0.0,74.938,78.125,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.563,76.0,77.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,43,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.961,22.13,6.179,1.076,71.617,70.152,72.5,67.726,67.52,0.0,0.031,0.033,20.0,20.0,58.667,53.322,68.808,74.0,76.395,74.351,81.023,56.428,65.246,59.34,-10.852,110.0,110.0,71.063,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.625,68.875,-0.026,75.625,78.625,76.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.695,79.75,78.0,0.0,74.938,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.563,76.063,77.125,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,44,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.672,22.13,7.715,1.076,71.617,70.152,72.5,67.726,67.411,0.0,0.031,0.033,20.0,20.0,58.667,52.589,68.808,74.0,76.248,74.245,80.949,56.428,65.246,59.413,-10.852,110.0,110.0,71.188,70.375,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.625,69.125,-0.026,75.625,78.625,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.582,79.75,78.0,0.0,74.938,78.188,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.563,76.063,77.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.149,0.149,-0.148,0.149,0.012,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,45,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.656,22.13,7.715,1.076,71.617,70.152,72.5,67.726,67.52,0.0,0.031,0.033,20.0,20.0,58.667,52.955,68.808,74.0,76.322,74.245,80.949,56.5,65.141,59.413,-10.852,110.0,110.0,71.063,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.625,68.875,-0.026,75.625,78.438,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.074,79.75,78.0,0.0,74.938,78.188,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.563,76.063,77.125,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.222,0.149,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,46,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.602,23.391,9.252,1.076,71.617,70.045,72.392,67.835,67.52,0.0,0.031,0.033,20.0,20.0,58.667,53.04,68.808,74.0,76.248,74.245,80.949,56.5,65.246,59.413,-10.852,110.0,110.0,71.063,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.625,69.125,-0.027,75.625,78.625,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.156,79.75,78.0,0.0,74.938,78.125,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.563,76.063,77.125,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.012,-0.004,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8292007,47,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.602,22.13,10.79,1.076,71.617,70.152,72.5,67.835,67.52,0.0,0.031,0.033,20.0,20.0,58.667,53.096,68.808,74.0,76.248,74.245,80.949,56.573,65.246,59.413,-10.852,110.0,110.0,71.188,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.625,68.875,-0.026,75.563,78.625,76.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.727,79.75,78.0,0.0,74.938,78.188,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.563,76.125,77.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,48,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.773,22.13,10.79,1.076,71.617,70.152,72.5,67.835,67.411,0.0,0.031,0.033,20.0,20.0,58.667,52.392,68.808,74.0,76.248,74.245,80.949,56.646,65.246,59.486,-10.867,110.0,110.0,71.188,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.625,68.875,-0.026,75.625,78.625,76.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.094,79.75,78.0,0.0,74.938,78.188,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.563,76.063,77.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,49,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,29.016,22.13,9.252,1.076,71.617,70.152,72.392,67.835,67.52,0.0,0.031,0.033,20.0,20.0,58.695,52.73,68.736,74.0,76.248,74.139,80.949,56.718,65.351,59.559,-10.852,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.625,68.875,-0.026,75.625,78.625,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.078,79.75,77.875,0.0,74.938,78.188,74.625,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.563,76.063,77.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,50,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.891,22.13,9.252,1.076,71.617,70.152,72.5,67.835,67.52,0.0,0.031,0.033,20.0,20.0,58.695,53.012,68.736,74.0,76.174,74.245,80.801,56.718,65.351,59.559,-10.852,110.0,110.0,71.063,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.625,68.875,-0.026,75.625,78.438,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.719,79.75,78.0,0.0,75.063,78.188,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.563,76.063,77.125,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,51,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.008,22.13,7.715,-0.356,71.617,70.152,72.392,67.835,67.52,0.0,0.031,0.033,20.0,20.0,58.667,52.73,68.736,73.892,76.248,74.245,80.875,56.791,65.246,59.632,-10.852,110.0,110.0,71.063,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.625,68.875,-0.026,75.625,78.625,76.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.25,79.75,78.0,0.0,74.938,78.188,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.563,76.063,77.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,52,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.367,22.13,9.252,1.076,71.617,70.152,72.5,67.835,67.52,0.0,0.031,0.033,20.0,20.0,58.695,52.786,68.736,73.892,76.174,74.245,80.801,56.718,65.351,59.632,-10.852,110.0,110.0,71.188,70.375,69.688,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.688,68.875,-0.026,75.625,78.438,76.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.5,79.75,78.0,0.0,74.938,78.188,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.563,76.063,77.125,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,53,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.711,22.13,9.252,1.076,71.617,70.152,72.5,67.835,67.52,0.0,0.031,0.033,20.0,20.0,58.723,52.815,68.736,73.892,76.174,74.245,80.801,56.791,65.456,59.632,-10.852,110.0,110.0,71.063,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.625,68.875,-0.026,75.625,78.625,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.0,79.75,78.0,0.0,74.938,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.563,76.125,77.125,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
