DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,54,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.473,22.13,9.252,2.508,71.617,70.045,72.392,67.835,67.52,0.0,0.031,0.033,20.0,20.0,58.695,52.533,68.685,73.892,76.174,74.139,80.801,56.864,65.351,59.704,-10.852,110.0,110.0,71.063,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.625,68.875,-0.026,75.625,78.625,76.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.594,79.75,77.875,0.0,74.938,78.188,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.563,76.063,77.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,55,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.332,22.13,10.79,1.076,71.617,70.152,72.5,67.835,67.52,0.0,0.031,0.033,20.0,20.0,58.723,52.42,68.685,73.892,76.174,74.139,80.801,56.937,65.456,59.704,-10.852,110.0,110.0,71.188,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.625,68.875,-0.026,75.625,78.625,76.375,77.313,0.0,0.005,72.0,70.0,1000.0,200.0,0.0,6.465,79.75,78.0,0.0,74.875,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.563,76.125,77.125,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,56,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.945,22.13,10.79,1.076,71.617,70.152,72.609,67.835,67.52,0.0,0.031,0.033,20.0,20.0,58.723,52.448,68.685,73.892,76.174,74.139,80.801,57.009,65.456,59.777,-10.852,110.0,110.0,71.188,70.313,69.688,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.688,68.875,-0.026,75.625,78.625,76.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,9.195,79.75,78.0,0.0,74.875,78.188,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.5,76.125,77.125,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,57,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.395,22.13,12.328,1.076,71.617,70.152,72.609,67.835,67.629,0.0,0.031,0.033,20.0,20.0,58.723,52.984,68.685,73.892,76.174,74.139,80.727,57.009,65.456,59.777,-10.852,110.0,110.0,71.063,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.688,68.875,-0.026,75.563,78.625,76.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.641,79.75,78.0,0.0,74.875,78.188,74.625,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.5,76.125,77.125,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.625,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8292007,58,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.262,22.13,9.252,1.076,71.617,70.152,72.609,68.055,67.629,0.0,0.031,0.033,20.0,20.0,58.723,52.561,68.685,73.892,76.1,74.139,80.727,57.009,65.456,59.85,-10.852,110.0,110.0,71.188,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.688,68.875,-0.026,75.563,78.625,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.699,79.75,78.0,0.0,74.938,78.188,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.563,76.125,77.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.001,0.0,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,59,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.262,22.13,10.79,-0.356,71.617,70.259,72.609,67.945,67.629,0.0,0.031,0.033,20.0,20.0,58.723,52.251,68.834,73.892,76.1,74.139,80.727,57.082,65.456,59.85,-10.852,110.0,110.0,71.063,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.625,68.875,-0.026,75.563,78.438,76.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.352,79.75,78.0,0.0,74.938,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.563,76.125,77.125,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.375,23.391,7.715,1.076,71.617,70.259,72.609,67.945,67.629,0.0,0.031,0.033,20.0,20.0,58.751,52.448,68.834,73.892,76.1,74.139,80.727,57.082,65.561,59.85,-10.867,110.0,110.0,71.063,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.625,68.875,-0.026,75.625,78.625,76.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,7.996,79.75,78.0,0.0,74.875,78.188,74.5,77.313,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.5,76.063,77.125,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.395,23.391,7.715,-0.356,71.617,70.259,72.609,67.945,67.629,0.0,0.031,0.033,20.0,20.0,58.751,52.308,68.834,73.892,76.1,74.139,80.727,57.155,65.561,59.923,-10.852,110.0,110.0,71.063,70.5,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,70.625,68.875,-0.026,75.563,78.625,76.375,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.273,79.75,78.0,0.0,74.875,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.5,76.063,77.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.273,22.13,9.252,1.076,71.617,70.152,72.609,67.945,67.629,0.0,0.031,0.033,20.0,20.0,58.751,52.223,68.834,73.892,76.174,74.139,80.727,57.227,65.561,59.996,-10.852,110.0,110.0,71.063,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.625,68.875,-0.026,75.563,78.625,76.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.047,79.75,78.0,0.0,74.875,78.188,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.5,76.063,77.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.109,23.391,9.252,1.076,71.617,70.152,72.609,67.945,67.629,0.0,0.031,0.033,20.0,20.0,58.779,52.815,68.834,73.892,76.1,74.139,80.579,57.227,65.561,59.996,-10.852,110.0,110.0,71.063,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.688,68.875,-0.026,75.563,78.438,76.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.301,79.75,78.0,0.0,74.875,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.5,76.063,77.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.793,23.391,9.252,1.076,71.617,70.152,72.609,67.945,67.629,0.0,0.031,0.033,20.0,20.0,58.806,52.702,68.834,73.892,76.1,74.139,80.653,57.227,65.456,59.996,-10.852,110.0,110.0,71.0,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.625,68.875,-0.026,75.625,78.438,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.223,79.75,78.0,0.0,74.875,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.5,76.0,77.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.371,22.13,6.179,1.076,71.617,70.259,72.609,67.945,67.629,0.0,0.031,0.033,20.0,20.0,58.834,52.702,68.834,73.892,76.1,74.139,80.579,57.373,65.561,60.142,-10.852,110.0,110.0,71.0,70.375,69.688,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.688,68.875,-0.026,75.563,78.625,76.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.832,79.75,78.0,0.0,74.875,78.188,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.5,76.0,77.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.609,22.13,9.252,-0.356,71.617,70.152,72.609,67.945,67.629,0.0,0.031,0.033,20.0,20.0,58.834,52.646,68.834,73.892,76.1,74.139,80.579,57.373,65.561,60.069,-10.852,110.0,110.0,71.063,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.625,68.875,-0.026,75.563,78.438,76.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,6.586,79.875,78.0,0.0,74.875,78.188,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.5,76.063,77.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.313,22.13,7.715,-0.356,71.617,70.259,72.609,67.945,67.629,0.0,0.031,0.033,20.0,20.0,58.89,52.336,68.834,73.892,76.1,74.139,80.653,57.445,65.666,60.142,-10.852,110.0,110.0,71.0,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.688,68.875,-0.026,75.563,78.438,76.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.926,79.75,77.875,0.0,74.875,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.5,76.063,77.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.551,22.13,7.715,2.508,71.617,70.152,72.5,67.945,67.629,0.0,0.031,0.033,20.0,20.0,58.918,52.448,68.834,73.892,76.1,74.139,80.579,57.373,65.666,60.142,-10.852,110.0,110.0,71.063,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.625,68.875,-0.026,75.563,78.438,76.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.594,79.75,78.0,0.0,74.875,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.5,76.063,77.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.516,22.13,9.252,1.076,71.617,70.259,72.609,68.055,67.629,0.0,0.031,0.033,20.0,20.0,58.946,52.561,68.834,73.892,76.027,74.139,80.579,57.518,65.666,60.142,-10.867,110.0,110.0,71.063,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.625,68.875,-0.026,75.563,78.438,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.301,79.75,78.0,0.0,74.938,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.5,76.063,77.063,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.516,22.13,13.866,1.076,71.617,70.259,72.609,68.055,67.629,0.0,0.031,0.033,20.0,20.0,59.001,52.082,68.834,73.892,76.1,74.139,80.579,57.518,65.666,60.288,-10.852,110.0,110.0,71.063,70.375,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.625,68.875,-0.026,75.563,78.438,76.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.879,79.75,78.0,0.0,74.938,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,75.5,76.063,77.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.359,22.13,7.715,-0.356,71.617,70.259,72.5,68.055,67.629,0.0,0.031,0.033,20.0,20.0,59.001,52.646,68.834,73.892,76.027,74.139,80.506,57.518,65.666,60.215,-10.852,110.0,110.0,71.063,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.688,68.875,-0.026,75.375,78.438,76.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,8.016,79.75,78.0,0.0,74.875,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.5,76.0,77.125,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.16,23.391,7.715,1.076,71.617,70.259,72.5,68.055,67.738,0.0,0.031,0.033,20.0,20.0,59.057,52.279,68.834,73.892,76.027,74.139,80.506,57.591,65.666,60.288,-10.852,110.0,110.0,71.063,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.625,69.125,-0.026,75.563,78.438,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.973,79.75,78.0,0.0,74.875,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.5,76.063,77.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.012,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.156,23.391,7.715,1.076,71.617,70.259,72.609,68.055,67.738,0.0,0.031,0.033,20.0,20.0,59.14,52.786,68.834,73.892,76.027,74.139,80.506,57.591,65.771,60.288,-10.852,110.0,110.0,71.063,70.375,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.625,69.125,-0.026,75.563,78.438,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.055,79.75,78.0,0.0,74.875,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.563,76.0,77.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.574,23.391,10.79,1.076,71.617,70.259,72.609,68.055,67.738,0.0,0.031,0.033,20.0,20.0,59.196,52.364,68.859,73.892,76.027,74.032,80.506,57.663,65.666,60.288,-10.852,110.0,110.0,71.063,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.625,68.813,-0.026,75.563,78.438,76.375,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.801,79.75,78.0,0.0,74.875,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.5,76.0,77.125,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.055,22.13,9.252,1.076,71.617,70.259,72.609,68.055,67.738,0.0,0.031,0.033,20.0,20.0,59.251,52.646,68.859,73.892,75.953,74.032,80.506,57.663,65.771,60.361,-10.852,110.0,110.0,71.063,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.625,68.875,-0.026,75.563,78.438,76.375,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.254,79.75,78.0,0.0,74.875,78.125,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.5,76.063,77.125,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.406,22.13,9.252,2.508,71.724,70.259,72.5,68.055,67.738,0.0,0.031,0.033,20.0,20.0,59.307,52.167,68.859,73.892,76.027,73.926,80.432,57.736,65.771,60.361,-10.867,110.0,110.0,71.063,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.625,68.875,-0.026,75.563,78.438,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.785,79.75,78.0,0.0,74.875,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.5,76.063,77.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.01,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.457,23.391,9.252,1.076,71.617,70.259,72.5,68.055,67.738,0.0,0.031,0.033,20.0,20.0,59.363,52.279,68.859,73.892,76.027,74.032,80.432,57.736,65.771,60.434,-10.852,110.0,110.0,71.063,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.688,68.813,-0.026,75.563,78.438,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.598,79.75,78.0,0.0,74.875,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,75.563,76.0,77.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.457,22.13,7.715,1.076,71.617,70.152,72.392,67.945,67.738,0.0,0.031,0.033,20.0,20.0,59.39,52.505,68.859,73.892,75.953,74.032,80.432,57.809,65.771,60.434,-10.867,110.0,110.0,71.188,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.625,69.125,-0.026,75.563,78.438,76.375,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.891,79.75,78.0,0.0,74.875,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,75.563,76.0,77.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.355,23.391,7.715,1.076,71.724,70.259,72.5,68.055,67.738,0.0,0.031,0.033,20.0,20.0,59.474,52.392,68.976,73.892,75.953,74.032,80.432,57.881,65.771,60.507,-10.852,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.625,68.875,-0.026,75.563,78.438,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.016,79.75,78.0,0.0,74.875,78.125,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.5,76.063,77.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.75,23.391,7.715,1.076,71.617,70.259,72.5,68.165,67.738,0.0,0.031,0.033,20.0,20.0,59.502,52.533,68.976,73.892,75.953,74.032,80.358,57.954,65.771,60.579,-10.867,110.0,110.0,71.063,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.625,68.813,-0.026,75.563,78.438,76.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.109,79.75,78.0,0.0,74.875,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.5,76.0,77.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.695,22.13,10.79,1.076,71.617,70.259,72.5,68.055,67.738,0.0,0.031,0.033,20.0,20.0,59.557,52.223,68.976,73.785,75.953,74.032,80.358,57.954,65.876,60.579,-10.852,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.625,68.875,-0.026,75.563,78.438,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.199,79.75,78.0,0.0,74.875,78.188,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.5,76.063,77.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.301,23.391,7.715,1.076,71.617,70.259,72.5,68.055,67.738,0.0,0.031,0.033,20.0,20.0,59.641,52.477,68.976,73.785,75.953,74.032,80.358,57.954,65.876,60.579,-10.852,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.625,68.875,-0.026,75.563,78.625,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.617,79.75,78.0,0.0,74.875,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.5,76.063,77.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.461,22.13,9.252,1.076,71.617,70.259,72.5,68.055,67.738,0.0,0.031,0.033,20.0,20.0,59.724,52.42,68.976,73.785,76.027,74.032,80.358,58.027,65.876,60.652,-10.852,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.625,68.875,-0.026,75.375,78.438,76.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.887,79.625,78.0,0.0,74.875,78.188,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.5,76.0,77.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.426,22.13,7.715,1.076,71.617,70.259,72.392,68.165,67.738,0.0,0.031,0.033,20.0,20.0,59.752,52.392,68.976,73.785,75.953,74.032,80.284,58.027,65.876,60.652,-10.867,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.625,68.875,-0.026,75.375,78.438,76.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.195,79.625,78.0,0.0,74.875,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,78.0,-0.004,75.5,76.063,77.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,21.992,22.13,7.715,1.076,71.617,70.259,72.5,68.165,67.738,0.0,0.031,0.029,20.0,20.0,59.807,52.702,68.821,73.785,75.953,74.032,80.284,58.099,65.876,60.725,-10.852,110.0,110.0,71.063,70.375,69.688,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.625,68.875,-0.026,75.375,78.625,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.074,79.75,78.0,0.0,74.875,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.5,76.0,76.875,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.246,22.13,9.252,1.076,71.617,70.259,72.5,68.165,67.738,0.0,0.031,0.033,20.0,20.0,59.919,52.589,68.821,73.785,75.879,73.926,80.284,58.099,65.876,60.652,-10.852,110.0,110.0,71.063,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.875,-0.026,75.375,78.438,76.375,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.074,79.75,78.0,0.0,74.75,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.5,76.063,77.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.011,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.246,22.13,10.79,1.076,71.617,70.259,72.5,68.165,67.738,0.0,0.031,0.033,20.0,20.0,60.002,52.364,68.821,73.785,75.953,74.032,80.284,58.172,65.876,60.798,-10.852,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.625,68.875,-0.026,75.375,78.625,76.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.371,79.75,78.0,0.0,74.75,78.188,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.5,76.063,76.875,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.41,23.391,7.715,1.076,71.617,70.259,72.392,68.165,67.847,0.0,0.031,0.033,20.0,20.0,60.085,52.617,68.821,73.785,75.879,74.032,80.21,58.172,65.981,60.725,-10.867,110.0,110.0,71.063,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.625,68.813,-0.026,75.375,78.438,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.301,79.625,78.0,0.0,74.875,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.5,76.063,76.875,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.848,22.13,6.179,-0.356,71.617,70.367,72.392,68.165,67.847,0.0,0.031,0.033,20.0,20.0,60.169,52.448,68.821,73.785,75.879,74.032,80.21,58.172,65.981,60.798,-10.852,110.0,110.0,71.063,70.375,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.688,68.875,-0.026,75.375,78.438,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,3.861,79.75,77.875,0.0,74.875,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.5,76.063,77.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.199,22.13,6.179,1.076,71.617,70.259,72.392,68.165,67.847,0.0,0.031,0.033,20.0,20.0,60.28,52.646,68.911,73.785,75.879,73.926,80.21,58.245,65.981,60.798,-10.867,110.0,110.0,71.063,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.688,68.875,-0.026,75.375,78.438,76.375,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,3.693,79.75,78.0,0.0,74.875,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.5,76.063,76.875,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.563,23.391,7.715,1.076,71.617,70.259,72.392,68.165,67.847,0.0,0.031,0.033,20.0,20.0,60.363,52.308,68.911,73.785,75.879,73.926,80.21,58.245,65.981,60.798,-10.852,110.0,110.0,71.063,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.688,68.875,-0.026,75.563,78.438,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.625,79.75,77.875,0.0,74.875,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,75.5,76.063,76.875,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.011,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,23.082,22.13,7.715,1.076,71.617,70.259,72.392,68.165,67.847,0.0,0.031,0.033,20.0,20.0,60.475,52.73,68.911,73.785,75.879,73.926,80.21,58.39,65.981,60.871,-10.852,110.0,110.0,71.063,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.625,68.875,-0.026,75.375,78.438,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.156,79.75,78.0,0.0,74.75,78.125,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.5,76.063,76.875,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.011,-0.004,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8292007,133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.797,22.13,7.715,1.076,71.617,70.259,72.392,68.165,67.847,0.0,0.031,0.033,20.0,20.0,60.558,52.448,68.911,73.785,75.879,73.926,80.136,58.318,66.086,60.944,-10.852,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.625,68.875,-0.026,75.375,78.438,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,3.938,79.75,78.0,0.0,74.875,78.125,74.5,77.188,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.5,76.0,76.875,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.797,22.13,7.715,1.076,71.617,70.367,72.5,68.165,67.847,0.0,0.031,0.033,20.0,20.0,60.697,52.702,68.911,73.785,75.879,73.926,80.063,58.39,65.981,60.944,-10.852,110.0,110.0,71.063,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.625,69.125,-0.026,75.375,78.438,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,3.795,79.625,78.0,0.0,74.875,77.938,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.5,76.063,76.875,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.011,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.178,23.391,9.252,1.076,71.617,70.367,72.392,68.275,67.847,0.0,0.031,0.033,20.0,20.0,60.808,52.448,68.847,73.785,75.879,73.926,80.136,58.463,66.086,61.017,-10.867,110.0,110.0,71.063,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.625,68.875,-0.026,75.375,78.438,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.023,79.625,78.0,0.0,74.875,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.5,76.063,76.875,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,22.316,23.391,7.715,1.076,71.617,70.259,72.5,68.275,67.847,0.0,0.031,0.033,20.0,20.0,60.975,52.533,68.847,73.785,75.879,73.926,80.063,58.463,66.086,61.017,-10.852,110.0,110.0,71.063,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,70.625,68.875,-0.026,75.375,78.438,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.125,79.75,78.0,0.0,74.75,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,75.375,76.063,76.875,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.011,-0.004,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.004
8292007,137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.461,23.391,7.715,-0.356,71.617,70.367,72.5,68.165,67.847,0.0,0.031,0.033,20.0,20.0,61.17,52.42,68.847,73.785,75.805,73.926,80.063,58.463,66.086,61.017,-10.852,110.0,110.0,71.0,70.375,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.625,68.875,-0.026,75.375,78.438,76.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.398,79.75,78.0,0.0,74.875,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.5,76.125,76.875,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.855,23.391,10.79,1.076,71.617,70.367,72.5,68.275,67.956,0.0,0.031,0.033,20.0,20.0,61.281,52.589,68.847,73.785,75.805,73.926,80.063,58.536,66.086,61.09,-10.852,110.0,110.0,71.063,70.375,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.75,70.625,68.875,-0.026,75.375,78.438,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.188,79.625,78.0,0.0,74.75,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,75.5,76.125,76.875,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.011,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.275,22.13,7.715,-0.356,71.617,70.259,72.5,68.275,67.847,0.0,0.031,0.033,20.0,20.0,61.392,52.251,68.847,73.785,75.879,73.926,80.063,58.608,66.086,61.163,-10.867,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.625,68.875,-0.026,75.375,78.438,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.012,79.625,78.0,0.0,74.75,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.5,76.063,76.875,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.149,0.001,-0.148,0.149,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.313,22.13,10.79,1.076,71.617,70.367,72.5,68.275,67.847,0.0,0.031,0.033,20.0,20.0,61.531,52.617,68.834,73.785,75.879,73.926,80.063,58.681,66.086,61.09,-10.852,110.0,110.0,71.063,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.625,68.875,-0.026,75.25,78.438,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,5.453,79.625,78.0,0.0,74.75,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.5,76.063,76.875,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.574,23.391,9.252,1.076,71.617,70.367,72.609,68.275,67.956,0.0,0.031,0.033,20.0,20.0,61.615,52.139,68.834,73.678,75.805,73.926,79.989,58.608,66.086,61.163,-10.867,110.0,110.0,71.0,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.625,69.125,-0.026,75.375,78.438,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.41,79.625,78.0,0.0,74.75,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.5,76.063,76.75,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.011,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,22.18,22.13,7.715,1.076,71.617,70.367,72.609,68.275,67.956,0.0,0.031,0.033,20.0,20.0,61.809,52.674,68.834,73.785,75.805,73.926,79.989,58.608,66.19,61.163,-10.867,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.625,68.875,-0.026,75.25,78.375,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.863,79.625,78.0,0.0,74.75,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.5,76.063,76.875,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.011,-0.004,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.004
8292007,143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.777,23.391,9.252,1.076,71.617,70.367,72.5,68.275,67.956,0.0,0.031,0.033,20.0,20.0,61.948,52.42,68.834,73.785,75.732,73.926,79.989,58.681,66.19,61.163,-10.867,110.0,110.0,71.0,70.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.625,69.125,-0.026,75.375,78.375,76.125,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.785,79.625,78.0,0.0,74.75,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.5,76.063,76.75,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.012,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.324,22.13,7.715,2.508,71.617,70.367,72.5,68.275,67.956,0.0,0.031,0.033,20.0,20.0,61.976,52.251,68.834,73.785,75.732,73.819,79.915,58.681,66.19,61.163,-10.852,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.625,68.875,-0.027,75.375,78.438,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.168,79.75,78.0,0.0,74.75,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.375,76.063,76.75,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.011,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.324,22.13,9.252,1.076,71.617,70.367,72.5,68.275,67.956,0.0,0.031,0.033,20.0,20.0,62.143,52.167,68.795,73.678,75.805,73.926,79.915,58.754,66.19,61.236,-10.852,110.0,110.0,71.063,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.625,69.125,-0.026,75.25,78.438,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.559,79.75,78.0,0.0,74.75,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.063,76.875,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.011,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.189,22.13,9.252,1.076,71.617,70.367,72.609,68.275,67.956,0.0,0.031,0.033,20.0,20.0,62.254,52.11,68.795,73.785,75.805,73.926,79.915,58.826,66.19,61.309,-10.852,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.625,68.875,-0.026,75.375,78.375,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,3.867,79.75,77.875,0.0,74.75,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,75.375,76.063,76.75,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.011,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,21.064,23.391,7.715,1.076,71.617,70.367,72.5,68.275,67.956,0.0,0.031,0.033,20.0,20.0,62.365,52.251,68.795,73.785,75.732,73.926,79.915,58.899,66.19,61.382,-10.852,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.625,68.875,-0.027,75.25,78.438,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.613,79.625,78.0,0.0,74.75,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,75.5,76.063,76.75,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
