DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,21.924,22.13,9.252,1.076,71.617,70.367,72.609,68.275,67.956,0.0,0.031,0.033,20.0,20.0,62.56,52.139,68.795,73.785,75.732,73.926,79.915,58.899,66.19,61.454,-10.852,110.0,110.0,71.0,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.688,68.875,-0.026,75.25,78.375,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.34,79.75,78.0,0.0,74.75,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.5,76.0,76.75,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.176,22.13,12.328,1.076,71.617,70.367,72.5,68.275,67.956,0.0,0.031,0.033,20.0,20.0,62.643,51.97,68.795,73.785,75.732,73.926,79.915,58.899,66.295,61.454,-10.867,110.0,110.0,71.063,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.625,68.875,-0.026,75.25,78.375,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,3.703,79.75,78.0,0.0,74.75,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.0,76.75,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.035,22.13,10.79,1.076,71.724,70.367,72.5,68.384,67.956,0.0,0.031,0.033,20.0,20.0,62.782,51.998,68.723,73.785,75.732,73.819,79.841,58.899,66.295,61.382,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.625,68.875,-0.026,75.375,78.375,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.004,79.75,77.875,0.0,74.75,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.375,76.063,76.75,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8292007,151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,20.25,23.391,9.252,1.076,71.617,70.367,72.5,68.384,67.956,0.0,0.031,0.033,20.0,20.0,63.005,52.223,68.723,73.785,75.732,73.819,79.841,58.972,66.295,61.454,-10.867,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,70.688,68.875,-0.026,75.25,78.438,76.188,77.25,0.0,0.326,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.0,0.0,74.75,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.063,76.75,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.011,-0.004,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8292007,152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,20.076,23.391,9.252,1.076,71.617,70.367,72.5,68.384,67.956,0.0,0.031,0.033,20.0,20.0,63.033,52.223,68.723,73.785,75.732,73.819,79.841,58.972,66.295,61.454,-10.852,110.0,110.0,71.063,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.625,68.875,-0.026,75.25,78.438,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,3.756,79.625,78.0,0.0,74.75,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.5,76.0,76.75,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.011,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,21.699,23.391,7.715,-0.356,71.617,70.367,72.5,68.384,68.064,0.0,0.031,0.033,20.0,20.0,63.227,52.167,68.723,73.785,75.732,73.926,79.841,59.044,66.295,61.6,-10.867,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,70.625,68.875,-0.026,75.25,78.375,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,3.865,79.625,78.0,0.0,74.75,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.5,76.063,76.75,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,20.676,22.13,9.252,1.076,71.617,70.367,72.5,68.384,67.956,0.0,0.031,0.033,20.0,20.0,63.45,51.97,68.723,73.785,75.732,73.819,79.841,59.044,66.295,61.527,-10.852,110.0,110.0,71.0,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.625,68.875,-0.026,75.25,78.375,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.484,79.75,78.0,0.0,74.75,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.5,76.063,76.75,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.703,23.391,9.252,1.076,71.617,70.367,72.5,68.384,68.064,0.0,0.031,0.033,20.0,20.0,63.533,52.195,68.723,73.785,75.732,73.819,79.767,59.044,66.4,61.527,-10.852,110.0,110.0,71.0,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.688,68.875,-0.026,75.25,78.438,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,3.873,79.625,77.875,0.0,74.75,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,75.5,76.063,76.75,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.703,23.391,7.715,1.076,71.617,70.367,72.5,68.384,68.064,0.0,0.031,0.033,20.0,20.0,63.616,51.913,68.71,73.785,75.732,73.819,79.767,59.117,66.4,61.6,-10.867,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.625,68.875,-0.026,75.25,78.375,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,2.754,79.625,78.0,0.0,74.75,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.5,76.063,76.75,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,0.0,0.001,0.011,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,21.602,22.13,6.179,1.076,71.724,70.367,72.5,68.384,68.064,0.0,0.031,0.033,20.0,20.0,63.728,52.279,68.71,73.785,75.805,73.819,79.841,59.19,66.4,61.673,-10.852,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,70.625,69.125,-0.026,75.25,78.375,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.91,79.625,78.0,0.0,74.75,78.125,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.375,76.063,76.75,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.01,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.441,22.13,9.252,1.076,71.617,70.367,72.5,68.384,68.064,0.0,0.031,0.033,20.0,20.0,63.95,52.505,68.71,73.678,75.732,73.819,79.767,59.19,66.4,61.673,-10.852,110.0,110.0,71.0,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,70.625,68.875,-0.026,75.25,78.375,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.402,79.625,77.875,0.0,74.75,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.5,76.063,76.75,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,22.016,23.391,6.179,-0.356,71.617,70.367,72.5,68.384,68.064,0.0,0.031,0.033,20.0,20.0,64.089,52.336,68.71,73.785,75.732,73.819,79.767,59.262,66.4,61.746,-10.852,110.0,110.0,71.063,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.688,68.875,-0.026,75.25,78.438,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,3.947,79.625,78.0,0.0,74.75,78.125,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.375,76.063,76.75,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.011,-0.004,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8292007,200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,22.004,22.13,7.715,1.076,71.617,70.367,72.5,68.384,68.064,0.0,0.031,0.033,20.0,20.0,64.2,52.392,68.71,73.678,75.732,73.819,79.767,59.335,66.4,61.746,-10.852,110.0,110.0,71.063,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.625,68.875,-0.026,75.375,78.438,76.188,77.25,0.0,0.006,72.0,70.0,1000.0,200.0,0.0,2.477,79.75,77.875,0.0,74.75,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.375,76.063,76.75,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.031,22.13,7.715,1.076,71.617,70.474,72.5,68.384,68.064,0.0,0.031,0.033,20.0,20.0,64.395,52.195,68.723,73.678,75.658,73.819,79.693,59.262,66.295,61.746,-10.867,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.625,68.875,-0.026,75.25,78.375,76.188,77.125,0.0,0.258,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,78.0,0.0,74.75,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.5,76.063,76.75,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.766,22.13,7.715,1.076,71.617,70.367,72.392,68.384,68.064,0.0,0.031,0.033,20.0,20.0,64.59,52.223,68.723,73.678,75.658,73.819,79.693,59.335,66.505,61.746,-10.852,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.625,69.125,-0.026,75.25,78.438,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,3.123,79.75,78.0,0.0,74.75,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.5,76.125,76.625,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.011,-0.004,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8292007,203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,21.428,23.391,6.179,1.076,71.724,70.474,72.392,68.384,68.064,0.0,0.031,0.033,20.0,20.0,64.701,52.082,68.723,73.678,75.658,73.819,79.693,59.335,66.505,61.746,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.625,68.875,-0.026,75.188,78.375,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,3.75,79.625,78.0,0.0,74.75,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,75.5,76.125,76.75,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.074,0.0,0.149,0.001,-0.148,0.001,0.011,-0.004,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8292007,204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,20.469,22.13,7.715,1.076,71.617,70.474,72.5,68.384,68.173,0.0,0.031,0.033,20.0,20.0,64.812,52.364,68.723,73.678,75.732,73.819,79.62,59.335,66.505,61.819,-10.867,110.0,110.0,71.063,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.625,68.875,-0.026,75.25,78.438,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,2.695,79.625,77.875,0.0,74.75,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.125,76.625,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.01,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,21.805,22.13,7.715,-0.356,71.617,70.474,72.392,68.384,68.064,0.0,0.031,0.033,20.0,20.0,65.062,52.167,68.723,73.678,75.658,73.819,79.62,59.408,66.505,61.819,-10.852,110.0,110.0,71.0,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.625,68.875,-0.026,75.25,78.438,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.047,79.75,78.0,0.0,74.75,78.125,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.125,76.625,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.011,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,21.805,22.13,7.715,1.076,71.617,70.474,72.392,68.384,68.173,0.0,0.031,0.033,20.0,20.0,65.201,52.533,68.762,73.678,75.658,73.713,79.546,59.48,66.505,61.892,-10.852,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.625,68.875,-0.026,75.25,78.375,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,3.412,79.75,77.875,0.0,74.75,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.125,76.625,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.01,-0.004,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.004
8292007,207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,21.303,22.13,6.179,1.076,71.617,70.474,72.392,68.494,68.064,0.0,0.031,0.033,20.0,20.0,65.479,52.392,68.762,73.678,75.658,73.819,79.62,59.48,66.505,61.892,-10.852,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,70.625,69.125,-0.026,75.25,78.375,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.68,79.75,78.0,0.0,74.75,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.375,76.063,76.625,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.011,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,21.934,22.13,7.715,1.076,71.617,70.474,72.392,68.494,68.064,0.0,0.031,0.033,20.0,20.0,65.702,52.364,68.762,73.678,75.584,73.819,79.62,59.48,66.505,61.892,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.688,68.875,-0.026,75.188,78.375,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,2.363,79.75,77.875,0.0,74.625,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.063,76.625,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.011,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,19.368,22.13,7.715,1.076,71.617,70.474,72.392,68.494,68.173,0.0,0.031,0.033,20.0,20.0,65.868,52.251,68.762,73.678,75.584,73.713,79.546,59.553,66.61,61.892,-10.852,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.688,68.875,-0.026,75.25,78.375,76.188,77.125,0.0,0.212,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.625,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.063,76.625,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.737,22.13,7.715,2.508,71.617,70.474,72.392,68.494,68.173,0.0,0.031,0.033,20.0,20.0,66.063,52.561,68.762,73.678,75.658,73.819,79.62,59.553,66.61,61.965,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.688,68.875,-0.026,75.25,78.375,76.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,3.578,79.625,78.0,0.0,74.75,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.063,76.625,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,21.238,22.13,7.715,-0.356,71.617,70.474,72.392,68.494,68.173,0.0,0.031,0.033,20.0,20.0,66.23,52.505,68.723,73.678,75.584,73.713,79.546,59.626,66.61,62.038,-10.852,110.0,110.0,71.063,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.625,68.875,-0.026,75.188,78.375,76.188,77.125,0.0,0.199,72.0,70.0,1000.0,200.0,0.0,0.778,79.625,78.0,0.0,74.625,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.375,76.0,76.625,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.011,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,21.346,22.13,9.252,-0.356,71.617,70.474,72.392,68.494,68.173,0.0,0.031,0.033,20.0,20.0,66.452,52.42,68.723,73.678,75.584,73.713,79.546,59.626,66.505,62.038,-10.852,110.0,110.0,71.063,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.625,69.125,-0.026,75.25,78.375,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,3.744,79.625,78.0,0.0,74.75,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.063,76.5,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.011,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,20.217,22.13,9.252,1.076,71.617,70.474,72.392,68.494,68.173,0.0,0.031,0.033,20.0,20.0,66.619,52.195,68.723,73.678,75.51,73.713,79.472,59.698,66.715,62.038,-10.867,110.0,110.0,71.0,70.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,70.625,68.875,-0.026,75.25,78.375,76.188,77.125,0.0,0.079,72.0,70.0,1000.0,200.0,0.0,1.268,79.625,78.0,0.0,74.625,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.5,76.125,76.5,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,20.793,23.391,10.79,1.076,71.617,70.474,72.392,68.494,68.173,0.0,0.031,0.033,20.0,20.0,66.814,52.42,68.723,73.678,75.584,73.713,79.472,59.698,66.715,62.038,-10.852,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,70.625,68.813,-0.026,75.25,78.375,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,4.211,79.625,78.188,0.0,74.75,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.125,76.625,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.01,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,21.5,23.391,6.179,1.076,71.617,70.474,72.5,68.494,68.173,0.0,0.031,0.033,20.0,20.0,67.064,52.42,68.723,73.678,75.658,73.713,79.472,59.698,66.715,62.111,-10.852,110.0,110.0,71.063,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.625,69.125,-0.026,75.25,78.375,76.125,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,3.697,79.625,78.0,0.0,74.625,77.938,74.375,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.125,76.625,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,-0.004,0.0,0.0,0.034,0.033,-0.006,0.0,-0.001,0.004
8292007,216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,21.5,22.13,9.252,2.508,71.617,70.474,72.5,68.494,68.173,0.0,0.031,0.033,20.0,20.0,67.231,52.364,68.697,73.678,75.584,73.713,79.472,59.771,66.715,62.111,-10.867,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.625,68.875,-0.026,75.188,78.375,76.188,77.125,0.0,0.186,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.625,78.125,74.375,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.125,76.5,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8292007,217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.969,22.13,10.79,1.076,71.617,70.474,72.5,68.494,68.173,0.0,0.031,0.033,20.0,20.0,67.509,52.308,68.697,73.678,75.658,73.713,79.546,59.844,66.715,62.257,-10.867,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.625,69.125,-0.026,75.25,78.375,76.188,77.125,0.0,0.18,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,78.0,0.0,74.75,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,75.375,76.125,76.5,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.01,-0.004,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8292007,218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,19.844,22.13,9.252,1.076,71.617,70.474,72.5,68.494,68.173,0.0,0.031,0.033,20.0,20.0,67.676,52.477,68.697,73.678,75.658,73.713,79.472,59.844,66.715,62.184,-10.867,110.0,110.0,71.0,70.375,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.625,68.875,-0.026,75.188,78.375,76.188,77.125,0.0,0.173,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,78.0,0.0,74.625,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.125,76.625,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,-0.004,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.004
8292007,219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.844,23.391,9.252,1.076,71.617,70.474,72.5,68.494,68.173,0.0,0.031,0.033,20.0,20.0,67.87,52.195,68.697,73.678,75.584,73.713,79.398,59.844,66.715,62.257,-10.852,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.625,69.125,-0.026,75.188,78.375,76.125,77.125,0.0,0.148,72.0,70.0,1000.0,200.0,0.0,0.925,79.625,77.875,0.0,74.75,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.063,76.5,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,19.784,22.13,7.715,1.076,71.617,70.474,72.5,68.604,68.173,0.0,0.031,0.033,20.0,20.0,68.093,52.251,68.697,73.678,75.51,73.713,79.398,59.917,66.715,62.257,-10.867,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.625,69.125,-0.026,75.188,78.375,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,2.33,79.625,77.875,0.0,74.625,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,75.375,76.063,76.5,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.011,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,23.391,9.252,1.076,71.617,70.474,72.5,68.604,68.282,0.0,0.031,0.033,20.0,20.0,68.204,51.857,68.782,73.678,75.51,73.606,79.398,59.917,66.82,62.257,-10.852,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.625,68.875,-0.026,75.188,78.25,76.125,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,1.882,79.625,78.0,0.0,74.75,77.938,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.063,76.5,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,0.0,0.149,0.01,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,19.988,22.13,7.715,1.076,71.617,70.474,72.609,68.604,68.173,0.0,0.031,0.033,20.0,20.0,68.315,52.11,68.782,73.678,75.51,73.713,79.398,59.917,66.82,62.257,-10.867,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.688,68.875,-0.026,75.25,78.375,76.188,77.125,0.0,0.157,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.625,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.063,76.625,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.011,-0.004,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.004
8292007,223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.078,22.13,7.715,1.076,71.617,70.581,72.5,68.604,68.282,0.0,0.031,0.033,20.0,20.0,68.454,51.913,68.782,73.678,75.584,73.713,79.398,59.989,66.82,62.329,-10.852,110.0,110.0,71.063,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.625,69.125,-0.026,75.188,78.375,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,2.904,79.625,77.875,0.0,74.625,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,75.375,76.063,76.5,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.01,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,18.0,23.391,10.79,-0.356,71.617,70.474,72.5,68.604,68.282,0.0,0.031,0.033,20.0,20.0,68.538,51.97,68.782,73.678,75.51,73.713,79.324,59.989,66.82,62.329,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.625,68.875,-0.026,75.188,78.375,76.188,77.125,0.0,0.148,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,77.875,0.0,74.625,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.063,76.5,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.011,-0.004,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.004
8292007,225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.047,22.13,6.179,1.076,71.617,70.474,72.5,68.604,68.282,0.0,0.031,0.033,20.0,20.0,68.732,51.857,68.782,73.678,75.51,73.713,79.324,60.062,66.82,62.402,-10.852,110.0,110.0,71.0,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.625,69.125,-0.026,75.188,78.375,76.188,77.125,0.0,0.145,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,78.0,0.0,74.75,78.125,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.063,76.5,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.011,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,18.047,22.13,7.715,1.076,71.617,70.581,72.5,68.604,68.282,0.0,0.031,0.033,20.0,20.0,68.899,51.998,68.834,73.678,75.584,73.713,79.324,60.062,66.82,62.402,-10.852,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.688,68.875,-0.026,75.188,78.375,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,2.467,79.625,77.875,0.0,74.625,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.125,76.5,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,-0.004,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8292007,227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.859,22.13,7.715,-0.356,71.617,70.474,72.5,68.604,68.282,0.0,0.027,0.033,20.0,20.0,69.066,51.744,68.834,73.678,75.584,73.713,79.398,60.207,66.925,62.475,-10.867,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.688,68.875,-0.026,75.25,78.375,76.125,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,3.066,79.625,77.875,0.0,74.625,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,75.375,76.063,76.5,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.01,-0.004,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8292007,228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,19.446,22.13,7.715,1.076,71.617,70.474,72.5,68.604,68.282,0.0,0.031,0.033,20.0,20.0,69.288,51.942,68.834,73.678,75.584,73.713,79.398,60.135,66.925,62.402,-10.867,110.0,110.0,71.0,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.625,68.875,-0.027,75.188,78.375,76.188,77.125,0.0,0.134,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.75,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.063,76.5,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.01,-0.004,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.004
8292007,229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,20.279,23.391,9.252,1.076,71.617,70.581,72.5,68.824,68.282,0.0,0.031,0.033,20.0,20.0,69.538,51.857,68.834,73.678,75.51,73.713,79.324,60.135,66.925,62.475,-10.867,110.0,110.0,71.0,70.313,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,70.625,68.875,-0.026,75.188,78.375,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,2.439,79.625,78.0,0.0,74.625,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.063,76.5,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.011,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,21.281,22.13,7.715,1.076,71.617,70.581,72.5,68.604,68.282,0.0,0.031,0.033,20.0,20.0,69.761,51.885,68.834,73.678,75.51,73.713,79.25,60.207,66.925,62.475,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,70.688,68.875,-0.026,75.188,78.375,76.188,77.125,0.0,0.132,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.625,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.063,76.5,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.01,-0.004,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.004
8292007,231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.953,22.13,7.715,1.076,71.617,70.474,72.5,68.604,68.282,0.0,0.031,0.033,20.0,20.0,69.955,51.885,68.834,73.678,75.437,73.713,79.25,60.207,66.925,62.548,-10.867,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,70.688,68.875,-0.026,75.188,78.375,76.188,77.125,0.0,0.132,72.0,70.0,1000.0,200.0,0.0,0.895,79.625,78.0,0.0,74.625,78.125,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.063,76.5,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.011,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.859,22.13,9.252,-0.356,71.617,70.581,72.5,68.604,68.282,0.0,0.031,0.033,20.0,20.0,70.122,51.913,68.834,73.678,75.51,73.713,79.324,60.28,66.82,62.548,-10.852,110.0,110.0,70.75,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.625,68.875,-0.026,75.188,78.25,76.125,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,2.408,79.625,78.0,0.0,74.625,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,75.375,76.063,76.5,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.859,22.13,7.715,-0.356,71.617,70.581,72.392,68.604,68.282,0.0,0.031,0.033,20.0,20.0,70.289,51.942,68.834,73.678,75.51,73.606,79.25,60.28,66.925,62.621,-10.867,110.0,110.0,71.0,70.375,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.688,68.875,-0.026,75.188,78.25,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,2.285,79.625,77.875,0.0,74.625,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.063,76.5,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.01,-0.004,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8292007,234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,20.896,22.13,9.252,1.076,71.617,70.474,72.392,68.604,68.282,0.0,0.031,0.033,20.0,20.0,70.456,52.279,68.834,73.678,75.51,73.713,79.176,60.207,66.925,62.548,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.625,68.875,-0.026,75.188,78.375,76.125,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,2.895,79.625,77.875,0.0,74.625,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.375,76.063,76.438,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.01,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,20.277,22.13,9.252,1.076,71.617,70.474,72.392,68.604,68.282,0.0,0.031,0.033,20.0,20.0,70.567,51.97,68.834,73.678,75.437,73.606,79.176,60.28,66.925,62.621,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.625,68.875,-0.026,75.188,78.375,76.188,77.125,0.0,0.126,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.625,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.938,-0.004,75.188,76.063,76.5,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.01,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.063,22.13,9.252,-0.356,71.617,70.581,72.392,68.604,68.282,0.0,0.031,0.033,20.0,20.0,70.706,52.082,68.834,73.678,75.437,73.606,79.176,60.353,66.925,62.694,-10.852,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.625,69.125,-0.026,75.188,78.25,76.188,77.125,0.0,0.126,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.625,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.188,76.0,76.438,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.828,22.13,10.79,1.076,71.617,70.581,72.5,68.714,68.282,0.0,0.031,0.033,20.0,20.0,70.873,51.885,68.898,73.678,75.437,73.606,79.176,60.353,67.03,62.694,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.625,69.125,-0.026,75.0,78.25,76.125,77.125,0.0,0.126,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.625,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,75.375,76.125,76.438,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.001,0.01,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.031,23.391,6.179,1.076,71.617,70.581,72.392,68.604,68.282,0.0,0.031,0.033,20.0,20.0,71.068,52.11,68.898,73.678,75.437,73.606,79.176,60.425,67.03,62.767,-10.852,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.688,68.875,-0.026,75.188,78.25,76.125,77.125,0.0,0.126,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,78.0,0.0,74.625,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.063,76.438,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.01,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.0,22.13,9.252,1.076,71.617,70.581,72.392,68.714,68.282,0.0,0.031,0.033,20.0,20.0,71.262,52.308,68.898,73.678,75.437,73.606,79.176,60.425,66.925,62.767,-10.867,110.0,110.0,71.0,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.688,68.875,-0.026,75.188,78.25,76.188,77.125,0.0,0.126,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.625,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.125,76.438,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.672,22.13,9.252,2.508,71.617,70.581,72.392,68.714,68.282,0.0,0.031,0.033,20.0,20.0,71.512,52.336,68.898,73.678,75.437,73.606,79.103,60.425,67.03,62.767,-10.852,110.0,110.0,70.75,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.625,69.125,-0.026,75.0,78.25,76.188,77.125,0.0,0.126,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.625,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.188,76.063,76.438,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.01,-0.004,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8292007,241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.641,23.391,9.252,1.076,71.617,70.581,72.392,68.714,68.282,0.0,0.031,0.033,20.0,20.0,71.707,52.082,68.898,73.678,75.437,73.606,79.103,60.425,67.03,62.84,-10.867,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,70.688,68.875,-0.026,75.188,78.25,76.188,77.125,0.0,0.126,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.625,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.125,76.438,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.01,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
