DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,19.488,22.13,10.79,1.076,71.617,70.581,72.392,68.714,68.282,0.0,0.031,0.033,20.0,20.0,71.902,52.167,68.821,73.678,75.437,73.606,79.103,60.498,67.135,62.84,-10.867,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,70.625,68.875,-0.026,75.0,78.25,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,1.801,79.625,77.875,0.0,74.625,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.063,76.438,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.01,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.0,22.13,10.79,1.076,71.617,70.581,72.392,68.714,68.282,0.0,0.031,0.033,20.0,20.0,72.041,52.054,68.821,73.678,75.51,73.606,79.176,60.643,67.135,62.913,-10.852,110.0,110.0,70.75,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.625,68.875,-0.026,75.188,78.25,76.125,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,1.802,79.625,77.875,0.0,74.625,77.938,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,75.188,76.063,76.438,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.01,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.0,23.391,7.715,1.076,71.617,70.474,72.392,68.714,68.391,0.0,0.031,0.033,20.0,20.0,72.235,52.336,68.821,73.678,75.363,73.606,79.103,60.571,67.135,62.84,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.625,69.125,-0.026,75.188,78.25,76.125,77.063,0.0,0.121,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.625,77.938,74.625,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.063,76.438,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.011,-0.004,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8292007,245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.844,22.13,9.252,1.076,71.617,70.581,72.392,68.714,68.391,0.0,0.031,0.033,20.0,20.0,72.374,52.392,68.821,73.678,75.363,73.606,79.103,60.643,67.135,62.913,-10.867,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,70.688,68.875,-0.026,75.188,78.25,76.188,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,1.603,79.5,77.875,0.0,74.625,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.375,76.063,76.438,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,0.011,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.719,23.391,6.179,1.076,71.617,70.581,72.283,68.714,68.391,0.0,0.031,0.033,20.0,20.0,72.513,52.223,68.821,73.678,75.363,73.606,79.029,60.643,67.135,62.913,-10.852,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.625,68.875,-0.026,75.0,78.25,76.125,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.625,77.938,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.063,76.25,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.01,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.906,22.13,7.715,-0.356,71.617,70.581,72.392,68.714,68.391,0.0,0.031,0.033,20.0,20.0,72.708,52.364,68.937,73.678,75.363,73.606,79.029,60.643,67.135,62.913,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.625,69.125,-0.026,75.0,78.25,76.125,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,2.059,79.625,77.875,0.0,74.625,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,75.375,76.063,76.25,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.766,23.391,9.252,1.076,71.617,70.581,72.392,68.714,68.391,0.0,0.031,0.033,20.0,20.0,72.875,52.308,68.937,73.571,75.363,73.606,79.029,60.643,67.135,62.986,-10.867,110.0,110.0,71.063,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,70.625,68.875,-0.026,75.0,78.25,76.188,77.125,0.0,0.116,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.625,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.125,76.438,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.01,-0.004,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8292007,249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.953,22.13,7.715,1.076,71.617,70.581,72.392,68.824,68.391,0.0,0.031,0.033,20.0,20.0,73.069,52.477,68.937,73.678,75.363,73.606,79.029,60.716,67.239,62.986,-10.867,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.688,69.125,-0.026,75.188,78.25,76.125,77.125,0.0,0.113,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.625,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.125,76.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.01,-0.004,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8292007,250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.922,22.13,7.715,-0.356,71.617,70.581,72.392,68.714,68.391,0.0,0.031,0.033,20.0,20.0,73.264,52.392,68.937,73.678,75.363,73.606,79.029,60.716,67.239,62.986,-10.867,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.625,68.875,-0.026,75.0,78.25,76.125,77.125,0.0,0.113,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.438,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.063,76.438,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,-0.004,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8292007,251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.969,22.13,7.715,1.076,71.617,70.581,72.392,68.714,68.391,0.0,0.031,0.033,20.0,20.0,73.431,52.279,68.937,73.678,75.437,73.606,79.029,60.789,67.239,63.132,-10.867,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.625,68.875,-0.026,75.188,78.25,76.125,77.063,0.0,0.113,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.438,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.063,76.438,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.01,-0.004,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8292007,252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.969,22.13,12.328,1.076,71.617,70.581,72.392,68.714,68.391,0.0,0.031,0.033,20.0,20.0,73.57,52.251,68.924,73.678,75.289,73.606,78.955,60.789,67.135,63.059,-10.852,110.0,110.0,70.75,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.625,68.875,-0.026,75.188,78.25,76.188,77.063,0.0,0.111,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.625,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,75.375,76.125,76.25,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.011,-0.004,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8292007,253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,22.13,7.715,1.076,71.617,70.581,72.5,68.824,68.391,0.0,0.031,0.033,20.0,20.0,73.681,52.392,68.924,73.678,75.363,73.606,79.029,60.861,67.239,63.132,-10.852,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.688,68.875,-0.026,75.0,78.25,76.125,77.125,0.0,0.062,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,78.0,0.0,74.625,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.125,76.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,18.8,22.13,6.179,1.076,71.617,70.581,72.392,68.824,68.391,0.0,0.031,0.033,20.0,20.0,73.792,52.139,68.924,73.571,75.289,73.5,78.881,60.861,67.239,63.059,-10.852,110.0,110.0,71.063,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.625,68.875,-0.026,75.0,78.25,76.125,77.063,0.0,0.108,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.438,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.25,76.438,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.01,-0.004,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.004
8292007,255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,18.0,22.13,6.179,1.076,71.617,70.581,72.392,68.714,68.391,0.0,0.031,0.033,20.0,20.0,73.904,52.11,68.924,73.678,75.289,73.606,78.881,60.861,67.135,63.059,-10.852,110.0,110.0,71.0,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.688,68.875,-0.026,75.188,78.25,76.125,77.125,0.0,0.108,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.625,78.125,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.25,76.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.011,-0.004,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8292007,256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.016,22.13,7.715,1.076,71.617,70.581,72.5,68.824,68.391,0.0,0.031,0.033,20.0,20.0,74.043,52.251,68.924,73.571,75.363,73.5,78.955,60.861,67.239,63.132,-10.852,110.0,110.0,71.0,70.188,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.625,69.125,-0.026,75.188,78.25,76.188,77.063,0.0,0.107,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.625,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.125,76.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.01,-0.004,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8292007,257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,19.741,23.391,7.715,1.076,71.617,70.689,72.5,68.824,68.5,0.0,0.031,0.033,20.0,20.0,74.182,52.026,69.022,73.678,75.363,73.5,78.881,60.934,67.239,63.132,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.625,69.125,-0.026,75.188,78.25,76.125,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,2.102,79.625,77.875,0.0,74.75,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.125,76.438,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.009,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,19.585,22.13,9.252,1.076,71.617,70.581,72.5,68.714,68.391,0.0,0.031,0.033,20.0,20.0,74.321,52.082,69.022,73.571,75.363,73.5,78.807,60.934,67.239,63.204,-10.852,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.625,68.875,-0.026,75.0,78.25,76.188,77.063,0.0,0.105,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.625,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.5,77.813,-0.004,75.375,76.125,76.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.009,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.734,23.391,7.715,2.508,71.617,70.689,72.5,68.824,68.391,0.0,0.031,0.033,20.0,20.0,74.46,51.998,69.022,73.571,75.363,73.5,78.881,61.007,67.344,63.204,-10.867,110.0,110.0,71.063,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.625,68.875,-0.026,75.0,78.25,76.125,77.063,0.0,0.105,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.625,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.125,76.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.009,-0.004,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.004
8292007,300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,22.13,7.715,1.076,71.617,70.689,72.5,68.824,68.391,0.0,0.031,0.033,20.0,20.0,74.571,51.998,69.022,73.571,75.363,73.5,78.881,61.079,67.344,63.35,-10.852,110.0,110.0,71.0,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.625,68.875,-0.026,75.0,78.25,76.125,77.063,0.0,0.104,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.625,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.125,76.438,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.009,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.906,23.391,9.252,1.076,71.617,70.689,72.5,68.824,68.391,0.0,0.031,0.033,20.0,20.0,74.71,51.97,69.022,73.571,75.289,73.5,78.807,61.007,67.344,63.277,-10.852,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.625,68.875,-0.026,75.0,78.25,76.188,77.063,0.0,0.104,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.625,77.938,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.125,76.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.01,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.875,22.13,7.715,1.076,71.617,70.689,72.5,68.824,68.391,0.0,0.031,0.033,20.0,20.0,74.765,51.716,68.821,73.571,75.289,73.5,78.807,61.079,67.344,63.277,-10.867,110.0,110.0,71.0,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.625,69.125,-0.026,75.0,78.25,76.125,77.063,0.0,0.104,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.625,77.938,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.125,76.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.01,-0.004,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8292007,303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.875,22.13,7.715,2.508,71.617,70.689,72.5,68.824,68.5,0.0,0.031,0.033,20.0,20.0,74.877,51.801,68.821,73.571,75.289,73.5,78.807,61.079,67.344,63.277,-10.852,110.0,110.0,71.0,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.625,68.875,-0.026,75.0,78.25,76.125,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,1.482,79.625,77.875,0.0,74.625,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.125,76.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.01,-0.004,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8292007,304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.969,22.13,9.252,-0.356,71.617,70.689,72.5,68.824,68.5,0.0,0.031,0.033,20.0,20.0,74.96,51.829,68.821,73.571,75.289,73.5,78.807,61.079,67.344,63.35,-10.867,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.625,69.125,-0.026,75.0,78.25,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.625,77.938,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.125,76.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.047,22.13,7.715,-0.356,71.617,70.689,72.5,68.824,68.5,0.0,0.031,0.033,20.0,20.0,75.043,51.913,68.821,73.571,75.289,73.5,78.733,61.152,67.344,63.35,-10.867,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.688,68.875,-0.026,75.0,78.25,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.438,77.938,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.125,76.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.01,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.75,23.391,6.179,1.076,71.617,70.689,72.5,68.824,68.5,0.0,0.031,0.033,20.0,20.0,75.155,51.801,68.821,73.571,75.289,73.5,78.733,61.152,67.344,63.423,-10.852,110.0,110.0,71.063,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.688,68.875,-0.026,75.0,78.25,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.625,77.938,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.188,76.125,76.25,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.01,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.875,22.13,10.79,1.076,71.617,70.689,72.392,68.824,68.5,0.0,0.031,0.033,20.0,20.0,75.294,51.829,68.885,73.571,75.363,73.5,78.807,61.225,67.449,63.423,-10.867,110.0,110.0,71.063,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.625,69.125,-0.026,75.188,78.25,76.125,77.125,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.438,77.938,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.125,76.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,-0.004,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.003
8292007,308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.781,22.13,7.715,-0.356,71.617,70.689,72.5,68.824,68.5,0.0,0.031,0.033,20.0,20.0,75.377,51.716,68.885,73.571,75.289,73.5,78.733,61.225,67.449,63.496,-10.852,110.0,110.0,71.0,70.313,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.625,69.125,-0.026,75.0,78.25,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.438,77.938,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.125,76.25,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,-0.004,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8292007,309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,22.13,6.179,1.076,71.617,70.689,72.5,68.824,68.5,0.0,0.031,0.033,20.0,20.0,75.516,51.801,68.885,73.571,75.289,73.5,78.733,61.225,67.449,63.496,-10.852,110.0,110.0,71.063,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.625,69.125,-0.026,75.0,78.25,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.438,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.125,76.25,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.953,22.13,6.179,1.076,71.617,70.689,72.392,68.824,68.5,0.0,0.031,0.033,20.0,20.0,75.627,51.857,68.885,73.571,75.289,73.5,78.733,61.297,67.449,63.496,-10.852,110.0,110.0,70.75,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.688,68.875,-0.026,75.0,78.25,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.625,77.938,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.188,76.125,76.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.01,-0.004,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8292007,311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,23.391,6.179,1.076,71.617,70.689,72.392,68.824,68.5,0.0,0.031,0.033,20.0,20.0,75.739,51.829,68.885,73.571,75.215,73.5,78.733,61.297,67.344,63.496,-10.852,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.625,69.25,-0.026,75.0,78.25,76.125,77.125,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.625,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.063,76.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.149,0.01,-0.004,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8292007,312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,23.391,6.179,1.076,71.617,70.689,72.392,68.933,68.5,0.0,0.031,0.033,20.0,20.0,75.85,51.885,68.885,73.571,75.289,73.394,78.66,61.297,67.449,63.569,-10.852,110.0,110.0,71.063,70.375,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.625,68.875,-0.026,75.0,78.25,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.313,77.938,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.063,76.125,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.009,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.703,22.13,6.179,1.076,71.617,70.689,72.392,68.933,68.5,0.0,0.031,0.033,20.0,20.0,75.933,51.942,68.911,73.571,75.215,73.5,78.733,61.443,67.449,63.642,-10.852,110.0,110.0,71.0,70.313,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.688,68.875,-0.026,75.0,78.125,76.0,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.438,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.0,76.125,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.01,-0.004,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.004
8292007,314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.719,23.391,6.179,-0.356,71.617,70.689,72.392,68.933,68.5,0.0,0.031,0.033,20.0,20.0,76.1,51.998,68.911,73.571,75.215,73.394,78.66,61.37,67.449,63.569,-10.852,110.0,110.0,71.0,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.625,68.875,-0.026,74.938,78.25,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.438,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.0,76.125,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.009,-0.004,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.003
8292007,315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.734,23.391,6.179,-0.356,71.617,70.689,72.5,68.933,68.5,0.0,0.031,0.033,20.0,20.0,76.156,52.11,68.911,73.571,75.289,73.5,78.733,61.443,67.449,63.642,-10.852,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,70.625,68.875,-0.026,75.0,78.125,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.438,77.938,74.625,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.063,76.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.01,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.672,23.391,7.715,1.076,71.617,70.689,72.392,68.933,68.5,0.0,0.031,0.033,20.0,20.0,76.295,52.364,68.911,73.571,75.289,73.5,78.66,61.443,67.554,63.715,-10.867,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.625,68.875,-0.026,75.0,78.125,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.438,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.938,-0.004,75.188,76.063,76.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,-0.004,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8292007,317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.75,22.13,9.252,-0.356,71.617,70.689,72.392,68.824,68.5,0.0,0.031,0.029,20.0,20.0,76.406,51.829,68.911,73.571,75.215,73.394,78.586,61.443,67.554,63.642,-10.852,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.625,68.875,-0.026,75.0,78.25,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.438,77.938,74.625,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.063,76.125,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.009,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.875,22.13,7.715,1.076,71.617,70.689,72.392,68.933,68.5,0.0,0.031,0.033,20.0,20.0,76.517,52.308,68.808,73.571,75.215,73.394,78.586,61.443,67.554,63.715,-10.867,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.625,68.875,-0.026,75.0,78.25,76.188,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.438,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.188,76.063,76.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.009,-0.004,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.004
8292007,319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.906,23.391,7.715,1.076,71.617,70.689,72.392,68.933,68.5,0.0,0.031,0.029,20.0,20.0,76.628,51.885,68.808,73.571,75.289,73.5,78.66,61.588,67.554,63.788,-10.867,110.0,110.0,71.063,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.688,68.875,-0.026,75.188,78.125,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.438,77.938,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.063,76.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.009,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.813,22.13,6.179,1.076,71.617,70.689,72.392,68.933,68.5,0.0,0.031,0.033,20.0,20.0,76.712,52.082,68.808,73.571,75.215,73.5,78.586,61.516,67.554,63.715,-10.867,110.0,110.0,71.0,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.625,69.125,-0.026,75.0,78.125,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.625,77.875,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.063,76.125,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.149,0.01,-0.004,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8292007,321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.781,22.13,7.715,1.076,71.617,70.689,72.392,68.933,68.5,0.0,0.031,0.033,20.0,20.0,76.795,51.942,68.808,73.571,75.215,73.5,78.66,61.588,67.449,63.715,-10.852,110.0,110.0,71.0,70.375,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.625,69.125,-0.026,75.0,78.125,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.438,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.063,76.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.01,-0.004,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8292007,322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.828,22.13,6.179,1.076,71.617,70.689,72.392,68.933,68.5,0.0,0.031,0.033,20.0,20.0,76.934,52.11,68.808,73.571,75.215,73.394,78.586,61.588,67.449,63.788,-10.852,110.0,110.0,70.75,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.625,68.875,-0.027,75.0,78.25,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.625,77.938,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.063,76.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.009,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.922,22.13,7.715,-0.356,71.617,70.689,72.392,68.933,68.5,0.0,0.031,0.033,20.0,20.0,77.017,52.139,68.847,73.571,75.142,73.394,78.586,61.588,67.554,63.788,-10.852,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.625,69.125,-0.026,74.938,78.25,76.188,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.438,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.063,76.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.01,-0.004,0.0,0.0,0.034,0.033,-0.006,0.0,-0.001,0.004
8292007,324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.922,22.13,9.252,-0.356,71.617,70.689,72.392,68.933,68.5,0.0,0.031,0.033,20.0,20.0,77.129,52.139,68.847,73.571,75.215,73.394,78.586,61.588,67.554,63.788,-10.852,110.0,110.0,70.75,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.625,69.125,-0.026,75.0,78.125,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.438,77.938,74.375,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.063,76.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.009,-0.004,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8292007,325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,22.13,9.252,-0.356,71.617,70.689,72.392,68.933,68.5,0.0,0.031,0.033,20.0,20.0,77.212,52.251,68.847,73.571,75.215,73.5,78.512,61.661,67.554,63.861,-10.852,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.625,68.875,-0.027,75.0,78.25,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.438,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.063,76.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.01,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8292007,326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.984,22.13,9.252,1.076,71.617,70.689,72.392,68.933,68.5,0.0,0.031,0.033,20.0,20.0,77.295,52.11,68.847,73.571,75.142,73.5,78.512,61.661,67.659,63.861,-10.852,110.0,110.0,71.0,70.313,69.688,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.688,68.875,-0.026,75.0,78.125,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.438,77.938,74.625,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.188,76.063,76.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,18.257,22.13,13.866,1.076,71.617,70.689,72.392,68.933,68.5,0.0,0.031,0.033,20.0,20.0,77.379,52.026,68.847,73.571,75.215,73.394,78.586,61.734,67.659,63.934,-10.867,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.625,69.125,-0.026,75.0,78.125,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.438,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.188,76.063,76.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.009,-0.004,0.0,0.0,0.034,0.033,-0.006,0.0,-0.001,0.004
8292007,328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.078,22.13,6.179,1.076,71.617,70.689,72.283,68.933,68.5,0.0,0.031,0.033,20.0,20.0,77.49,52.11,68.834,73.571,75.142,73.394,78.438,61.734,67.659,63.934,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.625,68.875,-0.026,75.0,78.125,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.625,77.875,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.188,76.063,76.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.009,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.797,22.13,6.179,-0.356,71.617,70.689,72.392,68.933,68.5,0.0,0.031,0.033,20.0,20.0,77.546,52.251,68.834,73.571,75.142,73.394,78.512,61.734,67.659,63.934,-10.852,110.0,110.0,71.063,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.625,68.875,-0.026,75.0,78.125,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.438,77.938,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.375,76.0,76.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.01,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8292007,330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.063,23.391,9.252,1.076,71.617,70.689,72.392,68.933,68.5,0.0,0.031,0.033,20.0,20.0,77.629,52.139,68.834,73.571,75.068,73.394,78.438,61.806,67.659,63.934,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.625,68.875,-0.026,75.0,78.125,76.188,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.438,77.938,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.063,76.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.01,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.063,22.13,7.715,1.076,71.617,70.796,72.392,68.933,68.5,0.0,0.031,0.033,20.0,20.0,77.74,52.223,68.834,73.571,75.142,73.394,78.438,61.806,67.659,63.934,-10.867,110.0,110.0,71.0,70.188,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.688,68.875,-0.026,74.938,78.25,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,77.938,74.625,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.125,76.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.438,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.001,0.009,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.969,23.391,7.715,1.076,71.617,70.689,72.392,68.933,68.609,0.0,0.031,0.033,20.0,20.0,77.824,52.026,68.834,73.571,75.215,73.394,78.512,61.879,67.764,64.08,-10.867,110.0,110.0,71.0,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.625,68.875,-0.026,75.0,78.25,76.125,77.125,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.438,77.938,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.188,76.125,76.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,0.009,-0.004,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8292007,333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.734,22.13,9.252,1.076,71.617,70.689,72.392,69.043,68.609,0.0,0.031,0.033,20.0,20.0,77.907,52.167,68.782,73.571,75.142,73.394,78.438,61.806,67.659,64.007,-10.852,110.0,110.0,70.75,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.625,68.875,-0.026,75.0,78.125,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.438,77.938,74.625,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.125,76.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.001,0.009,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8292007,334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.781,22.13,7.715,1.076,71.617,70.796,72.392,69.043,68.5,0.0,0.031,0.033,20.0,20.0,77.963,52.195,68.782,73.571,75.142,73.287,78.364,61.879,67.764,64.08,-10.867,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.625,68.875,-0.026,75.0,78.25,76.188,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,77.938,74.625,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.125,76.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.009,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.906,23.391,7.715,1.076,71.51,70.796,72.5,69.043,68.609,0.0,0.031,0.033,20.0,20.0,78.046,51.913,68.782,73.571,75.068,73.394,78.364,61.879,67.764,64.08,-10.867,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.625,68.875,-0.026,75.0,78.25,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.438,77.938,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.188,76.125,76.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
