DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.609,22.13,10.79,-0.356,71.617,70.689,72.392,68.933,68.609,0.0,0.031,0.033,20.0,20.0,78.102,52.054,68.782,73.571,75.068,73.394,78.364,61.952,67.764,64.08,-10.867,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.625,69.125,-0.026,74.938,78.25,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,77.938,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.125,76.125,76.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.641,23.391,7.715,1.076,71.617,70.796,72.5,69.043,68.609,0.0,0.031,0.033,20.0,20.0,78.157,51.97,68.782,73.571,75.068,73.394,78.364,61.952,67.764,64.08,-10.867,110.0,110.0,71.063,70.313,69.688,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,70.688,68.875,-0.026,74.938,78.25,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.438,77.938,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.188,76.125,76.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.01,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.922,22.13,9.252,1.076,71.617,70.796,72.5,69.043,68.609,0.0,0.031,0.033,20.0,20.0,78.213,51.998,68.782,73.571,75.142,73.394,78.438,62.024,67.764,64.152,-10.852,110.0,110.0,71.063,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.625,68.875,-0.026,75.0,78.25,76.125,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,77.938,74.625,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.125,76.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.922,22.13,6.179,1.076,71.617,70.796,72.392,69.043,68.609,0.0,0.031,0.033,20.0,20.0,78.269,51.942,68.736,73.571,75.068,73.394,78.29,62.024,67.764,64.152,-10.852,110.0,110.0,71.0,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.625,68.875,-0.026,74.938,78.125,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.438,77.938,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.125,76.125,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.01,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.922,23.391,9.252,-0.356,71.617,70.796,72.5,69.043,68.609,0.0,0.031,0.033,20.0,20.0,78.324,52.139,68.736,73.571,75.068,73.394,78.364,62.024,67.764,64.152,-10.867,110.0,110.0,71.0,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,70.625,68.875,-0.026,75.0,78.125,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.438,77.938,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.125,76.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.01,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.469,22.13,7.715,2.508,71.617,70.796,72.392,69.043,68.609,0.0,0.031,0.033,20.0,20.0,78.38,51.829,68.736,73.571,75.068,73.394,78.29,62.024,67.764,64.152,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,70.625,68.875,-0.026,74.938,78.125,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.938,-0.004,75.188,76.125,76.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.609,22.13,9.252,1.076,71.617,70.796,72.392,69.043,68.5,0.0,0.031,0.033,20.0,20.0,78.463,51.801,68.736,73.571,75.142,73.394,78.29,62.024,67.869,64.225,-10.852,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,70.625,68.875,-0.026,74.938,78.125,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.438,77.938,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.188,76.125,76.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.009,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.563,23.391,9.252,1.076,71.617,70.796,72.392,69.043,68.609,0.0,0.031,0.033,20.0,20.0,78.519,51.857,68.736,73.571,75.068,73.287,78.217,62.097,67.869,64.225,-10.867,110.0,110.0,71.0,70.313,69.688,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,70.688,68.875,-0.026,74.938,78.125,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.438,77.938,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.063,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.009,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.766,22.13,7.715,1.076,71.617,70.796,72.5,69.043,68.609,0.0,0.031,0.033,20.0,20.0,78.574,51.857,68.516,73.571,75.068,73.394,78.364,62.17,67.869,64.298,-10.867,110.0,110.0,71.063,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,70.625,68.875,-0.026,74.938,78.125,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.438,77.938,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.188,76.125,76.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,0.0,0.001,0.01,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.922,22.13,7.715,1.076,71.617,70.796,72.392,69.043,68.609,0.0,0.031,0.033,20.0,20.0,78.602,51.801,68.516,73.571,75.142,73.394,78.364,62.242,67.869,64.298,-10.867,110.0,110.0,71.0,70.313,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,70.688,68.875,-0.026,74.938,78.125,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,77.938,74.625,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.188,76.125,76.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.009,-0.004,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.004
8292007,346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.594,23.391,10.79,1.076,71.617,70.796,72.392,69.043,68.609,0.0,0.031,0.033,20.0,20.0,78.686,52.308,68.516,73.571,74.994,73.394,78.217,62.17,67.869,64.298,-10.852,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.688,68.875,-0.026,74.938,78.125,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,77.938,74.625,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.063,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.672,22.13,6.179,1.076,71.617,70.796,72.392,69.043,68.609,0.0,0.031,0.033,20.0,20.0,78.741,51.942,68.516,73.571,74.994,73.394,78.217,62.17,67.869,64.298,-10.852,110.0,110.0,71.0,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,70.625,68.875,-0.026,74.938,78.125,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.313,77.938,74.625,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.125,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.01,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.078,22.13,6.179,1.076,71.617,70.796,72.392,69.043,68.609,0.0,0.031,0.033,20.0,20.0,78.797,51.857,68.516,73.571,74.994,73.394,78.217,62.17,67.869,64.298,-10.867,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.625,69.125,-0.026,74.938,78.125,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.188,76.125,76.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.01,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,22.13,7.715,1.076,71.617,70.796,72.392,69.043,68.609,0.0,0.031,0.033,20.0,20.0,78.852,51.829,68.659,73.571,74.994,73.287,78.143,62.242,67.869,64.371,-10.852,110.0,110.0,70.75,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.625,68.875,-0.026,74.938,78.125,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.313,77.938,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.125,76.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.703,22.13,7.715,1.076,71.617,70.796,72.392,69.043,68.609,0.0,0.031,0.033,20.0,20.0,78.908,51.913,68.659,73.571,74.994,73.394,78.143,62.315,67.974,64.371,-10.852,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,70.625,68.875,-0.026,74.938,78.125,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.313,77.938,74.375,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.188,76.125,76.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.01,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.641,22.13,9.252,1.076,71.617,70.796,72.392,69.043,68.609,0.0,0.031,0.033,20.0,20.0,78.936,51.913,68.659,73.571,74.994,73.287,78.143,62.315,67.974,64.371,-10.867,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.625,69.125,-0.026,74.938,78.125,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.313,77.938,74.5,77.125,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.125,76.125,76.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.009,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.641,23.391,9.252,1.076,71.617,70.796,72.392,69.153,68.609,0.0,0.031,0.033,20.0,20.0,78.991,52.167,68.659,73.571,74.994,73.287,78.217,62.315,67.974,64.371,-10.867,110.0,110.0,71.0,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.688,68.875,-0.026,74.938,78.125,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.625,77.875,74.625,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.375,76.063,76.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.009,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.656,22.13,9.252,1.076,71.617,70.796,72.392,69.043,68.609,0.0,0.031,0.033,20.0,20.0,79.047,51.97,68.659,73.571,74.994,73.394,78.143,62.315,67.974,64.444,-10.867,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.625,68.875,-0.026,74.938,78.125,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.438,77.875,74.625,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.125,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.01,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.063,22.13,7.715,1.076,71.617,70.796,72.392,69.153,68.609,0.0,0.031,0.033,20.0,20.0,79.075,51.97,68.406,73.571,75.068,73.287,78.143,62.388,67.974,64.444,-10.867,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.625,69.125,-0.026,74.938,78.125,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.125,76.125,76.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.009,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,22.13,10.79,1.076,71.617,70.796,72.392,69.043,68.609,0.0,0.031,0.033,20.0,20.0,79.13,52.054,68.406,73.571,74.994,73.287,78.217,62.46,67.974,64.59,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.625,69.125,-0.026,74.938,78.125,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.313,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.188,76.125,76.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.422,22.13,7.715,1.076,71.617,70.796,72.392,69.153,68.5,0.0,0.031,0.033,20.0,20.0,79.158,52.139,68.406,73.464,74.994,73.287,78.217,62.46,67.974,64.59,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.625,69.125,-0.026,74.938,78.125,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.188,76.063,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.009,-0.004,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8292007,357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,22.13,9.252,-0.356,71.617,70.796,72.392,69.153,68.609,0.0,0.031,0.033,20.0,20.0,79.214,52.223,68.406,73.571,74.994,73.287,78.217,62.388,67.974,64.517,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.625,68.875,-0.026,74.938,78.125,76.0,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.313,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.188,76.125,76.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8292007,358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,22.13,6.179,1.076,71.51,70.796,72.283,69.043,68.609,0.0,0.031,0.033,20.0,20.0,79.27,52.195,68.406,73.571,74.994,73.287,78.143,62.46,67.974,64.59,-10.867,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.625,69.125,-0.026,74.938,78.125,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.313,77.875,74.625,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.188,76.125,76.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.009,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.719,22.13,7.715,1.076,71.617,70.796,72.283,69.153,68.609,0.0,0.031,0.033,20.0,20.0,79.325,52.251,68.38,73.571,74.92,73.287,78.069,62.46,68.079,64.59,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,70.625,68.875,-0.026,74.938,78.125,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,77.875,74.625,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.188,76.125,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.01,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,400,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.734,23.391,7.715,1.076,71.617,70.796,72.283,69.153,68.718,0.0,0.031,0.033,20.0,20.0,79.325,52.139,68.38,73.571,74.92,73.181,78.069,62.46,68.079,64.59,-10.867,110.0,110.0,71.063,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,70.625,68.875,-0.026,74.938,78.125,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.188,76.063,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8292007,401,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.734,23.391,7.715,1.076,71.617,70.796,72.283,69.153,68.609,0.0,0.031,0.033,20.0,20.0,79.381,52.533,68.38,73.571,74.994,73.287,77.995,62.533,68.079,64.59,-10.852,110.0,110.0,70.75,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.625,68.875,-0.027,74.938,78.125,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.188,76.063,76.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.149,0.009,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,402,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.766,23.391,7.715,1.076,71.617,70.796,72.283,69.153,68.609,0.0,0.031,0.033,20.0,20.0,79.409,52.223,68.38,73.571,74.92,73.287,77.995,62.533,68.079,64.663,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,70.625,68.875,-0.026,74.938,78.125,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.313,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.188,76.063,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.009,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.003
8292007,403,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.672,23.391,7.715,1.076,71.617,70.796,72.283,69.153,68.609,0.0,0.031,0.033,20.0,20.0,79.464,52.251,68.38,73.571,74.994,73.287,78.069,62.606,68.079,64.663,-10.867,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,70.625,68.875,-0.026,74.938,78.125,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.313,77.938,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.188,76.063,76.0,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.009,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8292007,404,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.438,22.13,6.179,1.076,71.617,70.796,72.283,69.153,68.609,0.0,0.031,0.033,20.0,20.0,79.492,52.533,68.38,73.571,74.994,73.287,77.995,62.533,68.079,64.663,-10.852,110.0,110.0,71.0,70.313,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,70.688,68.875,-0.026,74.938,78.125,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.938,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.125,76.063,76.0,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,405,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.625,22.13,7.715,1.076,71.617,70.796,72.283,69.153,68.718,0.0,0.031,0.033,20.0,20.0,79.52,52.336,68.542,73.571,74.994,73.287,78.069,62.606,68.079,64.663,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,70.688,68.875,-0.026,74.938,78.25,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.438,77.938,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.188,76.0,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.009,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,406,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.375,22.13,9.252,1.076,71.617,70.796,72.392,69.153,68.609,0.0,0.031,0.033,20.0,20.0,79.575,52.279,68.542,73.571,74.92,73.287,77.921,62.606,68.079,64.736,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,70.688,68.875,-0.026,74.938,78.125,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.438,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.188,76.063,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,407,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.594,22.13,9.252,1.076,71.617,70.796,72.283,69.153,68.609,0.0,0.031,0.033,20.0,20.0,79.631,52.11,68.542,73.571,75.068,73.287,78.069,62.678,68.079,64.809,-10.852,110.0,110.0,71.0,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.625,69.125,-0.026,74.938,78.125,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.875,0.0,74.438,77.938,74.625,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.188,76.063,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.008,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,408,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,22.13,7.715,1.076,71.617,70.796,72.392,69.153,68.718,0.0,0.031,0.033,20.0,20.0,79.659,52.11,68.542,73.571,74.92,73.287,77.921,62.678,68.079,64.736,-10.867,110.0,110.0,70.75,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.625,69.125,-0.027,74.938,78.125,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.313,77.938,74.625,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.125,76.125,76.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.009,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,409,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.688,22.13,6.179,1.076,71.617,70.796,72.392,69.153,68.718,0.0,0.031,0.033,20.0,20.0,79.687,52.11,68.542,73.571,74.92,73.287,77.921,62.751,68.183,64.736,-10.852,110.0,110.0,71.0,70.313,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.625,69.125,-0.026,74.938,78.125,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.438,77.938,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.188,76.125,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.009,-0.004,0.0,0.0,0.034,0.033,-0.006,0.0,-0.001,0.004
8292007,410,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.875,22.13,9.252,-0.356,71.617,70.903,72.392,69.153,68.718,0.0,0.031,0.033,20.0,20.0,79.742,52.082,68.49,73.571,74.994,73.287,77.921,62.678,68.183,64.809,-10.852,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.625,68.875,-0.026,74.938,78.125,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,77.938,74.625,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.125,76.25,76.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.009,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,411,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.875,23.391,9.252,1.076,71.617,70.903,72.392,69.153,68.718,0.0,0.031,0.033,20.0,20.0,79.77,52.195,68.49,73.464,74.92,73.287,77.921,62.751,68.183,64.809,-10.852,110.0,110.0,71.0,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.688,68.875,-0.026,75.0,78.125,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.313,77.938,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.188,76.125,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.009,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,412,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.813,22.13,7.715,1.076,71.617,70.796,72.392,69.153,68.718,0.0,0.031,0.033,20.0,20.0,79.798,52.195,68.49,73.571,75.068,73.287,77.995,62.824,68.183,64.882,-10.852,110.0,110.0,71.063,70.313,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.688,68.875,-0.026,74.938,78.125,76.125,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.938,74.625,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.125,76.25,76.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.008,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,413,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.828,22.13,6.179,-0.356,71.617,70.796,72.392,69.153,68.718,0.0,0.031,0.033,20.0,20.0,79.798,51.97,68.49,73.464,74.92,73.287,77.921,62.824,68.183,64.809,-10.852,110.0,110.0,71.0,70.188,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.625,69.125,-0.026,74.938,78.125,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.438,77.875,74.625,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.438,77.813,-0.004,75.125,76.125,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,-0.004,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8292007,414,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.828,22.13,6.179,1.076,71.617,70.903,72.392,69.153,68.718,0.0,0.031,0.033,20.0,20.0,79.853,52.167,68.49,73.464,74.994,73.287,77.921,62.897,68.288,64.882,-10.852,110.0,110.0,70.75,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.625,68.875,-0.026,74.938,78.125,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.875,74.625,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.188,76.125,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.009,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,415,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.813,22.13,7.715,1.076,71.617,70.903,72.392,69.153,68.718,0.0,0.031,0.033,20.0,20.0,79.881,51.942,68.458,73.464,74.92,73.181,77.921,62.824,68.183,64.882,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.625,69.125,-0.026,74.938,78.125,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.313,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.188,76.125,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,0.009,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,416,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,23.391,7.715,1.076,71.617,70.903,72.392,69.153,68.718,0.0,0.031,0.033,20.0,20.0,79.937,51.942,68.458,73.464,74.847,73.287,77.921,62.897,68.288,64.955,-10.852,110.0,110.0,70.75,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.625,68.875,-0.026,74.938,78.125,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.125,76.063,76.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.01,-0.004,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8292007,417,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.625,22.13,9.252,1.076,71.617,70.903,72.392,69.153,68.718,0.0,0.031,0.033,20.0,20.0,79.937,52.026,68.458,73.464,74.92,73.181,77.847,62.897,68.183,64.955,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.625,69.125,-0.026,74.938,78.063,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.875,74.625,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.188,76.063,76.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.008,-0.004,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8292007,418,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.609,22.13,9.252,-0.356,71.617,70.903,72.392,69.153,68.718,0.0,0.031,0.033,20.0,20.0,79.992,52.279,68.458,73.571,74.847,73.287,77.847,62.897,68.288,64.882,-10.852,110.0,110.0,70.75,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.625,69.125,-0.026,74.938,78.125,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.125,76.0,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,419,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.813,22.13,9.252,1.076,71.617,70.903,72.392,69.153,68.718,0.0,0.031,0.033,20.0,20.0,80.02,52.11,68.458,73.464,74.92,73.181,77.847,62.897,68.288,64.955,-10.852,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,70.688,68.875,-0.026,74.938,78.063,76.0,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.125,76.0,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,0.0,0.001,0.008,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,420,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.813,23.391,9.252,1.076,71.617,70.903,72.392,69.153,68.718,0.0,0.031,0.033,20.0,20.0,80.048,52.139,68.341,73.571,74.847,73.287,77.847,62.897,68.288,64.955,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.625,68.875,-0.026,74.938,78.063,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.875,74.625,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.125,76.0,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.01,-0.004,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.004
8292007,421,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.766,23.391,9.252,1.076,71.617,70.903,72.392,69.153,68.718,0.0,0.031,0.033,20.0,20.0,80.076,52.082,68.341,73.571,74.994,73.181,77.847,63.042,68.288,65.027,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.625,68.875,-0.026,74.75,78.063,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.188,76.0,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.008,-0.004,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.004
8292007,422,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.859,22.13,9.252,-0.356,71.617,70.903,72.5,69.263,68.718,0.0,0.031,0.033,20.0,20.0,80.104,52.251,68.341,73.571,74.92,73.181,77.773,62.969,68.288,65.027,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,70.625,68.875,-0.026,74.75,78.125,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.188,75.875,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.008,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8292007,423,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.547,23.391,7.715,2.508,71.51,70.903,72.392,69.153,68.718,0.0,0.031,0.033,20.0,20.0,80.131,51.942,68.341,73.571,74.847,73.181,77.773,63.042,68.288,65.1,-10.852,110.0,110.0,71.0,70.313,69.688,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,70.688,69.125,-0.026,74.75,78.125,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,77.938,74.625,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.125,76.0,76.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,424,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.797,22.13,7.715,1.076,71.617,70.903,72.392,69.153,68.718,0.0,0.031,0.033,20.0,20.0,80.159,52.167,68.341,73.571,74.92,73.181,77.773,63.042,68.288,65.1,-10.867,110.0,110.0,71.0,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,70.625,68.875,-0.026,74.75,78.125,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.313,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.125,75.875,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,425,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.578,22.13,10.79,1.076,71.51,70.903,72.392,69.153,68.718,0.0,0.031,0.033,20.0,20.0,80.187,52.195,68.419,73.464,74.773,73.287,77.7,63.042,68.288,65.027,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,70.625,68.875,-0.026,74.75,78.063,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.125,76.0,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.01,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,426,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.047,22.13,6.179,1.076,71.617,70.903,72.392,69.263,68.718,0.0,0.031,0.033,20.0,20.0,80.215,52.364,68.419,73.464,74.847,73.181,77.847,63.115,68.183,65.173,-10.867,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.625,68.875,-0.026,74.75,78.125,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.75,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.125,76.0,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.009,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,427,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.906,22.13,6.179,1.076,71.51,70.903,72.392,69.263,68.718,0.0,0.031,0.033,20.0,20.0,80.243,52.477,68.419,73.464,74.92,73.181,77.7,63.115,68.393,65.1,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.625,68.875,-0.026,74.75,78.125,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.313,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.125,75.875,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.008,-0.004,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.004
8292007,428,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.047,22.13,9.252,1.076,71.617,70.903,72.392,69.263,68.718,0.0,0.031,0.033,20.0,20.0,80.243,52.477,68.419,73.464,74.92,73.181,77.7,63.115,68.393,65.1,-10.867,110.0,110.0,70.75,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,70.625,68.875,-0.026,74.75,78.125,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.188,75.875,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.008,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,429,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.516,22.13,6.179,1.076,71.617,70.903,72.392,69.263,68.718,0.0,0.031,0.033,20.0,20.0,80.298,52.251,68.419,73.464,74.847,73.181,77.773,63.187,68.393,65.173,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,70.688,68.875,-0.026,74.75,78.125,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.125,76.0,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,-0.004,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.004
