DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,430,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.516,22.13,6.179,1.076,71.51,70.903,72.392,69.263,68.718,0.0,0.031,0.033,20.0,20.0,80.326,52.392,68.276,73.571,74.847,73.181,77.7,63.115,68.393,65.173,-10.852,110.0,110.0,70.75,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.688,68.875,-0.026,74.75,78.063,76.125,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.125,75.875,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.009,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,431,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.891,22.13,9.252,2.508,71.617,70.903,72.392,69.263,68.718,0.0,0.031,0.033,20.0,20.0,80.326,52.73,68.276,73.464,74.847,73.181,77.7,63.187,68.393,65.173,-10.852,110.0,110.0,71.0,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,70.625,69.125,-0.026,75.0,78.063,76.0,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.125,75.875,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.009,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,432,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.875,22.13,9.252,2.508,71.617,70.903,72.392,69.263,68.718,0.0,0.031,0.033,20.0,20.0,80.354,52.533,68.276,73.464,74.847,73.181,77.773,63.26,68.393,65.246,-10.852,110.0,110.0,70.75,70.313,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,70.625,68.875,-0.026,74.75,78.063,76.0,77.063,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.875,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.125,75.875,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.009,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,433,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.875,22.13,7.715,1.076,71.617,70.903,72.392,69.263,68.718,0.0,0.031,0.033,20.0,20.0,80.382,52.308,68.276,73.464,74.847,73.181,77.773,63.26,68.393,65.319,-10.852,110.0,110.0,71.0,70.188,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.625,68.875,-0.026,74.75,78.063,76.0,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.25,77.875,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.125,75.875,76.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.009,-0.004,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.004
8292007,434,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.734,22.13,9.252,1.076,71.617,70.903,72.283,69.263,68.718,0.0,0.031,0.033,20.0,20.0,80.382,52.42,68.276,73.464,74.847,73.181,77.626,63.26,68.498,65.246,-10.867,110.0,110.0,70.75,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.625,68.875,-0.026,74.75,78.063,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.125,75.875,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.008,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,435,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.656,22.13,7.715,1.076,71.617,70.903,72.392,69.263,68.718,0.0,0.031,0.033,20.0,20.0,80.382,52.392,68.276,73.464,74.847,73.181,77.7,63.26,68.393,65.246,-10.867,110.0,110.0,70.75,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.688,68.875,-0.026,74.938,78.063,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.438,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.125,76.0,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.009,-0.004,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8292007,436,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.578,23.391,7.715,1.076,71.617,70.903,72.392,69.263,68.718,0.0,0.031,0.033,20.0,20.0,80.437,52.533,68.153,73.464,74.773,73.181,77.626,63.26,68.498,65.246,-10.852,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.625,69.125,-0.026,74.75,78.063,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.438,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.125,75.875,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,-0.004,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8292007,437,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.813,22.13,7.715,3.939,71.617,70.903,72.392,69.263,68.718,0.0,0.031,0.033,20.0,20.0,80.465,52.505,68.153,73.464,74.773,73.181,77.626,63.333,68.498,65.246,-10.852,110.0,110.0,70.75,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.625,68.875,-0.026,74.75,78.063,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.188,76.0,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.009,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,438,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.813,22.13,9.252,-0.356,71.617,70.903,72.283,69.263,68.718,0.0,0.031,0.033,20.0,20.0,80.493,52.448,68.153,73.464,74.847,73.181,77.7,63.405,68.498,65.319,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.625,68.875,-0.026,74.938,78.063,76.0,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.125,76.0,76.063,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.009,-0.004,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8292007,439,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.797,22.13,10.79,1.076,71.617,70.903,72.392,69.263,68.718,0.0,0.031,0.033,20.0,20.0,80.521,52.448,68.153,73.464,74.773,73.181,77.626,63.333,68.498,65.319,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.625,68.875,-0.026,74.75,78.125,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.125,76.0,76.063,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,440,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.938,22.13,9.252,1.076,71.617,70.903,72.392,69.263,68.718,0.0,0.031,0.033,20.0,20.0,80.521,52.505,68.153,73.464,74.773,73.181,77.626,63.405,68.498,65.319,-10.852,110.0,110.0,70.75,70.313,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.688,68.875,-0.026,74.75,78.125,76.0,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.875,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.125,76.0,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,441,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,18.031,23.391,7.715,1.076,71.51,70.903,72.283,69.263,68.718,0.0,0.031,0.033,20.0,20.0,80.548,52.477,68.153,73.464,74.773,73.181,77.626,63.478,68.393,65.392,-10.867,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.625,69.125,-0.026,74.75,78.125,76.0,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.875,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.125,76.0,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.009,-0.004,0.0,0.0,0.034,0.033,-0.006,0.0,-0.001,0.004
8292007,442,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.922,22.13,9.252,2.508,71.617,70.903,72.392,69.263,68.718,0.0,0.031,0.033,20.0,20.0,80.576,52.448,68.153,73.464,74.699,73.181,77.552,63.405,68.498,65.392,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,70.625,69.125,-0.026,74.75,78.063,76.0,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.125,76.0,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,-0.004,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8292007,443,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.766,22.13,9.252,1.076,71.617,70.903,72.392,69.263,68.718,0.0,0.031,0.033,20.0,20.0,80.604,52.477,68.153,73.464,74.773,73.181,77.552,63.405,68.498,65.392,-10.867,110.0,110.0,71.0,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,70.625,68.875,-0.026,74.75,78.063,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.875,74.625,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.125,76.063,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,0.009,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,444,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.359,22.13,9.252,1.076,71.617,70.903,72.5,69.263,68.718,0.0,0.031,0.033,20.0,20.0,80.604,52.561,68.153,73.464,74.773,73.181,77.552,63.405,68.498,65.392,-10.852,110.0,110.0,70.75,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.625,69.125,-0.027,74.75,78.063,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.125,76.063,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.009,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,445,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.328,22.13,10.79,-0.356,71.617,70.903,72.392,69.263,68.718,0.0,0.031,0.033,20.0,20.0,80.632,52.448,68.153,73.464,74.773,73.181,77.552,63.478,68.498,65.465,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,70.625,68.875,-0.026,74.75,78.063,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.125,76.063,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,446,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.328,22.13,7.715,1.076,71.617,70.903,72.392,69.263,68.718,0.0,0.031,0.033,20.0,20.0,80.66,52.167,68.049,73.464,74.773,73.181,77.552,63.478,68.498,65.465,-10.867,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,70.688,68.875,-0.026,74.75,78.063,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.125,76.063,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,447,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.469,22.13,10.79,1.076,71.617,70.903,72.392,69.263,68.827,0.0,0.031,0.033,20.0,20.0,80.66,52.167,68.049,73.464,74.699,73.181,77.478,63.478,68.603,65.465,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.688,68.875,-0.026,74.75,78.125,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,77.875,74.625,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.125,76.063,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.009,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,448,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.875,22.13,7.715,2.508,71.51,71.011,72.5,69.263,68.718,0.0,0.031,0.033,20.0,20.0,80.687,52.279,68.049,73.464,74.773,73.181,77.478,63.551,68.603,65.465,-10.852,110.0,110.0,71.0,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.688,68.875,-0.026,74.75,78.063,76.0,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.75,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.125,76.063,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.008,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,449,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.781,22.13,7.715,1.076,71.51,70.903,72.5,69.263,68.718,0.0,0.031,0.033,20.0,20.0,80.715,52.026,68.049,73.464,74.699,73.181,77.478,63.551,68.603,65.465,-10.867,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.625,68.875,-0.026,74.75,78.063,76.0,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.875,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.188,76.063,76.125,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.009,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,450,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.719,22.13,7.715,1.076,71.617,70.903,72.5,69.263,68.718,0.0,0.031,0.033,20.0,20.0,80.743,52.364,68.049,73.464,74.699,73.181,77.478,63.551,68.603,65.538,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,70.625,69.125,-0.026,74.75,78.063,76.125,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.125,76.125,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,451,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.766,22.13,10.79,2.508,71.617,70.903,72.392,69.263,68.827,0.0,0.031,0.033,20.0,20.0,80.743,52.11,68.088,73.464,74.699,73.181,77.552,63.623,68.708,65.611,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,70.688,68.875,-0.026,74.75,78.063,76.0,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,77.875,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.125,76.125,76.063,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.009,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,452,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.578,22.13,9.252,1.076,71.51,71.011,72.392,69.263,68.827,0.0,0.031,0.033,20.0,20.0,80.743,52.11,68.088,73.464,74.699,73.074,77.478,63.623,68.603,65.538,-10.852,110.0,110.0,70.75,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.625,69.125,-0.026,74.75,78.063,76.0,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.75,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.125,76.125,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.009,-0.004,0.0,0.0,0.034,0.033,-0.006,0.0,-0.001,0.004
8292007,453,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.656,22.13,10.79,1.076,71.617,70.903,72.5,69.263,68.827,0.0,0.031,0.033,20.0,20.0,80.771,52.054,68.088,73.464,74.699,73.181,77.478,63.623,68.603,65.538,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.625,69.125,-0.026,74.75,78.063,76.0,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.75,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.125,76.125,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.009,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,454,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.656,23.391,10.79,1.076,71.617,70.903,72.5,69.263,68.827,0.0,0.031,0.033,20.0,20.0,80.799,52.251,68.088,73.464,74.773,73.181,77.478,63.623,68.603,65.611,-10.867,110.0,110.0,71.063,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.625,69.125,-0.026,74.75,78.063,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.875,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.188,76.063,76.063,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,0.008,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,455,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.906,22.13,6.179,1.076,71.617,71.011,72.5,69.373,68.827,0.0,0.031,0.033,20.0,20.0,80.771,52.223,68.088,73.464,74.773,73.074,77.404,63.623,68.603,65.611,-10.852,110.0,110.0,71.0,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,70.625,68.875,-0.026,74.75,77.813,76.0,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.875,74.625,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.125,76.063,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.008,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,456,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.672,22.13,6.179,1.076,71.617,70.903,72.392,69.373,68.936,0.0,0.031,0.033,20.0,20.0,80.799,52.364,68.211,73.464,74.699,73.074,77.478,63.623,68.708,65.611,-10.867,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,70.625,69.125,-0.026,74.75,78.063,76.0,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.875,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.125,76.063,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.009,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8292007,457,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.578,22.13,7.715,2.508,71.617,70.903,72.392,69.373,68.827,0.0,0.031,0.033,20.0,20.0,80.826,52.11,68.211,73.464,74.847,73.074,77.478,63.696,68.603,65.684,-10.867,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,70.625,68.875,-0.026,74.75,78.063,76.125,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,77.75,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.125,76.063,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.007,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,458,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.891,22.13,7.715,1.076,71.51,70.903,72.392,69.263,68.827,0.0,0.031,0.033,20.0,20.0,80.826,52.308,68.211,73.464,74.699,73.074,77.404,63.696,68.708,65.684,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,70.688,68.875,-0.026,74.625,78.063,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.25,77.875,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.125,76.063,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.008,-0.004,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8292007,459,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.781,22.13,9.252,1.076,71.617,71.011,72.392,69.373,68.827,0.0,0.031,0.033,20.0,20.0,80.826,52.308,68.211,73.464,74.773,73.074,77.404,63.769,68.603,65.757,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.625,69.125,-0.026,74.75,78.063,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.25,77.875,74.625,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.125,76.063,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.008,-0.005,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8292007,500,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.578,22.13,10.79,1.076,71.617,71.011,72.392,69.373,68.827,0.0,0.031,0.033,20.0,20.0,80.882,52.392,68.211,73.464,74.773,73.074,77.404,63.769,68.708,65.684,-10.852,110.0,110.0,71.0,70.313,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,70.688,68.875,-0.026,74.75,78.063,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.25,77.875,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.125,76.063,76.063,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.313,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.008,-0.004,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.004
8292007,501,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.859,22.13,9.252,1.076,71.617,71.011,72.392,69.373,68.827,0.0,0.031,0.033,20.0,20.0,80.882,52.195,68.211,73.464,74.699,73.074,77.404,63.841,68.708,65.684,-10.852,110.0,110.0,70.75,70.313,69.688,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,70.688,68.875,-0.026,74.75,77.813,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.313,77.875,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.125,76.063,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.008,-0.004,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.004
8292007,502,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.563,22.13,6.179,1.076,71.51,71.011,72.392,69.373,68.827,0.0,0.031,0.037,20.0,20.0,80.882,52.279,68.075,73.464,74.699,73.074,77.33,63.841,68.708,65.757,-10.852,110.0,110.0,70.75,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,70.625,69.125,-0.026,74.75,78.063,76.125,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.875,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.125,76.063,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.008,-0.004,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8292007,503,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.563,23.391,7.715,2.508,71.617,71.011,72.392,69.373,68.827,0.0,0.031,0.033,20.0,20.0,80.91,52.279,68.075,73.464,74.847,73.074,77.404,63.914,68.708,65.83,-10.867,110.0,110.0,70.75,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,70.625,68.875,-0.026,74.75,78.063,76.0,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.25,77.875,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.125,76.063,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.007,-0.004,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8292007,504,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.594,22.13,7.715,3.939,71.617,71.011,72.392,69.373,68.827,0.0,0.031,0.037,20.0,20.0,80.938,52.392,68.075,73.464,74.773,72.968,77.33,63.841,68.708,65.757,-10.867,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.625,68.875,-0.026,74.75,78.125,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.25,77.875,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.125,76.125,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.149,0.001,-0.148,0.149,0.007,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,505,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.875,23.391,10.79,1.076,71.617,71.011,72.392,69.373,68.827,0.0,0.031,0.033,20.0,20.0,80.938,52.336,68.075,73.464,74.625,73.074,77.33,63.841,68.708,65.757,-10.867,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.625,69.125,-0.026,74.75,77.813,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.75,74.625,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.125,76.063,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,-0.004,0.0,0.0,0.034,0.033,-0.006,0.0,-0.001,0.004
8292007,506,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.734,23.391,10.79,1.076,71.51,71.011,72.283,69.373,68.827,0.0,0.031,0.037,20.0,20.0,80.965,52.336,68.075,73.464,74.699,73.074,77.257,63.841,68.708,65.83,-10.852,110.0,110.0,70.75,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,70.688,68.875,-0.026,74.625,78.063,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.25,77.875,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.125,76.063,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,0.008,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,507,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.594,22.13,9.252,1.076,71.51,71.011,72.392,69.373,68.827,0.0,0.031,0.033,20.0,20.0,80.993,52.336,68.023,73.464,74.699,73.074,77.33,63.841,68.813,65.83,-10.852,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,70.625,69.125,-0.026,74.75,78.063,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.25,77.875,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.125,76.063,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.008,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,508,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.703,22.13,9.252,2.508,71.617,71.011,72.283,69.373,68.827,0.0,0.031,0.033,20.0,20.0,80.993,52.336,68.023,73.464,74.699,73.074,77.33,63.914,68.708,65.83,-10.852,110.0,110.0,71.0,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.625,68.875,-0.026,74.75,77.813,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.75,0.0,74.25,77.875,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.0,76.063,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,509,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.719,23.391,7.715,1.076,71.617,71.011,72.392,69.373,68.827,0.0,0.031,0.033,20.0,20.0,80.993,52.364,68.023,73.464,74.699,73.074,77.257,63.914,68.813,65.83,-10.867,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,70.625,69.125,-0.026,74.75,77.813,76.125,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.75,0.0,74.25,77.75,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.125,76.063,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.008,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,510,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.75,22.13,6.179,1.076,71.617,71.011,72.283,69.373,68.827,0.0,0.031,0.033,20.0,20.0,81.021,52.42,68.023,73.464,74.699,73.074,77.257,63.914,68.813,65.83,-10.867,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.625,68.875,-0.026,74.75,78.063,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.875,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.125,76.063,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.008,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,511,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.766,22.13,6.179,1.076,71.51,71.011,72.283,69.373,68.827,0.0,0.031,0.037,20.0,20.0,81.049,52.279,68.023,73.356,74.699,73.074,77.257,63.987,68.813,65.902,-10.852,110.0,110.0,70.75,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.688,68.875,-0.026,74.75,78.063,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.875,74.625,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.125,76.0,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.008,-0.004,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8292007,512,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.75,22.13,7.715,1.076,71.617,71.011,72.283,69.263,68.827,0.0,0.034,0.033,20.0,20.0,81.049,52.392,68.101,73.356,74.699,73.074,77.257,63.987,68.813,65.902,-10.852,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.625,68.875,-0.026,74.75,78.063,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.875,74.5,77.0,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.125,76.063,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,513,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.75,22.13,9.252,-0.356,71.617,71.011,72.283,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.077,52.477,68.101,73.464,74.699,73.074,77.257,63.987,68.813,65.902,-10.852,110.0,110.0,71.0,70.313,69.688,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,70.688,68.875,-0.027,74.75,78.063,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.875,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.125,76.063,76.0,77.063,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.008,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,514,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.844,22.13,6.179,1.076,71.51,71.011,72.283,69.373,68.827,0.0,0.031,0.033,20.0,20.0,81.104,52.477,68.101,73.356,74.625,73.074,77.257,63.987,68.813,65.902,-10.867,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,70.688,68.875,-0.026,74.625,78.063,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.75,0.0,74.25,77.75,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.125,76.0,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.008,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,515,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.672,22.13,10.79,2.508,71.617,71.011,72.283,69.373,68.827,0.0,0.031,0.033,20.0,20.0,81.132,52.73,68.101,73.356,74.699,73.074,77.257,64.132,68.813,65.975,-10.852,110.0,110.0,70.75,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.625,69.25,-0.026,74.75,78.063,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.25,77.875,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.125,76.0,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.008,-0.004,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8292007,516,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.734,22.13,9.252,2.508,71.51,71.011,72.283,69.373,68.827,0.0,0.031,0.033,20.0,20.0,81.132,52.843,68.101,73.464,74.699,73.074,77.257,64.132,68.813,65.975,-10.867,110.0,110.0,70.75,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.625,69.125,-0.026,74.75,78.063,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.75,74.375,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.125,76.0,75.813,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.008,-0.004,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.003
8292007,517,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.609,22.13,7.715,1.076,71.51,71.011,72.283,69.373,68.827,0.0,0.031,0.033,20.0,20.0,81.16,52.702,68.075,73.356,74.625,73.074,77.183,64.059,68.813,65.975,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,70.688,68.875,-0.026,74.75,77.813,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.75,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.125,76.0,75.813,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.001,0.008,-0.004,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.003
8292007,518,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.563,23.391,9.252,1.076,71.51,71.011,72.283,69.373,68.827,0.0,0.031,0.033,20.0,20.0,81.188,52.73,68.075,73.356,74.625,73.074,77.257,64.132,68.813,65.975,-10.852,110.0,110.0,70.75,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,70.688,68.875,-0.026,74.625,77.813,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.75,0.0,74.25,77.75,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.125,76.0,75.813,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.008,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,519,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.563,22.13,10.79,1.076,71.51,71.011,72.283,69.373,68.827,0.0,0.031,0.033,20.0,20.0,81.16,52.505,68.075,73.356,74.699,72.968,77.183,64.132,68.813,65.975,-10.867,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,70.625,68.875,-0.026,74.625,77.813,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.75,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.125,76.0,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.007,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,520,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.469,22.13,9.252,1.076,71.51,71.011,72.283,69.373,68.827,0.0,0.031,0.033,20.0,20.0,81.216,52.674,68.075,73.356,74.625,72.968,77.183,64.132,68.813,66.048,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,70.625,68.875,-0.026,74.75,77.813,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.875,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.125,76.0,75.813,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.008,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,521,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.719,23.391,9.252,1.076,71.51,71.011,72.392,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.244,52.505,68.075,73.356,74.625,72.968,77.183,64.205,68.813,66.048,-10.852,110.0,110.0,71.0,70.188,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,70.625,68.875,-0.026,74.625,77.813,75.813,76.875,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.75,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.0,76.063,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.008,-0.004,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.004
8292007,522,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.641,23.391,10.79,1.076,71.617,71.011,72.392,69.373,68.827,0.0,0.031,0.033,20.0,20.0,81.271,52.589,68.036,73.356,74.625,73.074,77.183,64.205,68.918,66.121,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,70.625,68.875,-0.026,74.625,78.063,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.75,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.125,76.063,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.008,-0.004,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8292007,523,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.625,23.391,7.715,2.508,71.617,71.011,72.392,69.373,68.827,0.0,0.031,0.033,20.0,20.0,81.271,52.42,68.036,73.356,74.699,72.968,77.183,64.205,68.918,66.121,-10.867,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,70.625,69.125,-0.026,74.75,77.813,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.75,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.0,76.063,75.813,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,0.007,-0.004,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
