DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,524,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.609,22.13,6.179,2.508,71.51,71.011,72.392,69.373,68.827,0.0,0.031,0.033,20.0,20.0,81.299,52.448,68.036,73.356,74.699,72.968,77.183,64.205,68.918,66.048,-10.852,110.0,110.0,70.75,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,70.625,68.875,-0.026,74.625,77.813,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.75,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.0,76.063,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.007,-0.004,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.004
8292007,525,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.734,22.13,7.715,-0.356,71.51,71.011,72.392,69.373,68.827,0.0,0.031,0.033,20.0,20.0,81.299,52.308,68.036,73.356,74.625,72.968,77.035,64.205,68.918,66.048,-10.852,110.0,110.0,70.75,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.625,68.875,-0.026,74.75,77.813,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.563,0.0,74.25,77.75,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.125,76.063,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.007,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,526,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.734,23.391,9.252,1.076,71.51,71.011,72.5,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.327,52.617,68.036,73.356,74.625,72.968,77.109,64.277,68.918,66.121,-10.867,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,70.625,69.125,-0.026,74.625,77.813,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.688,0.0,74.25,77.75,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.125,76.0,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.007,-0.004,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8292007,527,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.438,22.13,9.252,1.076,71.51,71.011,72.5,69.482,68.827,0.0,0.031,0.033,20.0,20.0,81.355,52.308,67.998,73.356,74.699,72.968,77.183,64.35,68.918,66.194,-10.852,110.0,110.0,70.75,70.313,69.563,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.625,68.875,-0.026,74.625,77.813,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.75,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.125,75.875,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.007,-0.004,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8292007,528,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.797,22.13,7.715,1.076,71.617,71.011,72.5,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.383,52.42,67.998,73.356,74.552,72.968,77.035,64.277,68.918,66.194,-10.867,110.0,110.0,70.75,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,70.688,68.875,-0.026,74.625,77.813,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.75,74.375,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.125,75.875,75.813,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.008,-0.005,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8292007,529,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.844,22.13,7.715,1.076,71.51,71.011,72.5,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.383,52.477,67.998,73.356,74.625,72.968,77.109,64.35,68.918,66.267,-10.852,110.0,110.0,70.75,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,70.688,68.875,-0.026,74.625,77.813,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.875,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.0,75.875,75.813,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.007,-0.005,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8292007,530,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.875,22.13,9.252,1.076,71.51,71.011,72.392,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.41,52.308,67.998,73.356,74.552,72.968,77.035,64.35,68.918,66.194,-10.867,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,70.625,68.875,-0.026,74.625,77.813,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.75,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.125,75.875,75.813,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.148,0.149,0.008,-0.004,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,531,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,18.031,22.13,9.252,1.076,71.51,71.011,72.392,69.373,68.827,0.0,0.031,0.033,20.0,20.0,81.41,52.251,67.998,73.356,74.625,72.861,77.109,64.423,68.918,66.267,-10.867,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.625,69.125,-0.026,74.625,77.813,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.75,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.0,75.875,76.0,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.007,-0.005,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8292007,532,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.75,22.13,9.252,1.076,71.51,71.011,72.392,69.482,68.827,0.0,0.031,0.033,20.0,20.0,81.438,52.308,67.946,73.356,74.625,72.968,77.035,64.35,69.023,66.267,-10.852,110.0,110.0,70.75,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,70.625,68.875,-0.026,74.625,77.813,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.75,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.0,76.0,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.007,-0.005,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8292007,533,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.609,22.13,9.252,1.076,71.51,71.011,72.392,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.466,52.364,67.946,73.356,74.552,72.968,77.035,64.423,69.023,66.267,-10.867,110.0,110.0,70.75,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.625,68.875,-0.026,74.625,77.813,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.75,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.0,75.875,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.008,-0.004,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8292007,534,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.594,22.13,9.252,1.076,71.51,71.011,72.392,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.494,52.167,67.946,73.356,74.625,72.968,77.109,64.35,69.023,66.194,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,70.625,68.875,-0.026,74.625,77.813,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.875,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.125,75.875,76.0,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.007,-0.004,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.003
8292007,535,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.656,23.391,6.179,1.076,71.51,71.011,72.392,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.494,52.392,67.946,73.356,74.478,72.968,76.961,64.423,69.023,66.267,-10.852,110.0,110.0,70.75,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,70.688,68.875,-0.026,74.625,77.813,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.75,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.125,75.875,76.0,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,-0.004,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.003
8292007,536,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.656,23.391,7.715,1.076,71.51,71.011,72.392,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.494,52.589,67.946,73.356,74.552,72.968,77.035,64.423,69.023,66.267,-10.867,110.0,110.0,71.0,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,70.75,68.875,-0.026,74.625,78.063,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.75,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.0,75.875,76.0,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.008,-0.004,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8292007,537,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.547,22.13,9.252,2.508,71.51,71.011,72.392,69.482,68.936,0.0,0.034,0.033,20.0,20.0,81.522,52.42,67.946,73.356,74.478,72.968,76.961,64.423,69.023,66.34,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.625,69.125,-0.026,74.625,77.813,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.313,77.875,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.0,75.875,76.0,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.008,-0.005,0.0,0.0,0.034,0.033,-0.006,0.0,-0.001,0.004
8292007,538,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.641,22.13,9.252,1.076,71.51,71.011,72.392,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.522,52.477,67.998,73.356,74.552,72.968,76.961,64.496,69.023,66.34,-10.867,110.0,110.0,71.0,70.188,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.625,68.875,-0.026,74.625,77.813,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.188,77.75,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.125,75.875,76.0,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.008,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,539,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.688,22.13,7.715,1.076,71.51,71.011,72.392,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.549,52.477,67.998,73.356,74.552,72.968,76.961,64.496,69.023,66.34,-10.867,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,70.625,68.875,-0.026,74.625,77.813,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.875,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.0,75.875,75.813,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.008,-0.004,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8292007,540,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.734,23.391,7.715,1.076,71.51,71.011,72.392,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.605,52.336,67.998,73.356,74.478,72.968,76.961,64.568,69.023,66.413,-10.852,110.0,110.0,70.75,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,70.625,69.125,-0.026,74.625,77.813,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.75,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.813,-0.004,75.0,75.875,76.0,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.008,-0.005,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8292007,541,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.641,22.13,7.715,2.508,71.51,71.011,72.392,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.577,52.758,67.998,73.356,74.478,72.968,76.961,64.496,69.023,66.34,-10.867,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,70.625,69.125,-0.026,74.625,77.813,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.188,77.875,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.813,-0.004,75.125,75.688,76.0,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.008,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,542,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,17.5,22.13,7.715,2.508,71.51,70.903,72.283,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.605,52.308,67.998,73.356,74.478,72.968,76.961,64.568,69.128,66.413,-10.852,110.0,110.0,70.75,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.625,68.875,-0.026,74.625,77.813,76.0,76.625,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.875,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.125,75.875,76.063,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.224,0.008,-0.004,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8292007,543,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.5,22.13,9.252,1.076,71.51,71.118,72.283,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.633,52.505,67.887,73.356,74.478,72.968,76.887,64.568,69.023,66.413,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,70.625,69.125,-0.026,74.625,77.813,76.0,76.625,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.75,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.125,75.688,76.0,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.008,-0.005,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.004
8292007,544,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.797,22.13,9.252,1.076,71.51,71.011,72.392,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.633,52.364,67.887,73.356,74.552,72.968,76.961,64.641,69.128,66.486,-10.867,110.0,110.0,70.75,70.188,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.688,68.875,-0.026,74.625,77.813,76.125,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.875,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.125,75.875,76.0,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,545,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.875,22.13,7.715,1.076,71.51,71.011,72.283,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.661,52.561,67.887,73.356,74.625,72.968,77.035,64.641,69.128,66.486,-10.852,110.0,110.0,70.75,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.625,69.125,-0.026,74.625,77.813,76.0,76.625,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.75,74.375,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.125,75.875,76.0,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.007,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,546,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,0.344,0.0,80.0,55.0,1.4,17.719,22.13,9.252,1.076,71.51,71.118,72.283,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.661,52.364,67.887,73.249,74.552,72.968,76.961,64.641,69.128,66.413,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,70.688,68.875,-0.026,74.625,77.813,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.75,74.375,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.125,75.688,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,0.136,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8292007,547,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,9.753,0.0,80.0,55.0,1.4,17.672,22.13,6.179,2.508,71.51,71.118,72.283,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.688,52.533,67.887,73.356,74.478,72.968,76.887,63.115,69.128,62.913,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,70.625,68.875,-0.026,74.625,77.813,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.875,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.125,75.688,76.0,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,-0.328,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,548,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,11.209,0.0,80.0,55.0,1.4,17.828,22.13,9.252,1.076,71.51,71.118,72.392,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.716,52.674,67.887,73.356,74.478,72.968,76.887,41.019,69.128,48.038,-10.867,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,70.625,68.875,-0.026,74.625,77.813,76.0,76.688,0.0,0.103,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.875,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.0,75.875,76.0,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,2.799,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.004
8292007,549,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,11.49,0.0,80.0,55.0,1.4,17.813,22.13,6.179,1.076,71.617,71.118,72.283,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.716,52.617,67.887,73.356,74.478,72.968,76.887,33.169,69.128,33.819,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.625,69.125,-0.027,74.625,77.813,76.0,76.688,0.0,0.102,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.563,0.0,74.25,77.75,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.125,75.688,76.0,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.008,0.208,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.003
8292007,550,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,11.386,0.0,80.0,55.0,1.4,17.781,22.13,9.252,1.076,71.51,71.118,72.283,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.744,52.73,67.887,73.249,74.478,72.968,76.814,32.588,69.128,32.652,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.625,69.125,-0.026,74.625,77.813,76.125,76.625,0.0,0.102,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.875,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.563,-0.004,75.0,75.875,76.0,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.008,0.02,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8292007,551,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,11.253,0.0,80.0,55.0,1.4,17.781,22.13,9.252,1.076,71.617,71.118,72.283,69.482,68.936,0.0,0.031,0.037,20.0,20.0,81.744,52.589,67.887,73.356,74.478,72.968,76.814,32.442,69.128,32.433,-10.867,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.688,68.875,-0.026,74.625,77.813,76.0,76.625,0.0,0.102,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.688,0.0,74.25,77.75,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.0,75.875,76.0,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,-0.003,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.004
8292007,552,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.298,0.0,80.0,55.0,1.4,17.688,22.13,7.715,1.076,71.617,71.118,72.283,69.592,68.936,0.0,0.031,0.033,20.0,20.0,81.744,52.674,67.887,73.356,74.552,72.968,76.814,33.024,69.023,32.725,-10.867,110.0,110.0,70.75,70.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.625,69.125,-0.026,74.625,77.813,76.0,76.625,0.0,0.102,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.563,0.0,74.25,77.875,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.125,76.0,76.0,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.007,-0.094,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8292007,553,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,11.135,0.0,80.0,55.0,1.4,17.75,23.391,9.252,2.508,71.51,71.118,72.283,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.772,52.815,68.01,73.356,74.552,72.968,76.814,34.696,68.918,34.329,-10.867,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,70.625,69.125,-0.026,74.625,77.813,76.0,76.688,0.0,0.102,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.75,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.0,75.875,76.0,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.007,-0.119,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8292007,554,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.224,0.0,80.0,55.0,1.4,18.016,22.13,6.179,2.508,71.51,71.118,72.283,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.8,52.73,68.01,73.356,74.478,72.968,76.814,34.478,68.603,34.548,-10.852,110.0,110.0,70.75,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.625,68.875,-0.026,74.625,77.813,76.0,76.625,0.0,0.102,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.563,0.0,74.25,77.875,74.375,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.0,75.875,76.0,77.0,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.008,0.023,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8292007,555,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,11.224,0.0,80.0,55.0,1.4,17.891,22.13,6.179,1.076,71.51,71.118,72.283,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.827,52.758,68.01,73.356,74.552,72.968,76.814,33.315,68.288,33.381,-10.852,110.0,110.0,70.75,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.625,69.125,-0.026,74.625,78.063,76.0,76.688,0.0,0.102,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.75,74.375,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.0,75.875,76.0,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.007,0.021,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.003
8292007,556,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,11.209,0.0,80.0,55.0,1.4,17.813,22.13,9.252,1.076,71.51,71.118,72.392,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.855,52.73,68.01,73.356,74.478,72.968,76.814,32.806,67.974,32.725,-10.852,110.0,110.0,70.75,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,70.625,69.125,-0.026,74.625,77.813,76.0,76.625,0.0,0.102,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.75,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.0,75.875,76.0,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.008,-0.026,0.0,0.0,0.033,0.033,-0.006,0.0,-0.001,0.004
8292007,557,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.239,0.0,80.0,55.0,1.4,17.844,23.391,7.715,1.076,71.51,71.011,72.283,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.855,52.702,68.01,73.249,74.404,72.968,76.814,32.661,67.659,32.579,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,70.625,69.125,-0.026,74.625,77.813,76.0,76.625,0.0,0.102,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.75,0.0,74.188,77.75,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.125,75.688,75.813,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.008,-0.026,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8292007,558,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.342,0.0,80.0,55.0,1.4,17.703,22.13,10.79,2.508,71.51,71.118,72.392,69.482,68.936,0.0,0.031,0.033,20.0,20.0,81.855,52.674,67.998,73.249,74.552,72.861,76.814,32.806,67.344,32.579,-10.852,110.0,110.0,70.75,70.188,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,70.625,68.875,-0.026,74.625,77.813,76.0,76.625,0.0,0.102,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.688,0.0,74.25,77.875,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.0,75.875,76.0,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.007,-0.075,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8292007,559,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,11.313,0.0,80.0,55.0,1.4,17.813,22.13,9.252,1.076,71.51,71.118,72.392,69.592,68.936,0.0,0.031,0.033,20.0,20.0,81.883,52.561,67.998,73.249,74.552,72.861,76.887,33.024,67.239,32.798,-10.852,110.0,110.0,71.0,70.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,70.625,69.125,-0.026,74.625,77.813,76.0,76.625,0.0,0.102,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.75,74.375,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.188,77.688,-0.004,75.0,76.0,76.0,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.007,-0.075,0.0,0.0,0.034,0.033,-0.006,0.0,-0.001,0.004
8292007,600,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,11.549,0.0,80.0,55.0,1.4,17.766,22.13,10.79,1.076,71.51,71.011,72.392,69.592,68.936,0.0,0.031,0.033,20.0,20.0,81.911,52.448,67.998,73.249,74.478,72.968,76.74,33.024,67.03,32.798,-10.852,110.0,110.0,70.75,70.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,70.625,69.125,-0.026,74.625,77.813,76.0,76.625,0.0,0.102,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.188,77.75,74.5,76.875,0.0,25.313,72.0,70.0,1000.0,200.0,-0.004,0.0,79.313,77.688,-0.004,75.0,76.0,76.0,76.813,0.0,32.125,72.0,70.0,1000.0,200.0,-0.001,0.0,79.125,78.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.007,-0.077,0.0,0.0,0.034,0.033,-0.006,0.0,-0.001,0.003
8292007,601,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,134.66,94.848,23.13,11.697,0.0,80.0,55.0,1.4,173.75,425.434,368.384,1.076,71.404,71.118,72.392,69.592,68.609,0.13,0.219,0.077,21.229,16.0,83.106,52.336,67.998,73.249,127.803,72.968,122.448,32.951,66.61,32.798,-10.852,110.0,110.0,71.0,70.375,69.813,69.125,0.0,36.25,72.0,70.0,1000.0,200.0,0.002,40.875,70.625,69.125,-0.026,74.563,77.563,75.813,76.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,27.313,79.25,77.688,0.0,74.188,77.25,74.0,76.75,0.0,85.188,72.0,70.0,1000.0,200.0,0.009,125.5,79.188,77.563,-0.004,75.0,76.0,74.5,76.813,0.0,44.969,72.0,70.0,1000.0,200.0,0.017,143.75,79.125,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,2.259,-0.053,17.836,0.0,0.135,0.095,-0.006,0.0,-0.001,0.004
8292007,602,1.0,1.0,1.0,1.0,100.0,0.0,3.309,3.309,3.309,1.0,1.0,204.917,104.215,24.89,11.416,0.0,80.0,55.0,1.4,173.75,850.741,799.865,1.076,69.911,71.548,72.718,69.922,66.54,0.118,0.407,0.051,28.805,21.08,77.212,53.322,67.998,73.249,99.702,72.861,101.329,32.879,66.61,32.798,-10.852,110.0,110.0,70.75,70.375,69.688,69.375,0.0,40.719,72.0,70.0,1000.0,200.0,0.015,77.188,70.625,69.125,-0.026,74.563,76.313,73.875,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.026,194.0,79.125,77.563,0.0,74.188,76.188,72.5,75.688,0.0,85.25,72.0,70.0,1000.0,200.0,0.062,278.5,79.188,77.688,-0.004,75.0,75.688,71.813,75.813,0.0,99.938,72.0,70.0,1000.0,200.0,0.044,241.25,79.188,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-1.509,-0.027,-5.881,0.0,0.205,0.104,-0.006,0.0,-0.001,0.004
8292007,603,1.0,1.0,1.0,1.0,100.0,0.0,7.973,7.973,7.973,1.0,1.0,311.474,133.489,0.985,11.505,0.0,80.0,55.0,1.4,824.5,1232.925,1165.711,9.665,67.778,72.192,73.477,70.91,64.363,0.164,0.624,0.062,36.989,28.159,78.825,51.773,67.933,73.249,97.932,72.968,97.12,32.951,66.295,32.798,-10.867,110.0,110.0,71.0,70.313,69.125,69.125,0.0,44.875,72.0,70.0,1000.0,200.0,0.025,103.0,70.625,69.125,-0.027,74.625,75.75,72.0,75.125,0.0,99.875,72.0,70.0,1000.0,200.0,0.083,325.25,79.25,77.563,0.0,74.25,75.438,70.813,73.938,0.0,91.438,72.0,70.0,1000.0,200.0,0.094,342.25,79.188,77.563,-0.004,75.0,75.25,69.375,73.563,0.0,99.813,72.0,70.0,1000.0,200.0,0.113,376.0,79.125,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.032,-0.053,0.0,0.0,0.311,0.133,-0.006,0.0,-0.001,0.004
8292007,604,1.0,1.0,1.0,1.0,100.0,0.0,13.714,13.714,13.714,1.0,1.0,462.528,162.763,1.08,11.653,0.0,80.0,55.0,1.4,1176.688,1519.768,1417.879,13.959,66.712,72.943,74.129,71.788,63.818,0.24,0.876,0.088,44.45,33.121,80.993,51.406,67.933,73.249,98.669,72.861,96.899,32.951,66.295,32.798,-10.852,110.0,110.0,70.75,70.313,68.625,68.938,0.0,46.406,72.0,70.0,1000.0,200.0,0.043,132.875,70.625,68.875,-0.026,74.563,75.25,70.813,73.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.134,408.0,79.125,77.563,0.0,74.188,75.188,69.75,72.25,0.0,92.375,72.0,70.0,1000.0,200.0,0.145,422.0,79.188,77.688,-0.004,74.938,74.688,68.188,71.5,0.0,99.938,72.0,70.0,1000.0,200.0,0.173,460.5,79.125,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.074,-0.053,0.0,0.0,0.463,0.163,-0.007,0.0,-0.001,0.004
8292007,605,1.0,1.0,1.0,1.0,100.0,0.0,20.191,20.191,20.191,1.0,1.0,649.881,201.405,1.164,11.46,0.0,80.0,55.0,1.4,1480.5,1767.949,1658.958,22.547,66.712,73.373,74.237,72.557,64.254,0.343,1.154,0.117,50.897,39.683,81.661,51.97,67.933,73.142,99.702,72.968,97.415,33.097,65.876,32.871,-10.867,110.0,110.0,70.75,70.313,68.375,68.75,0.0,46.469,72.0,70.0,1000.0,200.0,0.063,159.875,70.625,69.125,-0.026,74.563,74.75,70.25,72.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.188,480.75,79.125,77.563,0.0,73.875,74.688,69.125,71.0,0.0,88.813,72.0,70.0,1000.0,200.0,0.202,497.25,79.188,77.563,-0.004,74.625,74.188,67.875,70.188,0.0,99.938,72.0,70.0,1000.0,200.0,0.238,539.5,79.125,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,0.001,0.1,-0.079,0.0,0.0,0.65,0.201,-0.006,0.0,-0.001,0.004
8292007,606,1.0,1.0,1.0,1.0,100.0,0.0,24.245,24.245,24.245,1.0,1.0,851.286,238.876,1.164,11.564,0.0,80.0,55.0,1.4,1787.0,1969.511,1824.742,84.075,67.139,73.587,74.129,72.996,65.234,0.438,1.427,0.147,56.922,44.169,81.244,53.265,67.933,72.821,101.177,73.074,98.154,33.169,65.876,32.944,-10.867,110.0,110.0,70.75,70.188,68.375,68.5,0.0,45.281,72.0,70.0,1000.0,200.0,0.083,182.375,70.625,69.125,-0.026,74.313,74.688,70.063,71.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.244,545.5,79.125,77.563,0.0,73.625,74.313,69.0,70.313,0.0,80.063,72.0,70.0,1000.0,200.0,0.26,561.5,79.188,77.563,-0.004,74.375,73.75,67.938,69.625,0.0,99.563,72.0,70.0,1000.0,200.0,0.307,611.5,79.0,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,-0.072,-0.222,0.001,0.125,-0.08,0.0,0.0,0.851,0.239,-0.006,0.0,-0.001,0.004
8292007,607,1.0,1.0,1.0,1.0,100.0,0.0,30.149,30.149,30.149,1.0,1.0,1038.639,284.543,1.112,11.534,0.0,80.0,55.0,1.4,2001.75,2134.177,1970.962,211.403,67.885,73.695,74.02,73.215,66.105,0.522,1.694,0.143,62.142,48.906,80.465,54.42,67.933,72.392,102.652,73.287,99.188,33.097,65.456,32.944,-10.867,110.0,110.0,70.688,70.188,68.625,68.625,0.0,44.156,72.0,70.0,1000.0,200.0,0.097,195.5,70.688,68.875,-0.026,74.125,74.125,69.688,70.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.3,604.5,79.125,77.563,0.0,73.313,74.125,69.125,69.938,0.0,72.563,72.0,70.0,1000.0,200.0,0.298,598.5,79.188,77.563,-0.004,74.188,73.125,68.375,69.313,0.0,96.688,72.0,70.0,1000.0,200.0,0.379,678.0,79.0,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.131,-0.055,0.0,0.0,1.039,0.285,-0.007,0.0,-0.001,0.004
8292007,608,1.0,1.0,1.0,1.0,100.0,0.0,38.663,38.663,38.663,1.0,1.0,1252.924,318.501,1.091,11.519,0.0,80.0,55.0,1.4,2198.5,2278.426,2093.485,295.872,68.525,73.587,73.803,73.325,66.867,0.64,1.96,0.257,67.227,51.958,79.798,55.603,67.933,71.749,103.98,73.5,100.443,33.097,65.246,32.944,-10.852,110.0,110.0,70.75,70.125,68.875,68.625,0.0,42.875,72.0,70.0,1000.0,200.0,0.107,204.75,70.625,68.875,-0.026,74.0,73.688,69.875,70.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.363,665.5,79.125,77.563,0.0,73.063,73.688,69.313,69.813,0.0,66.0,72.0,70.0,1000.0,200.0,0.312,611.0,79.063,77.563,-0.004,73.813,72.938,68.813,69.438,0.0,89.0,72.0,70.0,1000.0,200.0,0.466,752.5,79.125,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.127,-0.055,0.0,0.0,1.253,0.319,-0.007,0.0,-0.001,0.004
8292007,609,1.0,1.0,1.0,1.0,100.0,14.466,40.0,40.0,40.0,1.0,1.0,1413.345,358.314,1.038,11.638,0.0,80.0,55.0,1.4,2198.5,2391.22,2151.116,509.837,69.271,73.48,73.586,73.215,67.629,0.751,2.163,0.279,71.152,56.143,80.131,57.152,67.887,70.999,105.455,73.713,101.772,33.169,65.246,33.016,-10.867,110.0,110.0,70.688,69.875,69.188,68.938,0.0,41.406,72.0,70.0,1000.0,200.0,0.113,211.0,70.625,68.875,-0.026,73.938,73.375,69.875,70.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.43,723.5,79.125,77.375,0.0,73.0,73.5,69.75,69.875,0.0,60.719,72.0,70.0,1000.0,200.0,0.316,615.5,79.188,77.563,-0.004,73.938,72.75,69.125,69.563,0.0,81.938,72.0,70.0,1000.0,200.0,0.53,798.0,79.0,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.12,-0.056,0.0,-0.247,1.413,0.358,-0.007,0.0,-0.001,0.004
8292007,610,1.0,1.0,1.0,1.0,100.0,31.51,40.0,40.0,40.0,1.0,1.0,1591.33,398.126,1.038,11.697,0.0,80.0,55.0,1.4,2360.125,2479.346,2242.284,518.481,69.804,73.265,73.477,73.106,68.064,0.873,2.376,0.304,74.344,59.009,79.242,58.56,67.887,70.57,106.782,73.926,102.88,33.242,65.876,34.839,-10.852,110.0,110.0,70.75,70.125,69.688,69.25,0.0,39.844,72.0,70.0,1000.0,200.0,0.118,215.5,70.625,68.875,-0.026,73.875,73.063,70.063,70.5,0.0,99.938,72.0,70.0,1000.0,200.0,0.5,778.5,79.125,77.375,0.0,73.0,73.375,69.938,69.875,0.0,56.594,72.0,70.0,1000.0,200.0,0.315,612.5,79.188,77.563,-0.004,73.688,72.75,69.563,69.875,0.0,77.0,72.0,70.0,1000.0,200.0,0.565,824.0,79.0,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.123,0.572,0.0,2.596,1.591,0.398,-0.007,0.0,-0.001,0.004
8292007,611,1.0,1.0,1.0,1.0,100.0,46.608,40.0,40.0,40.0,1.0,1.0,1710.768,425.059,1.017,11.475,0.0,80.0,55.0,1.4,2437.125,2564.953,2314.886,534.337,69.271,73.05,73.369,72.886,67.085,0.987,2.543,0.323,76.584,60.981,73.876,59.602,67.887,70.248,108.184,74.245,104.135,33.242,71.33,47.308,-10.867,110.0,110.0,70.75,70.125,69.188,69.25,0.0,38.5,72.0,70.0,1000.0,200.0,0.121,216.5,70.625,68.875,-0.026,73.75,73.0,69.688,70.375,0.0,99.938,72.0,70.0,1000.0,200.0,0.563,826.5,79.063,77.375,0.0,73.0,73.375,69.313,69.875,0.0,53.438,72.0,70.0,1000.0,200.0,0.308,606.5,79.063,77.563,-0.004,73.688,72.625,68.813,69.563,0.0,73.25,72.0,70.0,1000.0,200.0,0.575,830.0,79.0,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.121,4.238,0.0,22.434,1.711,0.425,-0.007,0.0,-0.001,0.004
8292007,612,1.0,1.0,1.0,1.0,100.0,50.303,40.0,40.0,40.0,1.0,1.0,1800.931,449.649,0.964,11.446,0.0,80.0,55.0,1.4,2497.0,2608.685,2355.847,554.53,64.793,72.943,73.152,72.776,60.661,1.082,2.703,0.345,78.578,62.784,74.46,58.504,67.887,69.927,109.806,74.564,105.39,33.242,59.057,46.215,-10.852,110.0,110.0,70.688,69.875,66.75,68.063,0.0,37.688,72.0,70.0,1000.0,200.0,0.118,214.125,70.625,68.875,-0.026,73.313,72.5,67.438,68.875,0.0,99.875,72.0,70.0,1000.0,200.0,0.627,870.5,79.063,77.375,0.0,72.688,73.0,66.75,68.563,0.0,51.281,72.0,70.0,1000.0,200.0,0.304,602.0,79.063,77.563,-0.004,73.625,72.125,65.0,67.313,0.0,71.063,72.0,70.0,1000.0,200.0,0.58,835.0,79.0,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.121,5.752,0.0,20.639,1.801,0.45,-0.007,0.0,-0.001,0.004
8292007,613,1.0,1.0,1.0,1.0,100.0,52.861,40.0,40.0,40.0,1.0,1.0,1874.701,462.529,0.933,11.372,0.0,80.0,55.0,1.4,2535.25,2614.727,2374.466,554.53,61.807,72.836,72.935,72.557,57.176,1.189,2.795,0.356,79.72,63.669,79.103,57.406,67.887,69.82,111.208,74.884,106.72,33.605,56.54,45.631,-10.852,110.0,110.0,70.688,69.813,64.75,66.625,0.0,36.531,72.0,70.0,1000.0,200.0,0.119,214.25,70.625,69.125,-0.026,72.938,71.875,65.875,67.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.683,905.5,79.063,77.375,0.0,72.375,72.563,64.625,66.875,0.0,48.563,72.0,70.0,1000.0,200.0,0.283,581.0,79.063,77.438,-0.004,73.313,71.25,62.875,65.0,0.0,68.313,72.0,70.0,1000.0,200.0,0.579,832.5,79.0,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.115,5.963,0.0,19.006,1.875,0.463,-0.006,0.0,-0.001,0.004
8292007,614,1.0,1.0,1.0,1.0,100.0,55.623,40.0,40.0,40.0,1.0,1.0,1900.463,467.213,0.912,11.342,0.0,80.0,55.0,1.4,2531.375,2595.101,2409.84,545.874,60.101,72.621,72.392,72.337,55.217,1.246,2.881,0.389,80.433,64.195,81.688,56.392,67.823,69.605,112.388,75.309,108.049,35.786,55.491,46.579,-10.852,110.0,110.0,70.688,69.688,63.188,65.313,0.0,36.031,72.0,70.0,1000.0,200.0,0.115,212.375,70.625,68.875,-0.026,72.75,71.188,64.625,66.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.703,918.0,79.063,77.375,0.0,72.0,72.313,63.219,65.438,0.0,46.438,72.0,70.0,1000.0,200.0,0.268,565.0,79.063,77.563,-0.004,73.063,70.313,61.406,63.5,0.0,65.563,72.0,70.0,1000.0,200.0,0.566,821.0,79.0,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.107,6.212,0.0,17.002,1.9,0.467,-0.007,0.0,-0.001,0.004
8292007,615,1.0,1.0,1.0,1.0,100.0,58.832,40.0,40.0,40.0,1.0,1.0,1908.659,469.555,0.933,11.327,0.0,80.0,55.0,1.4,2509.125,2546.893,2406.116,534.337,59.248,72.299,71.958,72.008,54.345,1.33,2.884,0.385,80.689,64.598,84.302,56.363,67.823,69.498,113.937,75.629,109.526,38.62,55.176,48.548,-10.852,110.0,110.0,70.688,69.563,62.25,64.188,0.0,35.781,72.0,70.0,1000.0,200.0,0.111,208.0,70.688,68.875,-0.026,72.125,70.313,63.563,64.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.739,941.5,79.063,77.375,0.0,71.813,71.875,62.188,64.25,0.0,44.219,72.0,70.0,1000.0,200.0,0.24,536.0,79.063,77.563,-0.004,72.688,69.688,60.656,62.281,0.0,63.563,72.0,70.0,1000.0,200.0,0.542,805.5,79.0,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.107,6.792,0.0,15.605,1.909,0.47,-0.007,0.0,-0.001,0.004
8292007,616,1.0,1.0,1.0,1.0,100.0,61.993,40.0,40.0,40.0,1.0,1.0,1913.343,468.384,0.922,11.313,0.0,80.0,55.0,1.4,2494.0,2531.857,2389.36,540.104,58.715,71.977,71.524,71.898,54.128,1.341,2.912,0.392,80.912,64.682,85.748,55.913,67.823,69.498,115.264,76.054,110.485,40.292,55.281,50.079,-10.852,110.0,110.0,70.563,69.313,61.594,63.281,0.0,35.156,72.0,70.0,1000.0,200.0,0.111,208.875,70.688,68.875,-0.026,71.688,69.5,62.563,63.875,0.0,95.188,72.0,70.0,1000.0,200.0,0.785,973.0,78.938,77.25,0.0,71.813,71.438,61.469,63.281,0.0,42.375,72.0,70.0,1000.0,200.0,0.238,529.5,79.063,77.563,-0.004,72.0,69.438,60.156,61.5,0.0,62.781,72.0,70.0,1000.0,200.0,0.512,782.5,78.813,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.112,7.387,0.0,15.357,1.913,0.468,-0.007,0.0,-0.001,0.003
