DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,617,1.0,1.0,1.0,1.0,100.0,65.27,40.0,40.0,40.0,1.0,1.0,1884.069,467.213,0.89,11.386,0.0,80.0,55.0,1.4,2465.875,2467.368,2391.223,522.804,58.395,71.762,71.198,71.568,53.91,1.41,2.937,0.367,80.831,64.666,85.97,55.885,67.823,69.391,116.961,76.48,111.815,40.147,55.071,50.881,-10.867,110.0,110.0,70.563,68.938,60.813,62.594,0.0,34.844,72.0,70.0,1000.0,200.0,0.11,206.125,70.625,68.875,-0.026,71.375,69.313,61.906,63.0,0.0,87.0,72.0,70.0,1000.0,200.0,0.831,999.0,78.938,77.25,0.0,71.688,71.063,61.031,62.563,0.0,41.438,72.0,70.0,1000.0,200.0,0.223,514.0,79.063,77.438,-0.004,71.563,68.938,59.656,61.094,0.0,58.781,72.0,70.0,1000.0,200.0,0.465,746.0,79.0,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,0.113,8.189,0.0,16.952,1.884,0.467,-0.007,0.0,-0.001,0.004
8292007,618,1.0,1.0,1.0,1.0,100.0,68.129,40.0,40.0,40.0,1.0,1.0,1804.444,456.674,0.88,11.313,0.0,80.0,55.0,1.4,2465.875,2403.14,2348.399,499.755,58.075,71.44,70.764,71.349,53.366,1.471,2.898,0.396,80.339,64.453,85.692,55.856,67.823,69.284,118.805,76.906,113.291,40.074,54.232,50.954,-10.852,110.0,110.0,70.5,68.563,60.188,62.094,0.0,34.563,72.0,70.0,1000.0,200.0,0.108,206.0,70.625,68.875,-0.026,70.875,68.75,61.25,62.406,0.0,79.625,72.0,70.0,1000.0,200.0,0.835,997.5,78.938,77.25,0.0,71.375,70.813,60.406,61.969,0.0,40.656,72.0,70.0,1000.0,200.0,0.205,494.0,79.063,77.563,-0.004,71.0,68.563,59.125,60.531,0.0,57.219,72.0,70.0,1000.0,200.0,0.432,717.5,79.0,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.116,8.694,0.0,17.073,1.804,0.457,-0.007,0.0,-0.001,0.004
8292007,619,1.0,1.0,1.0,1.0,100.0,69.743,40.0,40.0,40.0,1.0,1.0,1711.939,441.452,0.88,11.194,0.0,80.0,55.0,1.4,2410.625,2316.922,2326.057,465.215,57.436,71.333,70.438,71.019,53.039,1.57,2.884,0.396,79.56,64.045,85.831,55.8,67.706,69.177,120.722,77.331,114.694,40.365,53.603,50.954,-10.867,110.0,110.0,70.375,68.313,59.625,61.375,0.0,33.375,72.0,70.0,1000.0,200.0,0.112,210.75,70.625,68.875,-0.026,70.563,68.125,60.688,61.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.722,900.5,79.063,77.375,0.0,71.313,70.438,59.844,61.344,0.0,38.313,72.0,70.0,1000.0,200.0,0.203,491.25,79.063,77.563,-0.004,70.688,68.375,58.469,60.031,0.0,53.906,72.0,70.0,1000.0,200.0,0.398,693.5,79.0,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.122,8.954,0.0,16.44,1.712,0.441,-0.007,0.0,-0.001,0.004
8292007,620,1.0,1.0,1.0,1.0,100.0,70.394,40.0,40.0,40.0,1.0,1.0,923.885,340.749,0.88,11.194,0.0,80.0,55.0,1.4,2269.75,1343.645,1830.284,54.03,56.582,71.118,70.221,70.91,51.841,2.05,2.397,0.447,74.742,61.205,82.383,55.828,67.706,69.177,123.23,77.864,116.467,40.801,52.554,50.444,-10.867,110.0,110.0,70.063,68.313,59.0,60.688,0.0,31.766,72.0,70.0,1000.0,200.0,0.119,215.125,70.625,68.875,-0.026,70.563,68.313,60.594,61.719,0.0,31.625,72.0,70.0,1000.0,200.0,0.173,407.5,79.125,77.563,0.0,70.875,70.125,59.25,60.75,0.0,35.063,72.0,70.0,1000.0,200.0,0.194,484.75,78.875,77.438,-0.004,70.375,68.938,58.0,59.531,0.0,12.313,72.0,70.0,1000.0,200.0,0.23,487.25,79.125,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.131,9.184,0.0,14.969,0.924,0.341,-0.007,0.0,-0.001,0.004
8292007,621,1.0,1.0,1.0,1.0,100.0,68.122,40.0,40.0,40.0,1.0,1.0,829.037,300.937,0.859,11.209,0.0,80.0,55.0,1.4,1370.0,1061.629,1710.43,25.409,55.09,71.011,70.113,70.69,49.555,1.947,2.173,0.403,71.988,58.106,77.379,55.209,67.706,69.284,125.59,78.396,118.091,37.094,49.931,47.819,-10.852,110.0,110.0,69.938,67.875,57.531,59.625,1.437,32.219,72.0,70.0,1000.0,200.0,0.11,206.75,70.688,68.875,-0.026,70.875,69.188,60.188,61.719,0.0,30.672,72.0,70.0,1000.0,200.0,0.097,338.75,79.063,77.563,0.0,70.875,69.938,58.344,60.156,0.0,18.063,72.0,70.0,1000.0,200.0,0.095,300.25,79.063,77.438,-0.004,70.688,70.375,57.188,59.469,0.0,30.703,72.0,70.0,1000.0,200.0,0.07,285.0,79.0,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.136,9.365,0.0,16.69,0.829,0.301,-0.007,0.0,-0.001,0.004
8292007,622,1.0,1.0,1.0,1.0,100.0,63.407,40.0,40.0,40.0,1.0,1.0,740.045,285.714,0.848,11.121,0.0,80.0,55.0,1.4,1024.375,1026.259,1636.932,42.582,53.277,71.118,70.113,70.69,46.506,1.844,2.085,0.389,69.453,56.09,73.014,54.336,67.706,69.605,128.54,78.715,120.159,36.513,46.68,44.902,-10.867,110.0,110.0,69.875,67.875,55.688,58.469,4.191,33.0,72.0,70.0,1000.0,200.0,0.103,199.75,70.625,68.875,-0.026,70.938,69.313,59.656,61.531,0.0,29.594,72.0,70.0,1000.0,200.0,0.074,291.25,79.063,77.375,0.0,70.688,70.688,57.656,59.938,0.0,25.313,72.0,70.0,1000.0,200.0,0.044,228.75,78.875,77.563,-0.004,70.688,70.313,55.906,59.063,0.0,31.266,72.0,70.0,1000.0,200.0,0.053,250.375,79.0,77.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.143,9.176,0.0,12.954,0.74,0.286,-0.007,0.0,-0.001,0.004
8292007,623,1.0,1.0,1.0,1.0,100.0,56.378,40.0,40.0,40.0,1.0,1.0,695.548,259.953,0.817,11.18,0.0,80.0,55.0,1.4,944.0,928.776,1554.516,68.338,51.464,71.118,70.33,70.8,43.784,1.73,1.893,0.37,67.518,54.636,74.571,52.984,67.706,70.034,130.974,79.354,122.448,36.295,46.155,43.59,-10.852,110.0,110.0,69.813,67.813,54.406,57.219,7.109,33.906,72.0,70.0,1000.0,200.0,0.098,194.5,70.688,68.875,-0.027,71.063,69.813,59.063,61.25,0.0,28.906,72.0,70.0,1000.0,200.0,0.058,258.75,79.063,77.375,0.0,70.625,70.813,56.781,59.531,0.0,25.328,72.0,70.0,1000.0,200.0,0.04,217.75,79.063,77.563,-0.004,70.813,70.625,54.906,58.5,0.0,30.281,72.0,70.0,1000.0,200.0,0.047,235.375,79.0,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.135,8.272,0.0,11.325,0.696,0.26,-0.007,0.0,-0.001,0.004
8292007,624,1.0,1.0,1.0,1.0,100.0,50.333,40.0,40.0,40.0,1.0,1.0,666.274,255.269,0.827,11.135,0.0,80.0,55.0,1.4,891.875,927.427,1519.812,52.599,50.505,71.118,70.33,70.8,42.913,1.661,1.815,0.348,66.209,53.092,76.322,52.195,67.609,70.248,133.703,79.886,124.515,36.44,46.47,43.006,-10.852,110.0,110.0,69.625,67.313,53.344,56.063,13.719,32.5,72.0,70.0,1000.0,200.0,0.106,203.875,70.688,68.875,-0.026,71.188,70.0,58.781,61.0,0.0,27.844,72.0,70.0,1000.0,200.0,0.05,243.625,79.063,77.375,0.0,70.625,71.063,56.094,58.906,0.0,24.969,72.0,70.0,1000.0,200.0,0.038,213.0,78.813,77.563,-0.004,70.813,70.813,54.094,57.969,0.0,30.359,72.0,70.0,1000.0,200.0,0.041,221.5,78.813,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.141,7.289,0.0,10.152,0.666,0.255,-0.007,0.0,-0.001,0.003
8292007,625,1.0,1.0,1.0,1.0,100.0,43.957,40.0,40.0,40.0,1.0,1.0,635.829,247.073,0.775,11.239,0.0,80.0,55.0,1.4,866.25,891.049,1485.166,52.599,49.972,71.225,70.547,70.8,42.586,1.627,1.793,0.341,65.082,52.284,78.825,51.125,67.609,70.356,136.358,80.418,126.805,36.004,47.519,42.131,-10.867,110.0,110.0,69.375,67.25,52.719,55.156,20.516,32.625,72.0,70.0,1000.0,200.0,0.104,201.625,70.625,68.875,-0.026,71.063,70.0,58.313,60.813,0.0,27.906,72.0,70.0,1000.0,200.0,0.042,225.125,78.938,77.375,0.0,70.5,71.125,55.563,58.625,0.0,24.719,72.0,70.0,1000.0,200.0,0.036,209.125,78.875,77.563,-0.004,70.813,71.0,53.594,57.406,0.0,29.766,72.0,70.0,1000.0,200.0,0.039,216.875,78.813,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.148,-0.072,0.132,5.98,0.0,9.563,0.636,0.247,-0.007,0.0,-0.001,0.003
8292007,626,1.0,1.0,1.0,1.0,100.0,37.58,40.0,40.0,40.0,1.0,1.0,625.291,238.876,0.753,11.283,0.0,80.0,55.0,1.4,844.0,881.633,1434.223,35.427,49.652,71.225,70.438,70.8,42.695,1.57,1.79,0.337,64.345,51.745,80.965,50.364,67.609,70.57,138.423,81.376,129.167,35.277,48.568,40.965,-10.852,110.0,110.0,69.313,66.813,52.344,54.75,24.5,32.969,72.0,70.0,1000.0,200.0,0.102,199.125,73.625,69.125,0.075,71.063,70.0,58.063,60.438,0.0,26.734,72.0,70.0,1000.0,200.0,0.041,222.875,78.938,77.375,0.0,70.188,71.25,55.375,58.25,0.0,24.703,72.0,70.0,1000.0,200.0,0.035,205.75,78.875,77.438,-0.004,70.813,71.0,53.188,57.188,0.0,28.984,72.0,70.0,1000.0,200.0,0.039,215.25,79.0,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.296,0.001,0.122,4.829,0.0,8.915,0.625,0.239,0.049,0.0,-0.001,0.004
8292007,627,1.0,1.0,1.0,1.0,100.0,31.709,40.0,40.0,40.0,1.0,1.0,598.359,233.021,0.817,11.534,0.0,80.0,55.0,1.4,844.0,844.034,1410.619,55.46,49.652,71.225,70.438,70.8,43.131,1.532,1.708,0.334,63.684,51.145,83.218,49.801,67.609,70.677,140.636,81.589,131.457,34.768,49.617,39.506,-10.852,110.0,110.0,69.313,66.625,52.25,55.906,24.734,33.563,72.0,70.0,1000.0,200.0,0.099,196.5,70.688,61.719,0.23,71.188,70.375,57.781,60.344,0.0,27.75,72.0,70.0,1000.0,200.0,0.035,208.375,78.938,77.375,0.0,70.188,71.25,55.094,58.031,0.0,24.859,72.0,70.0,1000.0,200.0,0.034,202.375,78.875,77.438,-0.004,71.0,71.0,53.188,56.813,0.0,29.703,72.0,70.0,1000.0,200.0,0.035,206.375,79.0,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.127,3.68,0.0,7.592,0.598,0.233,0.302,0.0,-0.001,0.004
8292007,628,1.0,1.0,1.0,1.0,100.0,26.177,40.0,40.0,40.0,1.0,1.0,580.794,228.337,0.954,11.682,0.0,80.0,55.0,1.4,815.125,813.226,1350.842,59.753,49.972,71.225,70.438,70.8,44.546,1.52,1.623,0.334,63.256,50.723,86.526,49.209,67.609,70.784,142.554,82.547,134.263,34.405,51.085,37.829,-10.852,110.0,110.0,69.188,66.625,52.344,57.0,28.641,34.063,72.0,70.0,1000.0,200.0,0.097,195.0,71.063,64.313,0.312,71.188,70.438,57.719,60.219,0.0,27.859,72.0,70.0,1000.0,200.0,0.035,201.375,78.938,77.25,0.0,70.188,71.438,55.0,57.688,0.0,24.813,72.0,70.0,1000.0,200.0,0.034,202.125,78.875,77.438,-0.004,71.25,71.0,53.188,56.719,0.0,30.375,72.0,70.0,1000.0,200.0,0.033,196.625,78.813,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.132,2.398,0.0,5.558,0.581,0.228,0.309,0.0,-0.001,0.003
8292007,629,1.0,1.0,1.0,1.0,100.0,23.078,40.0,40.0,40.0,1.0,1.0,576.111,225.995,1.049,11.608,0.0,80.0,55.0,1.4,798.125,805.201,1356.268,56.891,50.718,71.225,70.438,70.91,46.615,1.49,1.626,0.33,62.808,50.289,90.029,49.125,67.531,70.891,144.693,83.185,137.438,34.187,52.554,36.298,-10.852,110.0,110.0,69.0,66.688,52.781,57.906,34.813,34.875,72.0,70.0,1000.0,200.0,0.095,192.5,72.0,65.5,0.392,71.063,70.375,57.781,60.031,0.0,27.156,72.0,70.0,1000.0,200.0,0.036,204.0,78.938,77.375,0.0,70.063,71.313,55.25,57.625,0.0,25.094,72.0,70.0,1000.0,200.0,0.033,199.625,78.875,77.438,-0.004,71.375,71.0,53.688,56.719,0.0,30.078,72.0,70.0,1000.0,200.0,0.033,197.375,78.813,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.124,1.334,0.0,3.405,0.576,0.226,0.373,0.0,-0.001,0.004
8292007,630,1.0,1.0,1.0,1.0,100.0,21.543,40.0,40.0,40.0,1.0,1.0,584.307,224.824,1.049,11.519,0.0,80.0,55.0,1.4,787.25,846.717,1343.611,26.841,51.891,71.225,70.438,70.8,49.01,1.467,1.64,0.323,62.605,50.136,92.365,49.012,67.531,70.891,146.094,83.93,140.17,33.896,54.757,35.423,-10.852,110.0,110.0,69.0,66.813,53.594,58.688,35.125,33.906,72.0,70.0,1000.0,200.0,0.103,200.75,72.313,66.875,0.409,71.188,70.438,57.781,60.031,0.0,26.391,72.0,70.0,1000.0,200.0,0.037,208.375,78.938,77.25,0.0,70.063,71.25,55.688,57.625,0.0,25.234,72.0,70.0,1000.0,200.0,0.033,199.125,78.875,77.438,-0.004,71.375,71.0,54.375,56.813,0.0,28.844,72.0,70.0,1000.0,200.0,0.036,205.75,78.813,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,-0.072,-0.222,0.001,0.1,0.843,0.0,2.444,0.584,0.225,0.326,0.0,-0.001,0.004
8292007,631,1.0,1.0,1.0,1.0,100.0,21.453,40.0,40.0,40.0,1.0,1.0,576.111,223.653,0.964,11.401,0.0,80.0,55.0,1.4,792.375,838.672,1339.997,23.978,53.17,71.225,70.438,70.91,51.188,1.433,1.658,0.319,62.52,50.003,93.171,49.209,67.531,70.999,146.832,84.995,142.459,33.387,58.008,34.912,-10.852,110.0,110.0,68.875,66.938,54.531,59.5,39.094,33.75,72.0,70.0,1000.0,200.0,0.104,201.125,72.563,67.5,0.415,71.188,70.313,58.063,60.031,0.0,27.0,72.0,70.0,1000.0,200.0,0.034,205.0,78.938,77.25,0.0,70.0,71.25,56.156,57.844,0.0,25.359,72.0,70.0,1000.0,200.0,0.033,198.625,78.875,77.438,-0.004,71.5,71.0,54.969,57.313,0.0,29.047,72.0,70.0,1000.0,200.0,0.035,205.125,78.813,77.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.068,0.706,0.0,2.416,0.576,0.224,0.308,0.0,-0.001,0.003
8292007,632,1.0,1.0,1.0,1.0,100.0,21.817,40.0,40.0,40.0,1.0,1.0,565.572,221.311,0.933,11.372,0.0,80.0,55.0,1.4,803.25,821.256,1320.132,26.841,54.023,71.225,70.547,70.91,52.168,1.452,1.648,0.323,62.226,49.824,93.282,49.435,67.531,70.999,147.2,85.633,143.641,32.951,58.638,34.694,-10.867,110.0,110.0,69.0,66.938,55.094,60.094,35.781,33.719,72.0,70.0,1000.0,200.0,0.104,200.875,73.688,68.063,0.41,71.188,70.438,58.313,60.219,0.0,27.953,72.0,70.0,1000.0,200.0,0.032,195.25,78.875,77.25,0.0,70.0,71.313,56.688,58.031,0.0,25.344,72.0,70.0,1000.0,200.0,0.033,199.0,78.875,77.438,-0.004,71.5,71.25,55.531,57.625,0.0,29.828,72.0,70.0,1000.0,200.0,0.032,199.125,78.813,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.054,0.772,0.0,2.755,0.566,0.221,0.338,0.0,-0.001,0.004
8292007,633,1.0,1.0,1.0,1.0,100.0,22.498,40.0,40.0,40.0,1.0,1.0,556.204,217.799,0.88,11.431,0.0,80.0,55.0,1.4,811.625,805.201,1314.718,19.684,54.663,71.225,70.655,70.91,52.712,1.452,1.58,0.326,62.138,49.699,93.171,49.829,67.531,70.999,147.127,86.485,144.453,32.297,61.47,34.402,-10.867,110.0,110.0,69.188,67.125,55.594,60.813,30.234,33.75,72.0,70.0,1000.0,200.0,0.103,200.25,75.313,69.25,0.393,71.063,70.313,58.344,60.344,0.0,27.531,72.0,70.0,1000.0,200.0,0.033,198.0,78.938,77.25,0.0,70.0,71.25,56.875,58.25,0.0,25.516,72.0,70.0,1000.0,200.0,0.033,198.5,78.813,77.438,-0.004,71.5,71.25,56.0,57.781,0.0,30.219,72.0,70.0,1000.0,200.0,0.031,196.125,78.813,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.039,0.825,0.0,3.345,0.556,0.218,0.349,0.0,-0.001,0.004
8292007,634,1.0,1.0,1.0,1.0,100.0,23.548,40.0,40.0,40.0,1.0,1.0,562.059,218.97,0.827,11.431,0.0,80.0,55.0,1.4,800.125,818.579,1325.547,19.684,55.09,71.333,70.547,71.019,52.93,1.417,1.587,0.315,62.049,49.629,92.837,50.28,67.369,71.106,147.274,87.549,145.044,31.788,62.204,34.11,-10.852,110.0,110.0,69.188,67.25,55.906,61.313,36.375,33.844,72.0,70.0,1000.0,200.0,0.102,199.625,76.188,69.938,0.343,70.938,70.563,58.438,60.438,0.0,26.688,72.0,70.0,1000.0,200.0,0.035,206.5,78.875,77.25,0.0,70.0,71.125,57.156,58.438,0.0,25.766,72.0,70.0,1000.0,200.0,0.032,197.75,78.875,77.438,-0.004,71.375,71.25,56.25,58.219,0.0,30.063,72.0,70.0,1000.0,200.0,0.032,195.25,78.688,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,0.001,0.031,0.873,0.0,3.691,0.562,0.219,0.314,0.0,-0.001,0.003
8292007,635,1.0,1.0,1.0,1.0,100.0,24.27,40.0,40.0,40.0,1.0,1.0,562.059,221.311,0.785,11.327,0.0,80.0,55.0,1.4,799.0,815.902,1311.11,12.528,55.41,71.333,70.655,71.019,52.93,1.436,1.619,0.319,61.93,49.594,92.448,50.646,67.369,71.106,147.422,88.4,145.191,31.28,62.834,33.6,-10.852,110.0,110.0,69.313,67.313,56.0,61.688,27.109,33.844,72.0,70.0,1000.0,200.0,0.102,199.75,77.125,70.375,0.347,70.938,70.563,58.688,60.438,0.0,27.781,72.0,70.0,1000.0,200.0,0.032,198.0,78.875,77.188,0.0,70.0,71.25,57.375,58.625,0.0,25.766,72.0,70.0,1000.0,200.0,0.033,198.5,78.813,77.313,-0.004,71.125,71.375,56.531,58.406,0.0,28.859,72.0,70.0,1000.0,200.0,0.035,204.875,78.688,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.03,0.833,0.0,3.655,0.562,0.221,0.342,0.0,-0.001,0.003
8292007,636,1.0,1.0,1.0,1.0,100.0,25.299,40.0,40.0,40.0,1.0,1.0,555.033,220.141,0.743,11.49,0.0,80.0,55.0,1.4,804.0,801.189,1298.489,26.841,55.623,71.333,70.655,71.019,52.821,1.425,1.63,0.319,61.825,49.523,92.17,51.125,67.369,71.106,147.2,89.465,145.339,31.498,63.044,33.673,-10.867,110.0,110.0,69.313,67.25,56.344,61.969,31.016,33.938,72.0,70.0,1000.0,200.0,0.102,199.25,77.813,70.688,0.347,71.063,70.438,58.781,60.438,0.0,27.641,72.0,70.0,1000.0,200.0,0.032,196.875,78.875,77.188,0.0,69.938,71.125,57.375,58.625,2.629,26.047,72.0,70.0,1000.0,200.0,0.032,197.25,78.813,77.313,-0.004,71.125,71.375,56.594,58.5,0.0,30.578,72.0,70.0,1000.0,200.0,0.03,190.625,78.688,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.024,0.792,0.0,3.475,0.555,0.22,0.361,0.0,-0.001,0.003
8292007,637,1.0,1.0,1.0,1.0,100.0,25.914,40.0,40.0,40.0,1.0,1.0,563.23,221.311,0.753,11.357,0.0,80.0,55.0,1.4,804.0,835.991,1330.964,18.253,55.623,71.333,70.655,71.019,52.712,1.394,1.619,0.319,61.823,49.47,91.809,51.322,67.369,71.106,146.684,90.103,145.413,31.716,63.148,34.11,-10.852,110.0,110.0,69.313,67.313,56.344,62.094,27.594,34.031,72.0,70.0,1000.0,200.0,0.101,199.0,77.813,70.875,0.276,70.938,70.438,58.781,60.531,0.0,26.422,72.0,70.0,1000.0,200.0,0.035,207.875,78.875,77.188,0.0,69.938,71.313,57.469,58.844,2.65,26.25,72.0,70.0,1000.0,200.0,0.032,197.0,78.813,77.313,-0.004,71.125,71.5,56.594,58.563,0.0,28.75,72.0,70.0,1000.0,200.0,0.035,204.75,78.688,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.017,0.865,0.0,3.781,0.563,0.221,0.28,0.0,-0.001,0.003
8292007,638,1.0,1.0,1.0,1.0,100.0,26.868,40.0,40.0,40.0,1.0,1.0,559.717,220.141,0.901,11.386,0.0,80.0,55.0,1.4,801.25,821.256,1303.897,26.841,55.729,71.333,70.655,71.019,52.712,1.429,1.605,0.319,61.798,49.419,91.531,51.604,67.369,71.213,145.873,91.168,145.56,32.006,63.253,34.037,-10.852,110.0,110.0,69.313,67.438,56.406,62.281,27.828,34.281,72.0,70.0,1000.0,200.0,0.101,198.0,77.5,70.875,0.295,70.938,70.563,58.781,60.438,0.0,27.781,72.0,70.0,1000.0,200.0,0.031,198.0,78.875,77.25,0.0,70.0,71.125,57.719,58.906,0.0,25.531,72.0,70.0,1000.0,200.0,0.033,205.125,78.75,77.313,-0.004,71.25,71.188,56.719,58.781,0.0,29.188,72.0,70.0,1000.0,200.0,0.034,202.5,78.688,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,0.74,0.0,3.215,0.56,0.22,0.286,0.0,-0.001,0.003
8292007,639,1.0,1.0,1.0,1.0,100.0,27.647,40.0,40.0,40.0,1.0,1.0,546.837,220.141,1.027,11.313,0.0,80.0,55.0,1.4,815.25,802.526,1318.327,38.289,55.729,71.44,70.655,71.019,52.712,1.433,1.516,0.315,61.761,49.43,91.419,51.829,67.285,71.213,144.545,92.125,145.56,33.533,63.253,35.641,-10.852,110.0,110.0,69.375,67.438,56.5,62.281,24.266,34.281,72.0,70.0,1000.0,200.0,0.101,198.875,77.188,70.688,0.326,70.938,70.563,58.781,60.531,0.0,27.766,72.0,70.0,1000.0,200.0,0.032,196.25,78.688,77.188,0.0,70.0,71.125,57.656,58.906,0.0,26.188,72.0,70.0,1000.0,200.0,0.032,197.5,78.75,77.438,-0.004,71.5,71.25,56.719,58.781,0.0,30.563,72.0,70.0,1000.0,200.0,0.031,191.0,78.688,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.02,0.802,0.0,3.314,0.547,0.22,0.31,0.0,-0.001,0.003
8292007,640,1.0,1.0,1.0,1.0,100.0,28.775,40.0,40.0,40.0,1.0,1.0,546.837,220.141,1.038,11.446,0.0,80.0,55.0,1.4,789.125,834.651,1323.742,21.116,55.836,71.44,70.764,71.129,52.821,1.33,1.623,0.319,61.813,49.356,91.28,51.942,67.285,71.213,143.07,93.083,144.896,33.605,63.358,35.86,-10.867,110.0,110.0,69.375,67.438,56.594,62.281,24.484,34.438,72.0,70.0,1000.0,200.0,0.101,198.5,76.938,70.5,0.309,71.063,70.563,58.781,60.531,0.0,26.875,72.0,70.0,1000.0,200.0,0.035,202.875,78.688,77.188,0.0,69.938,71.125,57.719,59.0,11.133,25.469,72.0,70.0,1000.0,200.0,0.033,205.5,78.75,77.313,-0.004,71.5,71.375,56.813,58.875,0.0,28.891,72.0,70.0,1000.0,200.0,0.035,203.125,78.688,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.038,0.868,0.0,3.587,0.547,0.22,0.291,0.0,-0.001,0.003
8292007,641,1.0,1.0,1.0,1.0,100.0,29.982,40.0,40.0,40.0,1.0,1.0,556.204,220.141,1.017,11.505,0.0,80.0,55.0,1.4,790.125,841.353,1314.718,15.391,55.943,71.44,70.764,71.129,52.93,1.41,1.598,0.312,61.714,49.366,91.141,52.082,67.285,71.32,142.111,93.935,143.862,33.896,63.463,36.371,-10.852,110.0,110.0,69.375,67.5,56.594,62.281,24.703,34.625,72.0,70.0,1000.0,200.0,0.1,198.0,76.813,70.375,0.321,70.938,70.688,58.906,60.531,0.0,26.453,72.0,70.0,1000.0,200.0,0.035,207.25,78.688,77.188,0.0,69.938,71.125,57.844,59.0,2.713,26.047,72.0,70.0,1000.0,200.0,0.033,198.125,78.75,77.313,-0.004,71.5,71.25,57.031,58.938,0.0,29.188,72.0,70.0,1000.0,200.0,0.034,202.625,78.688,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.037,0.963,0.0,3.957,0.556,0.22,0.302,0.0,-0.001,0.003
8292007,642,1.0,1.0,1.0,1.0,100.0,31.023,40.0,40.0,40.0,1.0,1.0,542.153,218.97,0.922,11.431,0.0,80.0,55.0,1.4,798.875,809.213,1316.523,21.116,55.943,71.44,70.764,71.129,52.821,1.417,1.534,0.319,61.711,49.335,90.558,52.223,67.285,71.213,141.816,94.786,142.607,34.041,63.253,37.246,-10.852,110.0,110.0,69.313,67.75,56.594,62.375,28.688,34.625,72.0,70.0,1000.0,200.0,0.101,198.75,76.813,70.375,0.302,71.063,70.688,58.906,60.531,0.0,27.984,72.0,70.0,1000.0,200.0,0.032,194.875,78.688,77.188,0.0,69.938,71.063,57.844,59.25,2.742,26.344,72.0,70.0,1000.0,200.0,0.032,197.375,78.625,77.25,-0.004,71.5,71.375,57.031,58.938,0.0,30.344,72.0,70.0,1000.0,200.0,0.031,192.0,78.688,77.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.016,1.254,0.0,5.091,0.542,0.219,0.284,0.0,-0.001,0.003
8292007,643,1.0,1.0,1.0,1.0,100.0,31.772,40.0,40.0,40.0,1.0,1.0,555.033,221.311,0.848,11.431,0.0,80.0,55.0,1.4,818.125,814.564,1318.327,19.684,55.836,71.44,70.764,71.129,52.168,1.375,1.601,0.315,61.674,49.312,89.445,52.308,67.285,71.32,141.816,95.744,141.721,34.696,62.309,37.902,-10.867,110.0,110.0,69.375,67.5,56.594,62.281,25.125,34.781,72.0,70.0,1000.0,200.0,0.101,198.5,77.125,70.125,0.292,70.938,70.563,58.906,60.625,0.0,27.563,72.0,70.0,1000.0,200.0,0.033,197.375,78.688,77.063,0.0,69.938,71.125,57.719,59.25,2.764,25.813,72.0,70.0,1000.0,200.0,0.034,199.875,78.625,77.313,-0.004,71.563,71.188,56.813,58.938,0.0,28.797,72.0,70.0,1000.0,200.0,0.035,205.25,78.5,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,0.002,1.327,0.0,5.091,0.555,0.221,0.299,0.0,-0.001,0.003
8292007,644,1.0,1.0,1.0,1.0,100.0,31.916,40.0,40.0,40.0,1.0,1.0,566.743,220.141,0.711,11.357,0.0,80.0,55.0,1.4,789.75,845.376,1327.353,13.959,55.516,71.44,70.764,71.129,51.515,1.429,1.623,0.312,61.646,49.313,88.528,52.308,67.233,71.32,141.964,96.595,141.13,35.132,60.841,38.412,-10.852,110.0,110.0,69.375,67.5,56.406,62.281,25.328,34.906,72.0,70.0,1000.0,200.0,0.101,198.5,77.188,70.125,0.284,70.938,70.688,58.781,60.531,0.0,26.375,72.0,70.0,1000.0,200.0,0.036,207.875,78.688,77.188,0.0,69.938,71.125,57.719,59.0,11.281,26.297,72.0,70.0,1000.0,200.0,0.032,196.75,78.625,77.25,-0.004,71.5,71.25,56.719,58.938,0.0,29.219,72.0,70.0,1000.0,200.0,0.034,202.75,78.5,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.013,1.449,0.0,5.175,0.567,0.22,0.293,0.0,-0.001,0.003
8292007,645,1.0,1.0,1.0,1.0,100.0,31.823,40.0,40.0,40.0,1.0,1.0,544.495,217.799,0.637,11.46,0.0,80.0,55.0,1.4,801.125,806.538,1316.523,23.978,55.303,71.44,70.764,71.129,51.297,1.394,1.584,0.308,61.565,49.238,88.472,52.364,67.233,71.32,141.964,97.234,140.982,35.277,59.897,38.412,-10.867,110.0,110.0,69.375,67.438,56.219,61.969,25.531,35.031,72.0,70.0,1000.0,200.0,0.101,198.375,77.188,70.313,0.287,70.938,70.563,58.781,60.531,0.0,28.063,72.0,70.0,1000.0,200.0,0.032,195.25,78.688,77.063,0.0,69.938,70.813,57.469,59.0,2.881,25.797,72.0,70.0,1000.0,200.0,0.033,199.75,78.438,77.25,-0.004,71.563,71.25,56.531,58.875,0.0,29.703,72.0,70.0,1000.0,200.0,0.033,196.5,78.5,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.014,1.459,0.0,4.99,0.544,0.218,0.289,0.0,-0.001,0.003
8292007,646,1.0,1.0,1.0,1.0,100.0,31.627,40.0,40.0,40.0,1.0,1.0,549.179,218.97,0.564,11.431,0.0,80.0,55.0,1.4,801.125,825.273,1312.914,16.822,55.09,71.44,70.655,71.129,51.188,1.345,1.594,0.315,61.569,49.213,88.528,52.279,67.233,71.427,141.89,97.873,140.835,35.64,59.477,38.704,-10.867,110.0,110.0,69.313,67.438,56.0,61.969,29.516,35.219,72.0,70.0,1000.0,200.0,0.1,197.75,77.188,70.125,0.287,70.875,70.688,58.688,60.531,0.0,27.813,72.0,70.0,1000.0,200.0,0.032,196.0,78.563,77.063,0.0,69.938,71.125,57.469,59.0,2.918,26.344,72.0,70.0,1000.0,200.0,0.032,196.625,78.438,77.25,-0.004,71.563,71.25,56.531,58.875,0.0,28.953,72.0,70.0,1000.0,200.0,0.034,203.875,78.375,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,0.001,-0.146,-0.222,-0.072,0.014,1.469,0.0,4.865,0.549,0.219,0.296,0.0,-0.001,0.002
8292007,647,1.0,1.0,1.0,1.0,100.0,31.717,40.0,40.0,40.0,1.0,1.0,559.717,220.141,0.722,11.416,0.0,80.0,55.0,1.4,794.25,857.451,1323.742,3.939,55.09,71.44,70.655,71.129,51.188,1.387,1.591,0.323,61.559,49.256,88.695,52.251,67.233,71.427,141.669,98.511,140.761,36.077,59.477,38.996,-10.867,110.0,110.0,69.313,67.5,56.0,61.969,29.766,35.313,72.0,70.0,1000.0,200.0,0.101,198.25,77.188,70.313,0.316,70.75,70.688,58.688,60.438,0.0,27.078,72.0,70.0,1000.0,200.0,0.035,201.0,78.563,77.063,0.0,69.938,71.25,57.375,58.906,2.967,24.75,72.0,70.0,1000.0,200.0,0.037,208.625,78.438,77.25,-0.004,71.563,71.25,56.406,58.875,0.0,29.609,72.0,70.0,1000.0,200.0,0.032,199.5,78.375,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.015,1.424,0.0,4.628,0.56,0.22,0.318,0.0,-0.001,0.002
8292007,648,1.0,1.0,1.0,1.0,100.0,31.514,40.0,40.0,40.0,1.0,1.0,551.521,217.799,0.827,11.401,0.0,80.0,55.0,1.4,805.625,811.888,1300.291,35.427,54.983,71.44,70.655,71.129,51.297,1.387,1.544,0.319,61.554,49.241,88.862,52.195,67.233,71.427,141.079,99.15,140.687,36.44,59.582,39.287,-10.852,110.0,110.0,69.313,67.5,56.0,61.969,29.984,35.5,72.0,70.0,1000.0,200.0,0.1,197.625,77.188,70.313,0.332,70.875,70.563,58.438,60.438,0.0,27.172,72.0,70.0,1000.0,200.0,0.033,202.625,78.563,77.063,0.0,69.688,71.125,57.375,58.906,11.5,26.344,72.0,70.0,1000.0,200.0,0.032,196.625,78.313,77.25,-0.004,71.563,71.25,56.406,58.781,0.0,30.063,72.0,70.0,1000.0,200.0,0.032,193.75,78.375,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.008,1.403,0.0,4.507,0.552,0.218,0.334,0.0,-0.001,0.002
8292007,649,1.0,1.0,1.0,1.0,100.0,31.496,40.0,40.0,40.0,1.0,1.0,565.572,220.141,0.869,11.431,0.0,80.0,55.0,1.4,798.5,850.741,1321.937,8.234,54.983,71.44,70.764,71.129,51.406,1.436,1.591,0.312,61.506,49.219,89.028,52.167,67.22,71.32,140.341,99.682,140.687,36.949,59.582,39.798,-10.852,110.0,110.0,69.313,67.5,56.0,62.094,30.219,35.656,72.0,70.0,1000.0,200.0,0.1,197.875,76.813,70.5,0.347,70.75,70.438,58.438,60.438,0.0,28.016,72.0,70.0,1000.0,200.0,0.032,194.875,78.563,77.063,0.0,69.625,71.063,57.25,58.844,13.438,24.953,72.0,70.0,1000.0,200.0,0.037,206.375,78.313,77.25,-0.004,71.5,71.188,56.25,58.781,0.0,28.891,72.0,70.0,1000.0,200.0,0.035,204.125,78.375,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.007,1.439,0.0,4.521,0.566,0.22,0.32,0.0,-0.001,0.002
8292007,650,1.0,1.0,1.0,1.0,100.0,31.495,40.0,40.0,40.0,1.0,1.0,551.521,218.97,0.859,11.386,0.0,80.0,55.0,1.4,807.0,805.201,1300.291,31.134,55.09,71.44,70.655,71.129,51.515,1.425,1.559,0.315,61.491,49.22,89.223,52.054,67.22,71.32,139.308,100.321,140.465,37.24,59.582,40.017,-10.852,110.0,110.0,69.313,67.438,55.906,62.094,30.453,35.844,72.0,70.0,1000.0,200.0,0.1,197.75,76.313,70.375,0.337,70.875,70.438,58.438,60.344,0.0,27.656,72.0,70.0,1000.0,200.0,0.033,197.0,78.563,77.063,0.0,69.625,70.813,57.25,58.844,13.563,26.375,72.0,70.0,1000.0,200.0,0.032,196.25,78.25,77.125,-0.004,71.5,71.375,56.406,58.563,0.0,30.5,72.0,70.0,1000.0,200.0,0.031,190.75,78.25,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.025,1.415,0.0,4.389,0.552,0.219,0.293,0.0,-0.001,0.002
8292007,651,1.0,1.0,1.0,1.0,100.0,31.786,40.0,40.0,40.0,1.0,1.0,562.059,217.799,0.817,11.431,0.0,80.0,55.0,1.4,810.625,819.918,1303.897,13.959,55.09,71.44,70.655,71.019,51.623,1.417,1.584,0.312,61.486,49.187,89.473,52.082,67.22,71.427,138.276,100.853,139.801,37.385,59.687,40.308,-10.852,110.0,110.0,69.313,67.438,56.0,61.969,30.688,35.906,72.0,70.0,1000.0,200.0,0.101,198.125,76.313,70.125,0.337,70.75,70.438,58.438,60.344,0.0,27.203,72.0,70.0,1000.0,200.0,0.034,200.0,78.563,77.063,0.0,69.625,70.813,57.25,58.844,13.695,25.828,72.0,70.0,1000.0,200.0,0.033,199.25,78.313,77.25,-0.004,71.375,71.25,56.406,58.563,0.0,28.844,72.0,70.0,1000.0,200.0,0.035,204.375,78.25,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.033,1.498,0.0,4.638,0.562,0.218,0.305,0.0,-0.001,0.002
8292007,652,1.0,1.0,1.0,1.0,100.0,31.878,40.0,40.0,40.0,1.0,1.0,549.179,221.311,0.764,11.46,0.0,80.0,55.0,1.4,784.625,842.693,1334.577,15.391,55.09,71.44,70.655,71.019,51.623,1.383,1.573,0.315,61.491,49.191,89.39,52.11,67.22,71.32,137.538,101.278,139.136,35.204,59.792,38.704,-10.852,110.0,110.0,69.313,67.438,56.0,61.906,30.906,34.813,72.0,70.0,1000.0,200.0,0.107,205.5,76.313,70.0,0.345,70.75,70.563,58.344,60.344,0.0,26.5,72.0,70.0,1000.0,200.0,0.035,207.125,78.438,77.063,0.0,69.5,71.125,57.25,58.844,13.828,26.5,72.0,70.0,1000.0,200.0,0.032,195.5,78.25,77.125,-0.004,71.375,71.25,56.406,58.563,0.0,29.594,72.0,70.0,1000.0,200.0,0.033,199.625,78.125,77.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.034,1.631,0.0,5.572,0.549,0.221,0.319,0.0,-0.001,0.001
8292007,653,1.0,1.0,1.0,1.0,100.0,32.217,40.0,40.0,40.0,1.0,1.0,545.666,220.141,0.69,11.416,0.0,80.0,55.0,1.4,804.375,798.516,1305.7,36.858,55.09,71.44,70.655,71.129,51.732,1.383,1.562,0.319,61.539,49.184,89.334,52.139,67.22,71.427,136.948,101.704,138.324,34.914,59.792,38.121,-10.852,110.0,110.0,69.313,67.438,56.0,61.906,31.141,35.438,72.0,70.0,1000.0,200.0,0.102,198.375,76.313,69.938,0.326,70.875,70.438,58.344,60.344,0.0,27.703,72.0,70.0,1000.0,200.0,0.031,198.0,78.438,77.063,0.0,69.625,70.813,57.375,58.719,13.953,25.938,72.0,70.0,1000.0,200.0,0.033,198.625,78.25,77.125,-0.004,71.25,71.375,56.406,58.563,0.0,29.734,72.0,70.0,1000.0,200.0,0.033,196.125,78.125,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.027,1.472,0.0,5.086,0.546,0.22,0.304,0.0,-0.001,0.002
8292007,654,1.0,1.0,1.0,1.0,100.0,32.103,40.0,40.0,40.0,1.0,1.0,558.546,221.311,0.637,11.49,0.0,80.0,55.0,1.4,804.375,833.311,1316.523,15.391,55.09,71.333,70.547,71.019,51.406,1.394,1.616,0.312,61.549,49.254,88.695,52.195,67.116,71.427,136.801,102.236,137.585,34.914,59.792,38.267,-10.852,110.0,110.0,69.188,67.438,55.906,61.969,35.031,34.844,72.0,70.0,1000.0,200.0,0.105,204.25,76.688,70.375,0.36,70.75,70.438,58.344,60.219,0.0,27.781,72.0,70.0,1000.0,200.0,0.032,195.375,78.438,76.938,0.0,69.625,70.75,57.375,58.719,14.078,26.313,72.0,70.0,1000.0,200.0,0.032,196.75,78.25,77.125,-0.004,71.25,71.375,56.406,58.781,0.0,28.813,72.0,70.0,1000.0,200.0,0.035,204.875,78.25,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.014,1.549,0.0,5.352,0.559,0.221,0.332,0.0,-0.001,0.002
8292007,655,1.0,1.0,1.0,1.0,100.0,31.636,40.0,40.0,40.0,1.0,1.0,558.546,218.97,0.637,11.49,0.0,80.0,55.0,1.4,802.375,838.672,1305.7,16.822,54.983,71.44,70.547,71.019,51.188,1.41,1.598,0.315,61.533,49.224,88.25,52.139,67.116,71.427,136.875,102.556,136.995,35.059,59.477,38.412,-10.852,110.0,110.0,69.188,67.438,55.813,61.969,35.281,35.875,72.0,70.0,1000.0,200.0,0.098,195.625,77.125,70.5,0.383,70.75,70.375,58.313,60.219,0.0,26.5,72.0,70.0,1000.0,200.0,0.035,207.875,78.438,76.938,0.0,69.5,70.813,57.25,58.844,18.125,26.422,72.0,70.0,1000.0,200.0,0.032,197.375,78.25,76.938,-0.004,71.0,71.25,56.156,58.563,0.0,29.406,72.0,70.0,1000.0,200.0,0.033,201.625,78.125,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.002,1.578,0.0,5.352,0.559,0.219,0.371,0.0,-0.001,0.002
8292007,656,1.0,1.0,1.0,1.0,100.0,31.238,40.0,40.0,40.0,1.0,1.0,551.521,216.628,0.838,11.46,0.0,80.0,55.0,1.4,799.25,814.564,1307.504,16.822,54.77,71.333,70.547,71.019,50.97,1.421,1.569,0.319,61.476,49.185,88.333,52.11,67.116,71.427,137.17,102.875,136.33,34.623,59.162,37.975,-10.867,110.0,110.0,69.313,67.313,55.813,61.969,31.875,34.375,72.0,70.0,1000.0,200.0,0.108,206.5,77.5,70.875,0.372,70.563,70.375,58.313,60.031,0.0,28.047,72.0,70.0,1000.0,200.0,0.032,194.875,78.375,76.938,0.0,69.438,70.75,57.156,58.625,18.281,25.406,72.0,70.0,1000.0,200.0,0.035,204.0,78.125,76.938,-0.004,70.938,71.188,56.156,58.5,0.0,30.469,72.0,70.0,1000.0,200.0,0.031,191.5,78.063,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,-0.072,-0.072,-0.148,0.001,0.021,1.565,0.0,5.337,0.552,0.217,0.36,0.0,-0.001,0.002
8292007,657,1.0,1.0,1.0,1.0,100.0,30.976,40.0,40.0,40.0,1.0,1.0,544.495,218.97,0.943,11.446,0.0,80.0,55.0,1.4,806.0,815.902,1298.489,23.978,54.77,71.44,70.547,71.019,50.97,1.417,1.626,0.315,61.453,49.142,88.389,52.11,67.116,71.427,137.76,103.301,136.182,34.26,59.057,37.61,-10.867,110.0,110.0,69.188,67.438,55.688,62.094,32.125,36.0,72.0,70.0,1000.0,200.0,0.098,195.25,78.125,71.188,0.364,70.75,70.375,58.219,60.031,0.0,27.688,72.0,70.0,1000.0,200.0,0.032,196.625,78.375,76.938,0.0,69.5,70.813,56.875,58.625,18.469,26.297,72.0,70.0,1000.0,200.0,0.032,197.625,78.0,76.938,-0.004,70.938,71.188,56.0,58.5,0.0,28.781,72.0,70.0,1000.0,200.0,0.035,205.0,78.063,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.043,1.546,0.0,5.328,0.544,0.219,0.369,0.0,-0.001,0.002
8292007,658,1.0,1.0,1.0,1.0,100.0,30.394,40.0,40.0,40.0,1.0,1.0,545.666,218.97,0.996,11.579,0.0,80.0,55.0,1.4,788.625,852.083,1311.11,13.959,54.663,71.333,70.547,70.91,50.97,1.375,1.598,0.308,61.445,49.148,88.5,51.998,67.116,71.427,138.276,103.62,136.404,34.041,59.057,37.319,-10.867,110.0,110.0,69.188,67.313,55.688,62.094,36.0,34.313,72.0,70.0,1000.0,200.0,0.108,206.625,78.625,71.563,0.37,70.563,70.063,58.219,60.031,0.0,26.797,72.0,70.0,1000.0,200.0,0.035,202.875,78.375,76.938,0.0,69.5,70.813,57.094,58.625,18.625,25.453,72.0,70.0,1000.0,200.0,0.035,202.625,78.125,76.938,-0.004,71.0,71.188,56.156,58.5,0.0,29.453,72.0,70.0,1000.0,200.0,0.033,200.875,78.063,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.054,1.517,0.0,5.274,0.546,0.219,0.382,0.0,-0.001,0.002
8292007,659,1.0,1.0,1.0,1.0,100.0,29.782,40.0,40.0,40.0,1.0,1.0,550.35,216.628,0.943,11.446,0.0,80.0,55.0,1.4,796.625,797.18,1314.718,51.168,54.663,71.333,70.547,71.019,50.861,1.417,1.527,0.315,61.448,49.142,88.278,51.998,67.116,71.427,138.055,103.939,136.995,34.041,59.162,37.319,-10.852,110.0,110.0,69.188,67.438,55.594,62.375,36.281,36.063,72.0,70.0,1000.0,200.0,0.097,194.75,79.0,71.938,0.388,70.563,70.375,58.063,59.938,0.0,26.969,72.0,70.0,1000.0,200.0,0.033,203.5,78.375,76.938,0.0,69.438,70.75,57.094,58.438,21.531,26.5,72.0,70.0,1000.0,200.0,0.032,195.875,78.0,76.938,-0.004,71.0,71.188,56.0,58.406,0.0,30.563,72.0,70.0,1000.0,200.0,0.031,191.375,77.938,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,0.029,1.494,0.0,5.214,0.55,0.217,0.4,0.0,-0.001,0.002
8292007,700,1.0,1.0,1.0,1.0,100.0,29.337,40.0,40.0,40.0,1.0,1.0,544.495,216.628,0.88,11.401,0.0,80.0,55.0,1.4,813.125,814.564,1303.897,23.978,54.557,71.333,70.547,71.019,50.861,1.406,1.594,0.315,61.46,49.124,88.361,51.998,67.129,71.427,137.538,104.259,137.29,33.896,59.057,37.173,-10.852,110.0,110.0,69.188,67.313,55.594,62.375,36.531,35.156,72.0,70.0,1000.0,200.0,0.104,199.875,79.313,72.188,0.384,70.563,70.313,58.063,59.938,0.0,27.75,72.0,70.0,1000.0,200.0,0.032,195.75,78.375,76.938,0.0,69.438,70.5,56.875,58.438,21.734,26.063,72.0,70.0,1000.0,200.0,0.033,198.0,78.875,77.125,0.015,71.125,70.938,55.906,58.406,0.0,29.0,72.0,70.0,1000.0,200.0,0.035,202.75,77.938,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.007,1.485,0.0,5.192,0.544,0.217,0.4,0.0,0.004,0.001
8292007,701,1.0,1.0,1.0,1.0,100.0,28.53,40.0,40.0,40.0,1.0,1.0,551.521,217.799,0.806,11.446,0.0,80.0,55.0,1.4,793.25,854.766,1316.523,11.096,54.45,71.333,70.547,71.019,50.752,1.368,1.591,0.312,61.432,49.132,88.25,51.885,67.129,71.427,137.17,104.578,137.364,33.678,59.057,37.027,-10.867,110.0,110.0,69.188,67.313,55.406,62.5,36.781,34.813,72.0,70.0,1000.0,200.0,0.104,203.75,79.313,72.5,0.402,70.438,70.313,58.063,59.938,0.0,26.875,72.0,70.0,1000.0,200.0,0.035,202.125,78.375,76.938,0.0,69.313,70.5,56.781,58.625,21.922,24.719,72.0,70.0,1000.0,200.0,0.035,210.5,82.188,76.25,0.031,71.0,71.188,55.844,58.281,0.0,29.281,72.0,70.0,1000.0,200.0,0.034,203.0,77.938,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.005,1.51,0.0,5.327,0.552,0.218,0.4,0.0,0.027,0.001
8292007,702,1.0,1.0,1.0,1.0,100.0,27.909,40.0,40.0,40.0,1.0,1.0,539.811,216.628,0.753,11.46,0.0,80.0,55.0,1.4,791.125,795.843,1300.291,33.996,54.343,71.333,70.547,71.019,50.752,1.387,1.584,0.312,61.434,49.147,88.278,51.773,67.129,71.427,136.801,104.791,137.069,33.605,58.953,36.954,-10.852,110.0,110.0,69.188,67.5,55.406,62.594,37.031,35.75,72.0,70.0,1000.0,200.0,0.099,195.875,79.313,72.688,0.402,70.563,70.313,57.906,59.813,0.0,27.281,72.0,70.0,1000.0,200.0,0.032,201.625,78.25,76.813,0.0,69.313,70.75,56.781,58.625,22.109,26.281,72.0,70.0,1000.0,200.0,0.032,196.5,82.0,73.563,0.031,71.0,71.0,55.844,58.281,0.0,30.563,72.0,70.0,1000.0,200.0,0.03,192.125,77.938,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,1.514,0.0,5.334,0.54,0.217,0.389,0.0,0.038,0.002
8292007,703,1.0,1.0,1.0,1.0,100.0,26.996,40.0,40.0,40.0,1.0,1.0,549.179,220.141,0.69,11.386,0.0,80.0,55.0,1.4,809.375,861.478,1318.327,9.665,54.343,71.333,70.438,71.019,50.644,1.383,1.594,0.312,61.43,49.162,88.25,51.744,67.129,71.427,136.801,105.11,136.699,33.46,58.953,36.808,-10.852,110.0,110.0,69.188,67.438,55.406,62.594,37.313,34.469,72.0,70.0,1000.0,200.0,0.107,205.25,79.313,72.875,0.432,70.563,70.313,57.906,59.813,0.0,27.969,72.0,70.0,1000.0,200.0,0.032,194.75,78.375,76.938,0.0,69.438,70.688,56.781,58.844,22.313,24.781,72.0,70.0,1000.0,200.0,0.037,208.125,81.438,69.5,0.031,71.125,70.938,55.594,58.219,0.0,28.844,72.0,70.0,1000.0,200.0,0.035,204.75,77.813,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,1.495,0.0,5.298,0.549,0.22,0.406,0.0,0.054,0.001
8292007,704,1.0,1.0,1.0,1.0,100.0,25.984,40.0,40.0,40.0,1.0,1.0,542.153,216.628,0.659,11.431,0.0,80.0,55.0,1.4,809.375,819.918,1303.897,16.822,54.237,71.225,70.438,71.019,50.535,1.406,1.608,0.312,61.41,49.16,88.222,51.716,67.129,71.427,137.022,105.323,136.256,33.46,58.953,36.808,-10.852,110.0,110.0,69.188,67.438,55.281,62.688,33.906,35.938,72.0,70.0,1000.0,200.0,0.098,195.125,79.125,72.875,0.436,70.438,70.063,57.781,59.719,0.0,27.469,72.0,70.0,1000.0,200.0,0.033,197.875,78.25,76.813,0.0,69.5,70.688,56.688,59.0,22.5,26.203,72.0,70.0,1000.0,200.0,0.032,197.25,80.813,66.25,0.031,71.125,71.0,55.594,58.219,0.0,29.234,72.0,70.0,1000.0,200.0,0.034,202.75,77.813,77.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.016,1.501,0.0,5.319,0.542,0.217,0.398,0.0,0.066,0.001
8292007,705,1.0,1.0,1.0,1.0,100.0,25.228,40.0,40.0,40.0,1.0,1.0,558.546,217.799,0.659,11.342,0.0,80.0,55.0,1.4,792.125,833.311,1307.504,9.665,54.237,71.225,70.547,71.019,50.535,1.421,1.591,0.304,61.416,49.131,88.25,51.688,67.064,71.427,137.243,105.536,135.961,33.315,58.848,36.662,-10.852,110.0,110.0,69.188,67.438,55.281,62.594,37.844,34.656,72.0,70.0,1000.0,200.0,0.109,203.125,79.0,72.688,0.436,70.313,70.0,57.781,59.719,0.0,26.25,72.0,70.0,1000.0,200.0,0.035,208.0,78.25,76.813,0.0,69.438,70.688,56.688,59.0,22.688,26.5,72.0,70.0,1000.0,200.0,0.032,196.25,80.688,64.375,0.031,71.125,70.938,55.594,57.969,0.0,29.969,72.0,70.0,1000.0,200.0,0.031,197.0,77.688,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.027,1.487,0.0,5.276,0.559,0.218,0.402,0.0,0.074,0.001
8292007,706,1.0,1.0,1.0,1.0,100.0,24.304,40.0,40.0,40.0,1.0,1.0,550.35,217.799,0.901,11.386,0.0,80.0,55.0,1.4,805.375,826.613,1314.718,26.841,54.237,71.225,70.438,70.91,50.535,1.387,1.573,0.319,61.444,49.186,88.361,51.604,67.064,71.427,137.612,105.642,136.035,33.315,59.162,36.517,-10.867,110.0,110.0,69.188,67.438,55.219,62.594,38.094,35.625,72.0,70.0,1000.0,200.0,0.098,199.125,78.625,72.5,0.476,70.438,69.875,57.719,59.719,0.0,27.281,72.0,70.0,1000.0,200.0,0.032,201.5,78.063,76.813,0.0,69.313,70.438,56.688,59.25,25.75,26.125,72.0,70.0,1000.0,200.0,0.033,197.75,80.688,63.5,0.04,71.0,71.0,55.531,57.969,0.0,29.75,72.0,70.0,1000.0,200.0,0.033,196.625,77.688,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.044,1.411,0.0,5.067,0.55,0.218,0.426,0.0,0.1,0.001
8292007,707,1.0,1.0,1.0,1.0,100.0,23.49,40.0,40.0,40.0,1.0,1.0,546.837,218.97,0.996,11.401,0.0,80.0,55.0,1.4,801.25,833.311,1325.547,19.684,54.237,71.225,70.438,70.91,50.644,1.41,1.552,0.312,61.43,49.139,88.556,51.519,67.064,71.427,137.317,105.855,136.256,33.097,58.953,36.079,-10.852,110.0,110.0,69.313,67.438,55.094,62.5,34.719,35.406,72.0,70.0,1000.0,200.0,0.102,197.625,78.313,72.5,0.452,70.313,70.0,57.719,59.656,0.0,27.969,72.0,70.0,1000.0,200.0,0.032,194.75,78.063,76.813,0.0,69.313,70.5,56.563,59.344,25.953,24.609,72.0,70.0,1000.0,200.0,0.037,209.625,81.25,63.188,0.051,70.813,70.938,55.531,57.969,0.0,28.844,72.0,70.0,1000.0,200.0,0.035,204.75,77.688,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.034,1.315,0.0,4.726,0.547,0.219,0.384,0.0,0.135,0.001
