DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,708,1.0,1.0,1.0,1.0,100.0,22.635,40.0,40.0,40.0,1.0,1.0,545.666,218.97,1.006,11.386,0.0,80.0,55.0,1.4,798.0,829.291,1305.7,23.978,54.237,71.225,70.438,70.91,50.752,1.402,1.569,0.315,61.432,49.151,89.14,51.575,67.064,71.427,136.801,106.068,136.552,32.951,59.267,35.714,-10.852,110.0,110.0,69.188,67.313,55.281,62.5,38.625,34.875,72.0,70.0,1000.0,200.0,0.105,203.25,78.125,72.25,0.452,70.313,70.0,57.719,59.656,0.0,27.375,72.0,70.0,1000.0,200.0,0.033,198.5,78.063,76.813,0.0,69.313,70.5,56.563,59.531,23.313,26.469,72.0,70.0,1000.0,200.0,0.032,195.5,84.375,63.281,0.101,70.938,70.813,55.531,57.969,0.0,29.438,72.0,70.0,1000.0,200.0,0.033,201.375,77.688,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.008,1.195,0.0,4.373,0.546,0.219,0.388,0.0,0.311,0.001
8292007,709,1.0,1.0,1.0,1.0,100.0,22.344,40.0,40.0,40.0,1.0,1.0,542.153,217.799,0.975,11.446,0.0,80.0,55.0,1.4,816.5,815.902,1312.914,22.547,54.45,71.225,70.33,70.91,51.188,1.421,1.555,0.308,61.416,49.15,89.862,51.604,67.064,71.427,136.358,106.281,136.626,32.879,60.211,35.277,-10.852,110.0,110.0,69.0,67.313,55.281,62.5,44.75,35.781,72.0,70.0,1000.0,200.0,0.099,195.625,77.813,72.375,0.512,70.25,70.063,57.719,59.656,0.0,26.594,72.0,70.0,1000.0,200.0,0.035,206.625,78.063,76.688,0.0,69.438,70.5,56.688,60.25,23.5,25.953,72.0,70.0,1000.0,200.0,0.033,198.0,91.938,64.188,0.101,70.813,71.0,55.594,57.875,0.0,30.578,72.0,70.0,1000.0,200.0,0.031,190.75,77.563,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.148,-0.072,-0.009,1.004,0.0,3.815,0.542,0.218,0.407,0.0,0.408,0.001
8292007,710,1.0,1.0,1.0,1.0,100.0,22.297,40.0,40.0,40.0,1.0,1.0,549.179,216.628,0.89,11.431,0.0,80.0,55.0,1.4,798.25,827.952,1309.307,9.665,54.663,71.225,70.33,70.91,51.623,1.379,1.534,0.315,61.444,49.127,90.391,51.716,67.006,71.427,136.137,106.494,136.256,32.806,61.05,35.131,-10.852,110.0,110.0,69.0,67.313,55.594,62.5,45.031,34.438,72.0,70.0,1000.0,200.0,0.107,205.5,77.813,72.25,0.488,70.313,70.0,57.719,59.656,0.0,27.922,72.0,70.0,1000.0,200.0,0.032,195.375,78.063,76.688,0.0,69.5,70.75,56.688,61.031,23.688,26.406,72.0,70.0,1000.0,200.0,0.032,196.25,98.438,65.563,0.101,70.813,70.938,55.844,57.969,0.0,28.875,72.0,70.0,1000.0,200.0,0.035,204.5,77.563,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,0.941,0.0,3.694,0.549,0.217,0.397,0.0,0.482,0.001
8292007,711,1.0,1.0,1.0,1.0,100.0,22.784,40.0,40.0,40.0,1.0,1.0,548.008,217.799,0.796,11.416,0.0,80.0,55.0,1.4,789.625,830.631,1314.718,9.665,54.983,71.225,70.33,70.91,52.059,1.387,1.594,0.319,61.439,49.154,90.53,51.801,67.006,71.427,136.506,106.813,135.813,32.661,61.995,35.131,-10.852,110.0,110.0,69.188,67.313,55.813,62.688,39.469,36.094,72.0,70.0,1000.0,200.0,0.097,194.125,77.75,72.5,0.511,70.25,70.0,57.781,59.438,0.0,27.203,72.0,70.0,1000.0,200.0,0.034,199.625,78.063,76.688,0.0,69.625,70.75,56.781,61.688,17.188,24.969,72.0,70.0,1000.0,200.0,0.037,207.0,102.563,67.063,0.035,70.938,71.0,56.0,58.219,0.0,29.375,72.0,70.0,1000.0,200.0,0.033,201.75,77.563,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.019,0.961,0.0,3.92,0.548,0.218,0.392,0.0,0.18,0.001
8292007,712,1.0,1.0,1.0,1.0,100.0,23.337,40.0,40.0,40.0,1.0,1.0,542.153,218.97,0.722,11.46,0.0,80.0,55.0,1.4,800.875,846.717,1314.718,12.528,55.196,71.225,70.33,71.129,52.168,1.41,1.608,0.312,61.515,49.161,90.474,51.97,67.006,71.32,136.948,106.813,135.444,32.37,62.729,35.131,-10.852,110.0,110.0,69.188,67.313,56.0,62.938,39.719,34.594,72.0,70.0,1000.0,200.0,0.108,203.125,77.938,72.375,0.483,70.25,70.0,57.781,59.656,0.0,26.219,72.0,70.0,1000.0,200.0,0.036,208.875,78.0,76.688,0.0,69.688,70.75,56.875,61.688,7.023,26.266,72.0,70.0,1000.0,200.0,0.032,197.125,102.938,67.813,0.013,70.813,70.938,56.156,58.281,0.0,28.938,72.0,70.0,1000.0,200.0,0.035,202.375,77.563,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.036,1.042,0.0,4.399,0.542,0.219,0.393,0.0,0.066,0.001
8292007,713,1.0,1.0,1.0,1.0,100.0,23.796,40.0,40.0,40.0,1.0,1.0,545.666,220.141,0.785,11.372,0.0,80.0,55.0,1.4,788.375,814.564,1320.132,18.253,55.303,71.118,70.33,70.8,52.168,1.356,1.584,0.308,61.51,49.188,90.057,52.026,67.006,71.32,137.76,107.026,135.444,32.37,62.834,35.058,-10.852,110.0,110.0,69.188,67.438,56.0,62.938,40.0,36.125,72.0,70.0,1000.0,200.0,0.097,195.25,78.125,72.375,0.481,70.25,70.0,57.906,59.719,0.0,27.797,72.0,70.0,1000.0,200.0,0.031,197.375,78.0,76.688,0.0,69.938,70.75,57.094,61.313,7.074,24.844,72.0,70.0,1000.0,200.0,0.035,210.375,101.75,68.25,0.0,70.938,70.938,56.156,58.281,0.0,29.219,72.0,70.0,1000.0,200.0,0.034,202.5,77.438,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.059,1.003,0.0,4.25,0.546,0.22,0.404,0.0,0.0,0.0
8292007,714,1.0,1.0,1.0,1.0,100.0,24.128,40.0,40.0,40.0,1.0,1.0,540.982,216.628,0.964,11.416,0.0,80.0,55.0,1.4,788.375,798.516,1305.7,15.391,55.303,71.225,70.33,70.91,52.277,1.41,1.608,0.315,61.521,49.23,89.807,52.167,67.006,71.32,138.128,107.026,135.739,32.006,62.624,34.912,-10.852,110.0,110.0,69.313,67.438,56.219,62.969,36.594,34.844,72.0,70.0,1000.0,200.0,0.106,201.625,78.938,72.688,0.48,70.25,70.063,57.906,59.656,0.0,27.609,72.0,70.0,1000.0,200.0,0.032,196.75,78.0,76.688,0.0,70.0,70.75,57.094,60.75,4.223,26.156,72.0,70.0,1000.0,200.0,0.033,197.75,100.875,68.313,0.0,70.813,71.0,56.25,58.281,0.0,30.313,72.0,70.0,1000.0,200.0,0.03,193.875,77.438,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.074,1.084,0.0,4.613,0.541,0.217,0.438,0.0,0.0,0.0
8292007,715,1.0,1.0,1.0,1.0,100.0,24.469,40.0,40.0,40.0,1.0,1.0,558.546,218.97,1.006,11.401,0.0,80.0,55.0,1.4,798.5,864.164,1327.353,9.665,55.303,71.225,70.33,70.8,52.168,1.356,1.605,0.315,61.543,49.21,89.529,52.167,66.915,71.32,138.35,107.239,136.552,34.914,62.624,36.881,-10.867,110.0,110.0,69.188,67.438,56.0,63.188,40.531,35.438,72.0,70.0,1000.0,200.0,0.1,199.875,79.813,73.5,0.481,70.125,70.063,57.906,59.719,0.0,26.719,72.0,70.0,1000.0,200.0,0.036,203.75,78.0,76.688,0.0,70.0,70.813,57.156,60.5,7.102,24.828,72.0,70.0,1000.0,200.0,0.037,207.875,100.313,68.563,0.0,70.938,71.188,56.25,58.406,0.0,28.75,72.0,70.0,1000.0,200.0,0.035,205.375,77.438,77.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.058,0.809,0.0,3.115,0.559,0.219,0.444,0.0,0.0,0.0
8292007,716,1.0,1.0,1.0,1.0,100.0,24.878,40.0,40.0,40.0,1.0,1.0,548.008,217.799,0.975,11.446,0.0,80.0,55.0,1.4,810.875,819.918,1293.083,6.802,55.303,71.118,70.438,70.91,52.168,1.452,1.52,0.312,61.537,49.217,89.362,52.195,66.915,71.32,137.833,107.451,137.216,36.004,62.624,38.339,-10.867,110.0,110.0,69.188,67.5,56.219,63.719,40.781,35.313,72.0,70.0,1000.0,200.0,0.102,198.5,81.563,74.688,0.56,70.125,69.875,57.906,59.719,0.0,27.844,72.0,70.0,1000.0,200.0,0.031,197.25,77.875,76.563,0.0,69.938,70.688,57.156,59.938,7.141,26.141,72.0,70.0,1000.0,200.0,0.032,197.625,99.875,68.563,0.0,70.938,71.0,56.25,58.406,0.0,29.219,72.0,70.0,1000.0,200.0,0.034,202.375,77.313,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.02,1.004,0.0,3.712,0.548,0.218,0.562,0.0,0.0,0.0
8292007,717,1.0,1.0,1.0,1.0,100.0,25.492,40.0,40.0,40.0,1.0,1.0,539.811,218.97,0.901,11.401,0.0,80.0,55.0,1.4,801.125,819.918,1296.687,13.959,55.41,71.225,70.33,70.91,52.277,1.391,1.587,0.308,61.444,49.158,89.473,52.279,66.915,71.32,136.801,107.558,137.29,36.004,62.729,38.485,-10.852,110.0,110.0,69.188,67.75,56.219,64.188,41.063,34.813,72.0,70.0,1000.0,200.0,0.104,203.625,84.063,76.313,0.533,70.125,70.0,57.906,59.719,0.0,27.703,72.0,70.0,1000.0,200.0,0.032,196.375,78.0,76.563,0.0,69.688,70.75,57.156,59.531,15.703,26.422,72.0,70.0,1000.0,200.0,0.032,197.0,99.313,68.813,0.0,70.938,70.938,56.25,58.406,0.0,30.078,72.0,70.0,1000.0,200.0,0.031,196.375,77.438,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.015,1.058,0.0,3.928,0.54,0.219,0.603,0.0,0.0,0.0
8292007,718,1.0,1.0,1.0,1.0,100.0,26.183,40.0,40.0,40.0,1.0,1.0,550.35,218.97,0.827,11.401,0.0,80.0,55.0,1.4,807.625,813.226,1309.307,23.978,55.516,71.225,70.438,70.91,52.495,1.402,1.569,0.315,61.532,49.261,89.89,52.392,66.915,71.32,136.211,107.771,137.069,36.004,62.309,38.485,-10.867,110.0,110.0,69.188,67.813,56.219,64.938,41.344,35.719,72.0,70.0,1000.0,200.0,0.099,195.875,87.063,78.188,0.512,70.25,70.0,57.906,59.813,0.0,26.797,72.0,70.0,1000.0,200.0,0.035,203.0,77.875,76.563,0.0,69.625,70.813,57.156,59.469,17.641,25.953,72.0,70.0,1000.0,200.0,0.033,199.625,98.938,68.813,0.0,70.938,71.0,56.406,58.5,0.0,30.313,72.0,70.0,1000.0,200.0,0.031,192.75,77.313,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.025,1.075,0.0,3.928,0.55,0.219,0.662,0.0,0.0,0.0
8292007,719,1.0,1.0,1.0,1.0,100.0,27.02,40.0,40.0,40.0,1.0,1.0,549.179,218.97,0.743,11.431,0.0,80.0,55.0,1.4,791.75,840.012,1309.307,23.978,55.623,71.118,70.438,70.91,52.603,1.375,1.605,0.312,61.51,49.195,89.918,52.392,66.915,71.32,135.916,107.877,136.478,36.949,62.309,39.142,-10.852,110.0,110.0,69.188,67.813,56.406,65.625,41.594,34.438,72.0,70.0,1000.0,200.0,0.107,205.5,90.438,80.125,0.512,70.25,69.875,58.063,59.719,0.0,27.219,72.0,70.0,1000.0,200.0,0.033,201.75,77.875,76.688,0.0,69.5,70.5,57.25,59.25,17.766,25.938,72.0,70.0,1000.0,200.0,0.032,202.25,98.438,68.813,0.0,70.938,70.813,56.406,58.5,0.0,28.969,72.0,70.0,1000.0,200.0,0.035,204.375,77.313,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.015,0.988,0.0,3.48,0.549,0.219,0.769,0.0,0.0,0.0
8292007,720,1.0,1.0,1.0,1.0,100.0,27.983,40.0,40.0,40.0,1.0,1.0,549.179,218.97,0.69,11.46,0.0,80.0,55.0,1.4,807.75,814.564,1320.132,32.565,55.729,71.225,70.438,70.91,52.712,1.413,1.569,0.319,61.462,49.178,89.835,52.448,66.824,71.32,136.063,107.984,135.961,38.257,62.414,40.381,-10.852,110.0,110.0,69.313,68.125,56.5,66.625,38.188,36.0,72.0,70.0,1000.0,200.0,0.097,194.375,93.75,82.625,0.498,70.25,69.813,58.063,59.719,0.0,27.922,72.0,70.0,1000.0,200.0,0.032,195.0,77.813,76.563,0.0,69.438,70.5,57.25,59.25,24.578,26.109,72.0,70.0,1000.0,200.0,0.033,198.0,98.125,69.0,0.013,70.938,70.813,56.531,58.563,0.0,29.531,72.0,70.0,1000.0,200.0,0.033,200.5,77.313,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.003,1.008,0.0,3.378,0.549,0.219,0.806,0.0,0.055,0.0
8292007,721,1.0,1.0,1.0,1.0,100.0,29.216,40.0,40.0,40.0,1.0,1.0,544.495,218.97,0.901,11.505,0.0,80.0,55.0,1.4,806.0,831.971,1318.327,15.391,55.836,71.225,70.438,70.91,52.93,1.391,1.601,0.315,61.511,49.366,90.113,52.477,66.824,71.32,136.58,107.984,135.444,39.057,62.519,41.183,-10.852,110.0,110.0,69.313,68.313,56.5,67.75,34.625,34.438,72.0,70.0,1000.0,200.0,0.108,205.125,97.438,84.938,0.497,70.125,70.0,58.063,59.719,0.0,27.25,72.0,70.0,1000.0,200.0,0.034,199.5,77.875,76.563,0.0,69.313,70.438,57.375,59.25,27.656,24.609,72.0,70.0,1000.0,200.0,0.036,210.875,98.938,69.438,0.101,70.938,71.0,56.594,58.563,0.0,29.578,72.0,70.0,1000.0,200.0,0.033,197.125,77.25,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.036,1.043,0.0,3.394,0.544,0.219,0.903,0.0,0.433,-0.0
8292007,722,1.0,1.0,1.0,1.0,100.0,30.26,40.0,40.0,40.0,1.0,1.0,557.375,218.97,1.017,11.446,0.0,80.0,55.0,1.4,787.75,833.311,1320.132,19.684,55.943,71.225,70.438,70.91,53.039,1.421,1.594,0.315,61.503,49.203,90.085,52.477,66.824,71.427,137.17,108.09,135.296,39.275,62.624,41.402,-10.852,110.0,110.0,69.375,68.5,56.813,68.938,34.844,36.031,72.0,70.0,1000.0,200.0,0.096,195.375,100.938,87.75,0.494,70.125,70.0,58.219,59.813,0.0,26.438,72.0,70.0,1000.0,200.0,0.036,205.875,77.813,76.563,0.0,69.438,70.5,57.469,60.25,25.0,26.359,72.0,70.0,1000.0,200.0,0.032,196.25,106.563,65.625,0.104,70.813,70.938,56.719,58.563,0.0,29.141,72.0,70.0,1000.0,200.0,0.034,203.25,77.25,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.066,1.043,0.0,3.378,0.557,0.219,0.946,0.0,0.617,-0.0
8292007,723,1.0,1.0,1.0,1.0,100.0,31.602,40.0,40.0,40.0,1.0,1.0,543.324,217.799,1.027,11.46,0.0,80.0,55.0,1.4,792.5,814.564,1305.7,18.253,56.049,71.225,70.438,70.91,53.257,1.417,1.566,0.315,61.47,49.158,90.001,52.589,66.824,71.32,137.391,108.303,135.739,39.711,62.624,42.204,-10.852,110.0,110.0,69.5,68.688,56.813,69.75,35.031,34.969,72.0,70.0,1000.0,200.0,0.105,200.625,104.188,89.563,0.435,70.25,69.875,58.219,59.813,0.0,27.906,72.0,70.0,1000.0,200.0,0.031,196.75,77.813,76.563,0.0,69.5,70.688,57.469,61.688,22.422,26.469,72.0,70.0,1000.0,200.0,0.032,196.75,114.188,66.688,0.088,70.938,70.625,56.813,58.781,0.0,29.875,72.0,70.0,1000.0,200.0,0.032,198.0,77.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.058,1.247,0.0,3.963,0.543,0.218,0.923,0.0,0.604,0.0
8292007,724,1.0,1.0,1.0,1.0,100.0,32.809,40.0,40.0,40.0,1.0,1.0,543.324,217.799,0.985,11.431,0.0,80.0,55.0,1.4,792.5,809.213,1309.307,33.996,56.049,71.225,70.547,70.91,53.039,1.402,1.58,0.315,61.448,49.172,89.167,52.505,66.824,71.427,137.022,108.409,136.256,40.583,62.099,43.59,-10.852,110.0,110.0,69.5,69.0,56.594,70.5,32.344,35.188,72.0,70.0,1000.0,200.0,0.102,201.25,106.938,90.563,0.379,70.25,69.875,58.313,59.813,0.0,27.656,72.0,70.0,1000.0,200.0,0.032,196.875,77.813,76.563,0.0,69.625,70.75,57.656,62.875,16.828,26.063,72.0,70.0,1000.0,200.0,0.033,198.5,117.813,69.813,0.053,70.938,70.813,56.719,58.781,0.0,30.141,72.0,70.0,1000.0,200.0,0.032,194.375,77.25,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.026,1.598,0.0,4.767,0.543,0.218,0.899,0.0,0.367,0.0
8292007,725,1.0,1.0,1.0,1.0,100.0,33.432,40.0,40.0,40.0,1.0,1.0,548.008,218.97,0.922,11.505,0.0,80.0,55.0,1.4,798.0,834.651,1318.327,25.409,55.836,71.225,70.547,70.91,52.603,1.394,1.601,0.312,61.462,49.165,88.278,52.561,66.812,71.427,136.358,108.516,136.478,41.092,60.631,44.173,-10.852,110.0,110.0,69.625,69.188,56.594,70.813,28.719,35.469,72.0,70.0,1000.0,200.0,0.101,197.25,109.0,91.0,0.36,70.125,70.0,58.313,59.938,0.0,26.641,72.0,70.0,1000.0,200.0,0.035,206.625,77.813,76.563,0.0,69.938,70.75,57.656,63.156,8.438,26.391,72.0,70.0,1000.0,200.0,0.032,197.125,118.0,72.063,0.0,70.938,70.625,56.719,58.875,0.0,28.906,72.0,70.0,1000.0,200.0,0.035,204.625,77.063,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.004,1.814,0.0,4.915,0.548,0.219,0.938,0.0,0.0,-0.001
8292007,726,1.0,1.0,1.0,1.0,100.0,33.878,40.0,40.0,40.0,1.0,1.0,555.033,218.97,0.827,11.49,0.0,80.0,55.0,1.4,794.0,854.766,1316.523,19.684,55.623,71.333,70.655,70.91,52.277,1.421,1.626,0.308,61.462,49.111,88.083,52.448,66.812,71.427,135.842,108.622,136.33,40.728,59.372,43.881,-10.867,110.0,110.0,69.813,69.188,56.5,70.938,22.313,34.875,72.0,70.0,1000.0,200.0,0.104,203.0,110.625,91.688,0.259,70.125,70.0,58.219,59.813,0.0,27.984,72.0,70.0,1000.0,200.0,0.031,196.125,77.813,76.563,0.0,70.0,70.813,57.469,62.875,5.59,24.781,72.0,70.0,1000.0,200.0,0.035,211.5,116.813,72.063,0.0,70.938,70.625,56.594,58.781,0.0,29.641,72.0,70.0,1000.0,200.0,0.033,199.875,77.063,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.015,1.943,0.0,5.024,0.555,0.219,0.71,0.0,0.0,-0.0
8292007,727,1.0,1.0,1.0,1.0,100.0,34.174,40.0,40.0,40.0,1.0,1.0,537.469,218.97,0.743,11.475,0.0,80.0,55.0,1.4,820.625,795.843,1298.489,35.427,55.516,71.333,70.655,70.91,52.168,1.41,1.576,0.315,61.63,49.259,88.166,52.392,66.812,71.427,135.768,108.729,135.813,40.874,59.057,43.954,-10.852,110.0,110.0,69.813,69.313,56.406,70.5,22.375,35.938,72.0,70.0,1000.0,200.0,0.098,194.625,111.438,89.75,0.256,70.125,69.875,58.219,59.813,0.0,27.828,72.0,70.0,1000.0,200.0,0.032,195.625,77.813,76.5,0.0,70.0,70.75,57.375,62.094,5.605,26.188,72.0,70.0,1000.0,200.0,0.033,197.625,115.875,72.188,0.0,70.938,70.938,56.531,58.781,0.0,29.953,72.0,70.0,1000.0,200.0,0.032,195.125,77.063,77.313,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,-0.001,1.944,0.0,4.901,0.537,0.219,0.803,0.0,0.0,-0.001
8292007,728,1.0,1.0,1.0,1.0,100.0,34.504,40.0,40.0,40.0,1.0,1.0,546.837,218.97,0.648,11.401,0.0,80.0,55.0,1.4,807.5,833.311,1307.504,18.253,55.41,71.44,70.872,71.019,51.841,1.425,1.612,0.315,61.476,49.185,88.111,52.251,66.812,71.427,136.063,109.261,135.444,38.184,58.848,42.715,-10.867,110.0,110.0,69.813,69.313,56.344,70.375,22.438,34.344,72.0,70.0,1000.0,200.0,0.108,205.125,112.313,89.563,0.242,70.0,69.813,58.219,59.813,0.0,27.156,72.0,70.0,1000.0,200.0,0.034,200.0,77.813,76.563,0.0,69.938,70.75,57.25,61.344,8.492,26.484,72.0,70.0,1000.0,200.0,0.032,197.5,114.688,72.375,0.0,70.938,70.625,56.406,58.781,0.0,28.891,72.0,70.0,1000.0,200.0,0.035,204.75,77.0,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.015,2.5,0.0,7.169,0.547,0.219,0.797,0.0,0.0,-0.001
8292007,729,1.0,1.0,1.0,1.0,100.0,34.631,40.0,40.0,40.0,1.0,1.0,545.666,217.799,0.743,11.431,0.0,80.0,55.0,1.4,782.375,837.331,1321.937,36.858,55.303,71.333,70.764,71.019,51.623,1.402,1.584,0.312,61.491,49.217,87.777,52.195,66.812,71.427,136.58,108.941,135.075,35.495,58.533,39.798,-10.852,110.0,110.0,69.813,69.313,56.219,70.438,22.5,35.906,72.0,70.0,1000.0,200.0,0.096,196.875,113.25,89.875,0.25,70.0,69.813,58.063,59.813,1.056,26.438,72.0,70.0,1000.0,200.0,0.035,207.25,77.688,76.5,0.0,69.688,70.75,57.25,60.656,17.031,26.172,72.0,70.0,1000.0,200.0,0.033,197.875,113.375,72.375,0.0,70.938,70.625,56.406,58.563,0.0,29.453,72.0,70.0,1000.0,200.0,0.033,201.5,77.0,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.04,2.135,0.0,6.832,0.546,0.218,0.845,0.0,0.0,-0.001
8292007,730,1.0,1.0,1.0,1.0,100.0,33.815,40.0,40.0,40.0,1.0,1.0,545.666,217.799,0.88,11.431,0.0,80.0,55.0,1.4,799.5,799.853,1293.083,15.391,54.876,71.44,70.764,71.239,51.188,1.425,1.495,0.319,61.497,49.241,86.554,51.998,66.727,71.427,137.022,109.048,134.927,35.277,58.218,39.506,-10.852,110.0,110.0,69.875,69.5,55.813,70.375,19.688,35.0,72.0,70.0,1000.0,200.0,0.104,199.875,114.188,90.125,0.249,70.0,69.875,58.063,59.813,0.0,27.953,72.0,70.0,1000.0,200.0,0.032,194.75,77.688,76.5,0.0,69.625,70.688,57.156,60.156,18.984,26.375,72.0,70.0,1000.0,200.0,0.032,197.375,111.875,72.5,0.0,70.813,70.625,56.156,58.563,0.0,30.438,72.0,70.0,1000.0,200.0,0.031,191.75,77.0,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.066,2.107,0.0,6.715,0.546,0.218,0.866,0.0,0.0,-0.001
8292007,731,1.0,1.0,1.0,1.0,100.0,32.825,40.0,40.0,40.0,1.0,1.0,552.692,218.97,0.89,11.431,0.0,80.0,55.0,1.4,799.5,833.311,1305.7,16.822,54.557,71.44,70.655,71.019,50.426,1.429,1.619,0.319,61.476,49.164,86.081,51.857,66.727,71.535,137.17,109.154,135.37,35.059,57.274,39.142,-10.852,110.0,110.0,69.875,69.5,55.594,70.25,19.719,35.25,72.0,70.0,1000.0,200.0,0.102,201.0,114.563,89.875,0.227,70.0,69.875,57.781,59.719,1.072,27.25,72.0,70.0,1000.0,200.0,0.034,199.75,77.688,76.5,0.0,69.5,70.688,56.875,59.844,23.047,25.906,72.0,70.0,1000.0,200.0,0.033,199.5,111.063,72.5,0.0,70.813,70.625,55.906,58.406,0.0,28.828,72.0,70.0,1000.0,200.0,0.035,205.125,77.0,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.057,2.101,0.0,6.484,0.553,0.219,0.81,0.0,0.0,-0.001
8292007,732,1.0,1.0,1.0,1.0,100.0,31.202,40.0,40.0,40.0,1.0,1.0,558.546,223.653,0.912,11.386,0.0,80.0,55.0,1.4,805.125,850.741,1338.19,5.371,54.13,71.333,70.764,71.019,50.099,1.413,1.612,0.308,61.484,49.199,86.109,51.688,66.727,71.535,136.948,109.154,135.887,34.623,56.855,38.704,-10.852,110.0,110.0,69.938,69.313,55.281,69.75,17.016,35.281,72.0,70.0,1000.0,200.0,0.103,198.25,115.125,89.188,0.221,70.0,69.875,57.719,59.656,1.075,26.406,72.0,70.0,1000.0,200.0,0.036,205.75,77.688,76.5,0.0,69.438,70.5,56.688,59.469,25.969,25.188,72.0,70.0,1000.0,200.0,0.036,205.0,110.5,73.75,0.031,70.813,70.813,55.531,58.281,0.0,29.25,72.0,70.0,1000.0,200.0,0.034,202.75,76.875,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.035,2.09,0.0,6.456,0.559,0.224,0.829,0.0,0.165,-0.001
8292007,733,1.0,1.0,1.0,1.0,100.0,29.686,40.0,40.0,40.0,1.0,1.0,557.375,218.97,0.869,11.283,0.0,80.0,55.0,1.4,808.0,842.693,1323.742,22.547,53.917,71.333,70.764,71.019,49.772,1.425,1.616,0.315,61.469,49.153,86.165,51.575,66.727,71.535,136.358,109.261,136.256,33.46,56.645,37.756,-10.867,110.0,110.0,69.938,69.313,55.031,69.625,17.063,34.875,72.0,70.0,1000.0,200.0,0.104,203.25,115.5,89.188,0.218,69.875,69.813,57.625,59.656,1.084,26.688,72.0,70.0,1000.0,200.0,0.034,205.375,77.688,76.5,0.0,69.313,70.5,56.469,59.656,29.016,26.344,72.0,70.0,1000.0,200.0,0.032,196.625,112.875,73.875,0.083,70.688,71.0,55.438,58.219,0.0,30.156,72.0,70.0,1000.0,200.0,0.031,195.875,77.0,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.003,2.091,0.0,6.737,0.557,0.219,0.829,0.0,0.468,-0.0
8292007,734,1.0,1.0,1.0,1.0,100.0,27.694,40.0,40.0,40.0,1.0,1.0,525.76,218.97,0.796,11.475,0.0,80.0,55.0,1.4,807.125,790.499,1307.504,23.978,53.597,71.44,70.655,71.019,49.555,1.379,1.552,0.315,61.514,49.21,86.276,51.378,66.727,71.427,135.99,109.367,136.109,32.806,56.54,37.027,-10.852,110.0,110.0,69.875,69.5,54.813,69.563,19.813,35.688,72.0,70.0,1000.0,200.0,0.099,195.875,116.125,89.063,0.204,70.0,69.813,57.625,59.656,1.102,28.063,72.0,70.0,1000.0,200.0,0.031,194.0,77.688,76.5,0.0,69.438,70.5,56.25,60.563,26.344,25.594,72.0,70.0,1000.0,200.0,0.034,201.25,118.25,67.813,0.083,70.813,70.813,55.281,57.969,0.0,29.844,72.0,70.0,1000.0,200.0,0.033,196.0,77.0,77.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.004,2.041,0.0,6.733,0.526,0.219,0.798,0.0,0.605,-0.001
8292007,735,1.0,1.0,1.0,1.0,100.0,25.477,40.0,40.0,40.0,1.0,1.0,548.008,218.97,0.732,11.298,0.0,80.0,55.0,1.4,788.75,826.613,1314.718,22.547,53.384,71.44,70.655,71.019,49.119,1.372,1.576,0.315,61.482,49.207,86.109,51.237,66.747,71.535,135.694,109.474,135.739,32.224,56.225,36.444,-10.852,110.0,110.0,69.875,69.5,54.625,69.563,19.859,34.719,72.0,70.0,1000.0,200.0,0.106,204.375,116.438,89.563,0.209,69.875,69.813,57.281,59.438,1.13,27.625,72.0,70.0,1000.0,200.0,0.033,196.875,77.688,76.5,0.0,69.5,70.5,56.156,61.688,23.797,26.438,72.0,70.0,1000.0,200.0,0.032,196.0,121.438,69.125,0.083,70.5,70.938,55.063,57.781,0.0,28.891,72.0,70.0,1000.0,200.0,0.035,204.875,77.0,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,1.986,0.0,6.629,0.548,0.219,0.812,0.0,0.626,-0.0
8292007,736,1.0,1.0,1.0,1.0,100.0,22.988,40.0,40.0,40.0,1.0,1.0,550.35,217.799,0.637,11.519,0.0,80.0,55.0,1.4,805.875,815.902,1312.914,32.565,53.17,71.333,70.655,71.129,49.119,1.436,1.598,0.312,61.44,49.186,87.249,50.984,66.747,71.535,136.063,109.58,135.37,31.934,56.225,34.766,-10.852,110.0,110.0,69.938,69.313,54.531,69.375,17.156,35.875,72.0,70.0,1000.0,200.0,0.098,195.0,116.875,89.313,0.22,70.0,69.813,57.281,59.375,4.938,26.438,72.0,70.0,1000.0,200.0,0.036,205.125,77.438,76.5,0.0,69.625,70.688,56.0,62.406,20.047,25.938,72.0,70.0,1000.0,200.0,0.033,198.5,123.313,74.313,0.083,70.375,70.625,54.969,57.719,0.0,29.453,72.0,70.0,1000.0,200.0,0.033,201.625,76.875,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.017,1.343,0.0,4.536,0.55,0.218,0.876,0.0,0.586,-0.001
8292007,737,1.0,1.0,1.0,1.0,100.0,21.874,40.0,40.0,40.0,1.0,1.0,542.153,216.628,0.627,11.431,0.0,80.0,55.0,1.4,799.5,809.213,1309.307,32.565,53.384,71.333,70.655,71.019,49.772,1.413,1.569,0.315,61.412,49.153,88.973,50.899,66.747,71.535,136.285,109.687,135.149,31.57,57.064,33.746,-10.852,110.0,110.0,69.875,69.5,54.625,69.563,19.922,34.438,72.0,70.0,1000.0,200.0,0.107,205.125,117.25,89.688,0.206,70.0,69.875,57.219,59.281,4.965,28.078,72.0,70.0,1000.0,200.0,0.032,195.375,77.438,76.5,0.0,69.688,70.688,56.094,62.875,20.156,26.422,72.0,70.0,1000.0,200.0,0.032,196.25,124.25,79.0,0.07,70.375,70.625,54.969,57.719,0.0,30.516,72.0,70.0,1000.0,200.0,0.03,193.0,76.875,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.027,0.976,0.0,3.459,0.542,0.217,0.82,0.0,0.457,-0.001
8292007,738,1.0,1.0,1.0,1.0,100.0,21.495,40.0,40.0,40.0,1.0,1.0,550.35,218.97,0.785,11.505,0.0,80.0,55.0,1.4,817.625,815.902,1309.307,29.703,53.917,71.333,70.655,71.019,50.861,1.425,1.594,0.315,61.447,49.174,90.697,50.871,66.747,71.535,136.727,109.687,134.853,30.989,59.162,32.798,-10.852,110.0,110.0,69.875,69.5,55.031,69.875,19.953,35.969,72.0,70.0,1000.0,200.0,0.097,194.625,117.563,89.75,0.218,69.875,69.5,57.5,59.281,5.004,27.609,72.0,70.0,1000.0,200.0,0.033,197.125,77.438,76.375,0.0,69.938,70.688,56.156,62.875,9.953,25.797,72.0,70.0,1000.0,200.0,0.034,199.875,123.75,80.5,0.0,70.5,70.625,55.344,57.625,0.0,28.859,72.0,70.0,1000.0,200.0,0.035,205.125,76.875,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.054,0.739,0.0,2.895,0.55,0.219,0.876,0.0,0.0,-0.001
8292007,739,1.0,1.0,1.0,1.0,100.0,21.65,40.0,40.0,40.0,1.0,1.0,562.059,221.311,0.88,11.46,0.0,80.0,55.0,1.4,791.0,870.88,1343.611,2.508,54.45,71.333,70.655,71.019,51.841,1.398,1.616,0.315,61.557,49.197,91.364,50.871,66.747,71.535,137.465,109.687,135.075,30.335,61.26,32.36,-10.867,110.0,110.0,69.938,69.5,55.281,69.938,17.25,34.375,72.0,70.0,1000.0,200.0,0.107,205.5,117.688,90.375,0.227,69.875,69.813,57.281,59.281,5.051,26.594,72.0,70.0,1000.0,200.0,0.036,204.5,77.438,76.5,0.0,70.0,70.75,56.469,62.531,9.977,24.625,72.0,70.0,1000.0,200.0,0.036,209.125,122.563,80.125,0.0,70.5,70.625,55.531,57.719,0.0,29.516,72.0,70.0,1000.0,200.0,0.033,201.0,76.875,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.076,0.75,0.0,3.228,0.562,0.221,0.896,0.0,0.0,-0.001
8292007,740,1.0,1.0,1.0,1.0,100.0,22.275,40.0,40.0,40.0,1.0,1.0,543.324,218.97,0.88,11.357,0.0,80.0,55.0,1.4,797.5,790.499,1321.937,52.599,54.876,71.44,70.655,71.019,52.277,1.421,1.58,0.319,61.606,49.247,91.308,50.928,66.747,71.535,138.055,109.793,135.666,31.134,62.624,32.871,-10.852,110.0,110.0,69.875,69.5,55.813,70.375,20.0,36.125,72.0,70.0,1000.0,200.0,0.096,194.625,118.063,90.5,0.216,69.875,69.375,57.625,59.281,5.102,27.984,72.0,70.0,1000.0,200.0,0.032,194.875,77.438,76.5,0.0,69.938,70.688,56.688,61.781,10.0,26.188,72.0,70.0,1000.0,200.0,0.032,196.875,121.438,79.813,0.0,70.5,70.625,55.906,57.781,0.0,30.391,72.0,70.0,1000.0,200.0,0.03,194.0,76.875,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,0.074,0.626,0.0,2.744,0.543,0.219,0.86,0.0,0.0,-0.001
8292007,741,1.0,1.0,1.0,1.0,100.0,23.326,40.0,40.0,40.0,1.0,1.0,558.546,222.482,0.901,11.357,0.0,80.0,55.0,1.4,805.375,849.399,1325.547,19.684,55.303,71.333,70.655,71.019,52.495,1.387,1.608,0.308,61.529,49.221,91.03,51.097,66.786,71.535,138.055,109.899,136.33,31.425,64.092,33.746,-10.852,110.0,110.0,69.938,69.5,55.906,70.438,17.297,34.313,72.0,70.0,1000.0,200.0,0.107,205.375,118.25,90.813,0.217,69.875,69.688,57.719,59.375,5.156,27.609,72.0,70.0,1000.0,200.0,0.033,197.0,77.375,76.375,0.0,69.5,70.688,56.875,61.188,20.375,24.531,72.0,70.0,1000.0,200.0,0.035,211.625,119.438,79.625,0.0,70.5,70.625,56.0,57.969,0.0,28.984,72.0,70.0,1000.0,200.0,0.035,204.0,76.75,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.055,0.807,0.0,3.666,0.559,0.222,0.86,0.0,0.0,-0.001
8292007,742,1.0,1.0,1.0,1.0,100.0,24.192,40.0,40.0,40.0,1.0,1.0,552.692,218.97,0.848,11.431,0.0,80.0,55.0,1.4,805.375,814.564,1325.547,35.427,55.516,71.333,70.655,71.019,52.603,1.433,1.573,0.312,61.497,49.25,90.474,51.266,66.786,71.535,137.686,110.006,136.773,31.57,64.512,33.381,-10.867,110.0,110.0,69.938,69.563,56.219,70.75,20.063,36.063,72.0,70.0,1000.0,200.0,0.096,194.625,118.563,90.875,0.206,69.875,69.813,57.719,59.375,5.203,27.031,72.0,70.0,1000.0,200.0,0.034,201.125,77.375,76.375,0.0,69.5,70.5,57.094,60.563,24.422,26.125,72.0,70.0,1000.0,200.0,0.032,197.25,118.563,80.313,0.017,70.5,70.625,56.156,57.969,0.0,29.75,72.0,70.0,1000.0,200.0,0.032,198.75,76.75,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.028,0.628,0.0,2.879,0.553,0.219,0.824,0.0,0.094,-0.001
8292007,743,1.0,1.0,1.0,1.0,100.0,25.009,40.0,40.0,40.0,1.0,1.0,557.375,218.97,0.827,11.46,0.0,80.0,55.0,1.4,795.625,823.934,1356.268,35.427,55.623,71.333,70.655,71.019,52.712,1.429,1.576,0.319,61.497,49.233,90.14,51.463,66.786,71.535,137.17,110.112,136.921,33.46,64.617,35.714,-10.867,110.0,110.0,69.938,69.563,56.219,70.5,17.344,34.906,72.0,70.0,1000.0,200.0,0.106,200.75,118.688,90.563,0.197,69.75,69.813,57.781,59.438,5.266,26.656,72.0,70.0,1000.0,200.0,0.034,205.625,77.375,76.375,0.0,69.625,70.5,57.094,60.25,20.656,26.422,72.0,70.0,1000.0,200.0,0.032,196.5,117.813,81.875,0.031,70.5,70.375,56.25,58.281,0.0,30.563,72.0,70.0,1000.0,200.0,0.031,191.0,76.75,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.008,0.829,0.0,3.59,0.557,0.219,0.8,0.0,0.161,-0.001
8292007,744,1.0,1.0,1.0,1.0,100.0,25.944,40.0,40.0,40.0,1.0,1.0,563.23,220.141,0.753,11.431,0.0,80.0,55.0,1.4,797.125,852.083,1311.11,36.858,55.729,71.44,70.764,71.019,52.821,1.391,1.552,0.308,61.531,49.227,89.835,51.547,66.786,71.535,136.653,110.219,136.773,33.751,64.512,36.079,-10.852,110.0,110.0,69.938,69.688,56.344,70.5,17.344,35.375,72.0,70.0,1000.0,200.0,0.101,199.875,118.688,89.938,0.184,69.875,69.688,57.781,59.438,5.32,28.031,72.0,70.0,1000.0,200.0,0.031,195.25,77.375,76.375,0.0,69.438,70.5,57.156,60.25,24.734,24.688,72.0,70.0,1000.0,200.0,0.036,211.625,118.25,82.0,0.026,70.5,70.625,56.406,58.281,0.0,28.875,72.0,70.0,1000.0,200.0,0.035,204.625,76.75,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,0.865,0.0,3.698,0.563,0.22,0.764,0.0,0.136,-0.001
8292007,745,1.0,1.0,1.0,1.0,100.0,27.042,40.0,40.0,40.0,1.0,1.0,539.811,218.97,0.669,11.49,0.0,80.0,55.0,1.4,817.125,797.18,1296.687,33.996,55.836,71.333,70.655,71.019,52.93,1.444,1.559,0.319,61.536,49.229,89.918,51.716,66.786,71.535,136.58,110.325,136.552,34.405,64.407,36.662,-10.852,110.0,110.0,70.063,69.688,56.406,70.25,13.57,35.031,72.0,70.0,1000.0,200.0,0.104,199.75,118.688,89.313,0.165,69.875,69.688,57.781,59.438,5.371,27.453,72.0,70.0,1000.0,200.0,0.033,197.5,77.375,76.375,0.0,69.5,70.688,57.25,60.656,27.656,26.25,72.0,70.0,1000.0,200.0,0.033,197.5,119.75,75.5,0.068,70.5,70.625,56.531,58.406,0.0,30.578,72.0,70.0,1000.0,200.0,0.031,190.25,76.75,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.864,0.0,3.603,0.54,0.219,0.7,0.0,0.434,-0.001
8292007,746,1.0,1.0,1.0,1.0,100.0,28.123,40.0,40.0,40.0,1.0,1.0,566.743,221.311,0.606,11.46,0.0,80.0,55.0,1.4,786.25,870.88,1334.577,8.234,55.943,71.44,70.655,71.019,53.039,1.402,1.58,0.315,61.511,49.223,89.779,51.829,66.773,71.535,136.727,110.644,136.256,34.768,64.407,36.954,-10.852,110.0,110.0,69.938,69.688,56.5,70.25,17.344,34.938,72.0,70.0,1000.0,200.0,0.104,202.75,118.875,89.188,0.174,69.75,69.688,57.906,59.656,5.422,26.375,72.0,70.0,1000.0,200.0,0.035,207.375,77.375,76.375,0.0,69.5,70.688,57.375,61.688,21.188,25.078,72.0,70.0,1000.0,200.0,0.036,206.125,122.438,70.313,0.075,70.5,70.813,56.594,58.5,0.0,28.922,72.0,70.0,1000.0,200.0,0.034,203.75,76.75,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.011,0.845,0.0,3.48,0.567,0.221,0.746,0.0,0.564,-0.001
8292007,747,1.0,1.0,1.0,1.0,100.0,29.532,40.0,40.0,40.0,1.0,1.0,536.298,217.799,0.553,11.431,0.0,80.0,55.0,1.4,790.0,811.888,1318.327,32.565,56.049,71.44,70.764,71.129,53.257,1.413,1.587,0.315,61.525,49.202,89.696,52.054,66.773,71.535,136.875,110.432,135.887,35.713,64.407,37.902,-10.867,110.0,110.0,70.063,69.688,56.594,70.375,17.344,35.781,72.0,70.0,1000.0,200.0,0.099,195.25,119.125,88.938,0.172,69.875,69.813,58.063,59.656,5.473,27.781,72.0,70.0,1000.0,200.0,0.031,197.875,77.375,76.188,0.0,69.688,70.688,57.469,62.531,21.328,26.406,72.0,70.0,1000.0,200.0,0.032,196.25,123.938,73.188,0.075,70.5,70.375,56.594,58.5,0.0,29.531,72.0,70.0,1000.0,200.0,0.033,200.125,76.75,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.021,0.872,0.0,3.475,0.536,0.218,0.75,0.0,0.549,-0.001
8292007,748,1.0,1.0,1.0,1.0,100.0,31.001,40.0,40.0,40.0,1.0,1.0,553.862,218.97,0.637,11.49,0.0,80.0,55.0,1.4,812.25,829.291,1329.158,23.978,56.156,71.44,70.655,71.129,53.366,1.417,1.619,0.308,61.54,49.201,89.418,52.139,66.773,71.535,137.243,110.432,135.666,36.658,64.407,39.433,-10.852,110.0,110.0,70.063,69.688,56.813,70.25,13.547,34.5,72.0,70.0,1000.0,200.0,0.107,205.125,119.125,89.188,0.154,69.875,69.813,58.063,59.656,5.523,27.656,72.0,70.0,1000.0,200.0,0.032,196.375,77.375,76.375,0.0,69.938,70.688,57.469,63.063,11.117,25.844,72.0,70.0,1000.0,200.0,0.034,199.5,124.563,77.938,0.0,70.5,70.375,56.719,58.563,0.0,28.781,72.0,70.0,1000.0,200.0,0.035,204.75,76.75,77.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.037,1.149,0.0,4.427,0.554,0.219,0.666,0.0,0.0,-0.001
8292007,749,1.0,1.0,1.0,1.0,100.0,32.16,40.0,40.0,40.0,1.0,1.0,548.008,218.97,0.764,11.446,0.0,80.0,55.0,1.4,788.875,829.291,1321.937,31.134,56.156,71.44,70.655,71.239,53.039,1.383,1.584,0.312,61.507,49.2,88.166,52.251,66.773,71.535,137.391,110.432,135.666,37.167,63.673,40.527,-10.852,110.0,110.0,70.063,69.688,56.813,70.125,13.531,36.0,72.0,70.0,1000.0,200.0,0.097,194.375,119.25,88.188,0.151,69.75,69.688,58.063,59.719,5.574,26.391,72.0,70.0,1000.0,200.0,0.036,206.25,77.375,76.188,0.0,70.0,70.688,57.469,63.156,11.125,26.328,72.0,70.0,1000.0,200.0,0.032,197.0,123.625,78.5,0.0,70.5,70.313,56.719,58.781,0.0,29.75,72.0,70.0,1000.0,200.0,0.032,198.125,76.75,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.049,1.451,0.0,5.339,0.548,0.219,0.677,0.0,0.0,-0.001
8292007,750,1.0,1.0,1.0,1.0,100.0,32.636,40.0,40.0,40.0,1.0,1.0,551.521,218.97,0.838,11.46,0.0,80.0,55.0,1.4,788.875,827.952,1320.132,18.253,55.836,71.44,70.764,71.129,52.495,1.436,1.601,0.312,61.504,49.202,87.36,52.167,66.773,71.535,137.686,110.538,135.961,37.676,61.68,41.11,-10.852,110.0,110.0,70.188,69.563,56.5,69.563,13.5,34.281,72.0,70.0,1000.0,200.0,0.108,205.75,119.188,87.875,0.096,69.75,69.688,58.063,59.719,9.422,26.344,72.0,70.0,1000.0,200.0,0.035,207.875,77.25,76.188,0.0,70.0,70.813,57.375,62.688,11.125,25.75,72.0,70.0,1000.0,200.0,0.034,200.375,122.563,78.5,0.0,70.5,70.625,56.594,58.781,0.0,30.25,72.0,70.0,1000.0,200.0,0.031,192.75,76.75,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.053,1.639,0.0,5.463,0.552,0.219,0.434,0.0,0.0,-0.001
8292007,751,1.0,1.0,1.0,1.0,100.0,32.685,40.0,40.0,40.0,1.0,1.0,538.64,221.311,0.827,11.401,0.0,80.0,55.0,1.4,800.25,815.902,1320.132,32.565,55.516,71.44,70.764,71.129,52.059,1.36,1.608,0.312,61.61,49.251,87.082,52.195,66.824,71.535,137.538,110.432,136.33,38.33,60.211,41.402,-10.867,110.0,110.0,70.188,69.5,56.344,68.125,9.68,35.5,72.0,70.0,1000.0,200.0,0.099,199.125,118.813,86.875,0.04,69.75,69.688,58.063,59.719,9.508,28.031,72.0,70.0,1000.0,200.0,0.031,194.5,77.25,76.188,0.0,69.938,70.688,57.156,61.875,11.141,26.453,72.0,70.0,1000.0,200.0,0.032,196.0,120.75,78.625,0.0,70.5,70.625,56.531,58.563,0.0,28.844,72.0,70.0,1000.0,200.0,0.035,205.0,76.75,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,0.001,-0.072,-0.148,-0.072,0.037,1.601,0.0,4.861,0.539,0.221,0.184,0.0,0.0,-0.001
8292007,752,1.0,1.0,1.0,1.0,100.0,32.677,40.0,40.0,40.0,1.0,1.0,555.033,221.311,0.827,11.446,0.0,80.0,55.0,1.4,800.125,822.595,1321.937,33.996,55.303,71.44,70.764,71.129,51.841,1.452,1.591,0.315,61.53,49.266,87.416,52.223,66.824,71.535,137.17,110.538,136.626,39.129,59.267,41.985,-10.867,110.0,110.0,70.063,69.313,56.219,65.625,13.438,35.188,72.0,70.0,1000.0,200.0,0.103,198.75,117.438,85.125,-0.026,69.75,69.5,57.906,59.719,9.578,27.484,72.0,70.0,1000.0,200.0,0.033,197.5,77.25,76.188,0.0,69.625,70.688,57.156,61.188,19.688,24.891,72.0,70.0,1000.0,200.0,0.035,210.125,118.813,78.5,0.0,70.688,70.625,56.406,58.563,0.0,29.141,72.0,70.0,1000.0,200.0,0.034,203.125,76.438,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.017,1.623,0.0,4.536,0.555,0.221,-0.121,0.0,0.0,-0.002
8292007,753,1.0,1.0,1.0,1.0,100.0,32.707,40.0,40.0,40.0,1.0,1.0,556.204,221.311,0.785,11.475,0.0,80.0,55.0,1.4,801.0,845.376,1327.353,12.528,55.196,71.44,70.764,71.019,51.732,1.417,1.587,0.315,61.543,49.235,87.833,52.195,66.824,71.535,136.875,110.751,136.699,40.074,59.057,42.715,-10.852,110.0,110.0,69.938,69.188,56.0,64.313,17.203,34.875,72.0,70.0,1000.0,200.0,0.104,203.125,117.313,80.0,0.132,69.75,69.5,57.906,59.719,9.664,26.375,72.0,70.0,1000.0,200.0,0.036,205.5,77.25,76.188,0.0,69.5,70.688,57.156,60.656,25.547,26.281,72.0,70.0,1000.0,200.0,0.032,197.125,117.188,78.625,0.004,70.5,70.375,56.25,58.5,0.0,29.828,72.0,70.0,1000.0,200.0,0.032,198.25,76.438,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,0.001,0.005,1.596,0.0,4.204,0.556,0.221,0.712,0.0,0.022,-0.002
8292007,754,1.0,1.0,1.0,1.0,100.0,32.913,40.0,40.0,40.0,1.0,1.0,544.495,217.799,0.743,11.416,0.0,80.0,55.0,1.4,803.125,813.226,1312.914,35.427,55.196,71.44,70.655,71.239,51.732,1.387,1.537,0.315,61.506,49.225,88.305,52.308,66.824,71.535,136.58,110.857,136.552,40.801,59.162,43.444,-10.852,110.0,110.0,69.875,69.125,56.344,66.5,19.969,35.875,72.0,70.0,1000.0,200.0,0.098,195.0,118.063,77.125,0.163,69.75,69.688,57.906,59.719,9.734,27.531,72.0,70.0,1000.0,200.0,0.032,200.375,77.25,76.188,0.0,69.5,70.5,57.156,60.156,25.719,25.391,72.0,70.0,1000.0,200.0,0.034,206.625,117.688,80.125,0.066,70.688,70.375,56.25,58.5,0.0,29.563,72.0,70.0,1000.0,200.0,0.033,197.25,76.438,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.001,1.643,0.0,4.184,0.544,0.218,0.964,0.0,0.358,-0.002
8292007,755,1.0,1.0,1.0,1.0,100.0,33.361,40.0,40.0,40.0,1.0,1.0,553.862,220.141,0.68,11.475,0.0,80.0,55.0,1.4,806.5,830.631,1316.523,23.978,55.196,71.44,70.655,71.019,51.841,1.379,1.534,0.312,61.63,49.248,88.75,52.223,66.824,71.535,136.432,110.857,136.33,41.455,59.267,44.027,-10.852,110.0,110.0,69.875,69.0,56.219,67.938,20.0,34.438,72.0,70.0,1000.0,200.0,0.107,204.75,118.813,84.375,0.176,69.75,69.688,57.906,59.719,9.82,27.813,72.0,70.0,1000.0,200.0,0.032,195.5,77.25,76.063,0.0,69.5,70.688,57.156,60.563,28.625,26.172,72.0,70.0,1000.0,200.0,0.033,197.25,120.25,77.938,0.07,70.688,70.375,56.25,58.5,0.0,28.953,72.0,70.0,1000.0,200.0,0.035,204.25,76.438,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.296,0.001,0.003,1.657,0.0,4.092,0.554,0.22,0.875,0.0,0.427,-0.002
8292007,756,1.0,1.0,1.0,1.0,100.0,33.39,40.0,40.0,40.0,1.0,1.0,559.717,221.311,0.627,11.505,0.0,80.0,55.0,1.4,784.625,858.793,1334.577,15.391,55.303,71.333,70.547,71.019,51.95,1.417,1.573,0.319,61.58,49.261,88.862,52.251,66.928,71.535,136.432,110.964,136.035,38.257,59.372,41.84,-10.867,110.0,110.0,69.875,69.188,56.219,69.063,20.016,36.031,72.0,70.0,1000.0,200.0,0.097,194.375,118.875,87.25,0.175,69.75,69.688,57.906,59.719,9.898,26.375,72.0,70.0,1000.0,200.0,0.036,206.75,77.25,76.188,0.0,69.5,70.75,57.156,61.781,26.047,24.469,72.0,70.0,1000.0,200.0,0.036,211.375,123.0,71.0,0.101,70.688,70.625,56.25,58.406,0.0,29.438,72.0,70.0,1000.0,200.0,0.033,201.5,76.438,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.01,1.952,0.0,5.721,0.56,0.221,0.799,0.0,0.757,-0.002
8292007,757,1.0,1.0,1.0,1.0,100.0,33.692,40.0,40.0,40.0,1.0,1.0,553.862,221.311,0.574,11.534,0.0,80.0,55.0,1.4,801.375,829.291,1314.718,36.858,55.303,71.333,70.655,71.019,51.841,1.375,1.591,0.315,61.553,49.26,88.584,52.195,66.928,71.535,136.432,111.07,135.666,36.222,59.372,40.454,-10.852,110.0,110.0,70.063,69.313,56.0,69.563,17.313,34.375,72.0,70.0,1000.0,200.0,0.107,205.5,119.188,88.5,0.183,69.75,69.688,57.906,59.656,9.984,27.609,72.0,70.0,1000.0,200.0,0.032,199.375,77.188,76.063,0.0,69.625,70.75,57.156,62.969,22.281,26.141,72.0,70.0,1000.0,200.0,0.032,197.625,124.563,74.563,0.101,70.688,70.375,56.25,58.406,0.0,28.75,72.0,70.0,1000.0,200.0,0.035,203.375,76.438,77.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.017,2.109,0.0,6.778,0.554,0.221,0.811,0.0,0.728,-0.002
8292007,758,1.0,1.0,1.0,1.0,100.0,33.683,40.0,40.0,40.0,1.0,1.0,562.059,220.141,0.5,11.446,0.0,80.0,55.0,1.4,790.5,849.399,1330.964,18.253,55.09,71.333,70.547,71.019,51.515,1.417,1.569,0.312,61.521,49.261,87.555,52.139,66.928,71.535,136.653,111.177,135.592,35.713,59.162,39.579,-10.852,110.0,110.0,69.938,69.313,56.0,69.875,17.344,36.063,72.0,70.0,1000.0,200.0,0.097,194.25,119.438,88.625,0.19,69.75,69.688,57.906,59.656,10.063,27.828,72.0,70.0,1000.0,200.0,0.032,195.875,77.188,76.063,0.0,69.938,70.75,57.094,64.125,12.086,24.656,72.0,70.0,1000.0,200.0,0.037,209.125,125.125,80.313,0.062,70.5,70.625,56.156,58.406,0.0,29.063,72.0,70.0,1000.0,200.0,0.034,203.625,76.375,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.021,1.887,0.0,6.146,0.562,0.22,0.845,0.0,0.4,-0.001
