DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,759,1.0,1.0,1.0,1.0,100.0,32.975,40.0,40.0,40.0,1.0,1.0,545.666,222.482,0.543,11.357,0.0,80.0,55.0,1.4,805.375,831.971,1332.77,21.116,54.876,71.333,70.655,71.019,51.079,1.375,1.594,0.315,61.689,49.262,86.943,51.998,66.928,71.535,136.875,111.07,135.37,36.004,58.533,39.725,-10.852,110.0,110.0,69.875,69.313,55.688,69.75,20.094,34.344,72.0,70.0,1000.0,200.0,0.108,205.125,119.438,88.938,0.181,69.75,69.5,57.781,59.719,10.148,27.172,72.0,70.0,1000.0,200.0,0.034,200.0,77.188,76.063,0.0,70.0,70.75,57.094,64.125,9.234,26.234,72.0,70.0,1000.0,200.0,0.032,196.75,124.313,82.0,0.0,70.5,70.625,56.0,58.406,0.0,29.516,72.0,70.0,1000.0,200.0,0.033,200.625,76.375,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.032,1.876,0.0,5.869,0.546,0.222,0.797,0.0,0.0,-0.001
8292007,800,1.0,1.0,1.0,1.0,100.0,32.159,40.0,40.0,40.0,1.0,1.0,552.692,221.311,0.68,11.505,0.0,80.0,55.0,1.4,805.375,827.952,1332.77,29.703,54.557,71.333,70.655,71.019,50.752,1.429,1.623,0.312,61.575,49.233,86.86,51.913,66.928,71.535,137.096,111.07,135.296,35.132,57.904,38.996,-10.852,110.0,110.0,69.875,69.5,55.406,69.75,20.109,35.156,72.0,70.0,1000.0,200.0,0.101,201.125,119.5,88.938,0.176,69.75,69.5,57.781,59.656,10.242,26.563,72.0,70.0,1000.0,200.0,0.036,204.625,77.188,76.063,0.0,70.0,71.063,56.781,63.281,9.227,26.422,72.0,70.0,1000.0,200.0,0.032,197.0,123.313,82.0,0.0,70.5,70.625,55.906,58.281,0.0,30.547,72.0,70.0,1000.0,200.0,0.031,191.125,76.438,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.047,1.952,0.0,6.175,0.553,0.221,0.777,0.0,0.0,-0.001
8292007,801,1.0,1.0,1.0,1.0,100.0,31.129,40.0,40.0,40.0,1.0,1.0,539.811,220.141,0.732,11.475,0.0,80.0,55.0,1.4,800.875,821.256,1325.547,36.858,54.343,71.333,70.655,71.019,50.535,1.318,1.619,0.315,61.441,49.205,87.11,51.829,67.019,71.535,137.243,111.177,135.518,33.969,57.589,37.975,-10.852,110.0,110.0,69.938,70.313,55.406,69.625,17.375,35.219,72.0,70.0,1000.0,200.0,0.103,198.5,119.688,88.938,0.176,69.75,69.688,57.719,59.656,10.32,27.797,72.0,70.0,1000.0,200.0,0.031,197.5,77.188,76.063,0.0,69.938,70.75,56.688,62.281,12.109,25.938,72.0,70.0,1000.0,200.0,0.033,198.875,122.125,81.875,0.0,70.375,70.375,55.594,58.219,0.0,28.844,72.0,70.0,1000.0,200.0,0.035,204.75,76.375,76.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.798,11.876,12.475,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.147,545.5,541.0,530.5,0.001,543.5,533.5,3.406,0.048,1.946,0.0,6.388,0.54,0.22,0.781,0.0,0.0,-0.001
8292007,802,1.0,1.0,1.0,1.0,100.0,30.179,40.0,40.0,40.0,1.0,1.0,548.008,217.799,0.753,11.534,0.0,80.0,55.0,1.4,799.0,825.273,1323.742,36.858,54.237,71.44,70.981,71.129,50.208,1.383,1.587,0.312,61.545,49.235,86.804,51.209,67.019,71.535,137.022,111.177,135.739,32.951,57.589,37.1,-10.852,110.0,110.0,69.938,71.375,55.219,69.75,13.617,35.156,72.0,70.0,1000.0,200.0,0.102,201.375,119.688,88.938,0.173,69.875,70.875,57.625,59.438,6.609,27.938,72.0,70.0,1000.0,200.0,0.032,194.875,77.063,76.063,0.0,70.0,71.25,56.563,61.344,9.266,26.453,72.0,70.0,1000.0,200.0,0.032,196.25,120.25,81.688,0.0,70.5,71.75,55.531,58.219,0.0,29.375,72.0,70.0,1000.0,200.0,0.033,201.625,76.375,76.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.775,11.856,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,555.5,558.5,548.0,291.25,555.5,553.5,547.0,0.037,1.942,0.0,6.652,0.548,0.218,0.768,0.0,0.0,-0.001
8292007,803,1.0,1.0,1.0,1.0,100.0,28.409,40.0,40.0,40.0,1.0,1.0,542.153,220.141,0.753,11.564,0.0,80.0,55.0,1.4,821.125,801.189,1327.353,38.289,53.917,71.548,71.415,71.239,50.099,1.41,1.591,0.312,61.529,49.208,86.915,50.083,67.019,71.642,136.948,111.283,136.109,32.733,57.484,36.735,-10.852,110.0,110.0,70.063,72.5,55.094,69.375,13.609,35.063,72.0,70.0,1000.0,200.0,0.104,199.375,119.688,88.75,0.174,70.125,71.75,57.625,59.375,0.0,27.406,72.0,70.0,1000.0,200.0,0.033,198.125,77.188,76.063,0.0,70.063,71.938,56.469,60.563,6.508,26.094,72.0,70.0,1000.0,200.0,0.033,197.75,118.25,81.625,0.0,70.688,72.438,55.344,57.969,0.0,29.391,72.0,70.0,1000.0,200.0,0.034,198.875,76.375,76.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.769,11.838,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,555.5,560.5,552.0,302.5,557.0,557.5,554.5,0.025,1.87,0.0,6.433,0.542,0.22,0.777,0.0,0.0,-0.001
8292007,804,1.0,1.0,1.0,1.0,100.0,26.728,40.0,40.0,40.0,1.0,1.0,556.204,221.311,0.753,11.475,0.0,80.0,55.0,1.4,781.5,835.991,1327.353,31.134,53.81,71.87,72.066,71.239,49.772,1.391,1.63,0.308,61.503,49.207,86.554,49.153,67.019,71.749,136.58,111.389,136.182,32.297,57.274,36.444,-10.867,110.0,110.0,70.063,73.375,55.031,69.125,13.578,35.469,72.0,70.0,1000.0,200.0,0.1,199.75,119.688,88.188,0.154,70.438,72.25,57.5,59.375,0.0,26.406,72.0,70.0,1000.0,200.0,0.036,206.5,77.063,76.063,0.0,70.5,72.563,56.25,60.063,0.0,26.344,72.0,70.0,1000.0,200.0,0.032,199.0,116.5,81.5,0.0,70.938,72.938,55.344,57.875,0.0,28.859,72.0,70.0,1000.0,200.0,0.035,204.875,76.375,76.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.771,11.841,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,555.0,559.5,552.5,306.75,556.5,557.0,554.5,0.012,1.905,0.0,6.616,0.556,0.221,0.7,0.0,0.0,-0.001
8292007,805,1.0,1.0,1.0,1.0,100.0,25.037,40.0,40.0,40.0,1.0,1.0,548.008,218.97,0.722,11.372,0.0,80.0,55.0,1.4,797.125,814.564,1321.937,23.978,53.597,72.084,72.609,71.459,49.555,1.406,1.587,0.315,61.542,49.267,86.832,48.055,67.019,71.856,136.285,111.389,136.182,31.57,57.379,35.641,-10.852,110.0,110.0,70.375,73.938,54.688,67.938,0.197,35.313,72.0,70.0,1000.0,200.0,0.102,198.25,119.438,87.313,0.056,70.75,73.0,57.281,59.375,0.0,27.125,72.0,70.0,1000.0,200.0,0.033,202.25,77.063,75.938,0.0,70.688,73.188,56.094,59.469,0.0,25.969,72.0,70.0,1000.0,200.0,0.033,198.375,114.688,81.438,0.0,71.125,73.75,55.063,57.781,0.0,29.203,72.0,70.0,1000.0,200.0,0.034,202.875,76.313,76.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.763,11.839,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,553.5,558.0,552.0,307.5,554.5,556.0,553.5,0.003,1.794,0.0,6.438,0.548,0.219,0.26,0.0,0.0,-0.001
8292007,806,1.0,1.0,1.0,1.0,100.0,23.044,40.0,40.0,40.0,1.0,1.0,549.179,220.141,0.722,11.327,0.0,80.0,55.0,1.4,798.875,809.213,1318.327,36.858,53.49,72.406,73.043,71.788,49.664,1.436,1.63,0.312,61.455,49.2,87.833,47.238,67.142,71.963,135.916,111.283,135.961,30.989,57.379,34.037,-10.852,110.0,110.0,70.563,74.875,54.688,65.125,0.0,34.781,72.0,70.0,1000.0,200.0,0.105,203.5,118.25,86.875,-0.026,70.938,73.313,57.219,59.281,0.0,27.781,72.0,70.0,1000.0,200.0,0.032,195.75,77.063,76.063,0.0,70.813,73.688,56.094,59.0,0.0,26.297,72.0,70.0,1000.0,200.0,0.032,196.875,113.188,81.438,0.0,71.25,73.813,55.063,57.719,0.0,30.359,72.0,70.0,1000.0,200.0,0.031,192.375,76.313,76.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.75,11.835,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,552.0,555.5,551.0,307.0,552.5,554.5,552.0,-0.001,1.308,0.0,4.802,0.549,0.22,-0.118,0.0,0.0,-0.001
8292007,807,1.0,1.0,1.0,1.0,100.0,22.173,40.0,40.0,40.0,1.0,1.0,543.324,218.97,0.69,11.446,0.0,80.0,55.0,1.4,798.875,809.213,1314.718,32.565,53.704,72.621,73.477,72.008,50.317,1.383,1.53,0.319,61.557,49.246,89.529,46.618,67.142,72.178,135.694,111.389,135.739,30.48,58.218,32.798,-10.852,110.0,110.0,70.688,74.063,54.813,61.813,0.0,35.813,72.0,70.0,1000.0,200.0,0.098,195.25,116.938,86.313,-0.026,71.188,73.688,57.219,59.281,0.0,27.297,72.0,70.0,1000.0,200.0,0.034,199.0,77.063,75.938,0.0,71.063,74.0,56.094,58.719,0.0,25.766,72.0,70.0,1000.0,200.0,0.034,200.0,111.875,81.438,0.0,71.563,74.5,55.281,57.625,0.0,28.953,72.0,70.0,1000.0,200.0,0.034,204.125,76.375,76.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.772,11.843,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,550.5,554.0,549.5,306.5,551.0,553.0,550.5,-0.001,0.957,0.0,3.691,0.543,0.219,-0.115,0.0,0.0,-0.001
8292007,808,1.0,1.0,1.0,1.0,100.0,21.862,40.0,40.0,40.0,1.0,1.0,562.059,218.97,0.659,11.46,0.0,80.0,55.0,1.4,808.25,840.012,1338.19,16.822,54.13,72.943,73.803,72.337,51.188,1.417,1.605,0.315,61.554,49.237,90.697,46.252,67.142,72.285,135.621,111.496,135.37,30.044,60.526,32.214,-10.852,110.0,110.0,70.688,73.313,55.219,59.688,0.0,34.375,72.0,70.0,1000.0,200.0,0.107,205.5,116.063,86.063,-0.026,71.375,74.063,57.281,59.156,0.0,26.547,72.0,70.0,1000.0,200.0,0.036,204.75,77.063,75.938,0.0,71.188,74.125,56.25,58.719,0.0,24.578,72.0,70.0,1000.0,200.0,0.036,210.375,110.563,81.313,0.0,71.688,74.813,55.438,57.719,0.0,30.563,72.0,70.0,1000.0,200.0,0.03,191.5,76.375,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.792,11.852,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,549.0,552.0,548.0,306.5,549.5,551.0,549.0,0.007,0.816,0.0,3.46,0.562,0.219,-0.113,0.0,0.0,-0.001
8292007,809,1.0,1.0,1.0,1.0,100.0,22.309,40.0,40.0,40.0,1.0,1.0,552.692,222.482,0.627,11.386,0.0,80.0,55.0,1.4,804.125,815.902,1358.077,45.444,54.663,73.158,73.911,72.557,51.95,1.394,1.63,0.308,61.562,49.225,91.03,46.14,67.142,72.499,135.547,111.496,135.149,29.899,62.519,31.85,-10.852,110.0,110.0,70.688,73.313,55.688,58.688,0.0,35.625,72.0,70.0,1000.0,200.0,0.098,198.0,115.125,85.625,-0.026,71.563,74.688,57.5,59.281,0.0,26.844,72.0,70.0,1000.0,200.0,0.033,204.625,77.063,75.938,0.0,71.375,74.438,56.469,58.625,0.0,26.203,72.0,70.0,1000.0,200.0,0.032,196.75,109.313,81.313,0.0,71.875,75.25,55.594,57.781,0.0,28.906,72.0,70.0,1000.0,200.0,0.035,204.5,76.313,76.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.787,11.852,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,547.5,550.0,547.0,306.5,547.5,549.5,547.0,0.01,0.681,0.0,3.091,0.553,0.222,-0.111,0.0,0.0,-0.001
8292007,810,1.0,1.0,1.0,1.0,100.0,23.088,40.0,40.0,40.0,1.0,1.0,550.35,220.141,0.574,11.386,0.0,80.0,55.0,1.4,809.875,835.991,1343.611,31.134,55.09,73.373,74.129,72.776,52.386,1.402,1.562,0.312,61.564,49.252,90.947,45.914,67.142,72.606,135.694,111.602,134.927,34.623,63.463,36.517,-10.852,110.0,110.0,70.688,73.313,55.906,58.063,0.0,35.25,72.0,70.0,1000.0,200.0,0.103,198.5,114.188,85.438,-0.026,71.688,74.813,57.719,59.281,0.0,27.672,72.0,70.0,1000.0,200.0,0.031,198.125,77.063,75.938,0.0,71.375,74.438,56.688,58.625,0.0,24.813,72.0,70.0,1000.0,200.0,0.037,206.875,108.188,81.0,0.0,72.063,75.375,56.0,57.875,0.0,29.766,72.0,70.0,1000.0,200.0,0.032,198.5,76.313,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.784,11.851,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,546.0,548.5,545.5,306.25,546.0,547.5,545.5,0.018,0.748,0.0,2.996,0.55,0.22,-0.108,0.0,0.0,-0.001
8292007,811,1.0,1.0,1.0,1.0,100.0,24.069,40.0,40.0,40.0,1.0,1.0,550.35,220.141,0.532,11.401,0.0,80.0,55.0,1.4,803.625,823.934,1334.577,33.996,55.41,73.587,74.346,73.106,52.603,1.413,1.573,0.308,61.55,49.253,90.585,45.745,67.233,72.821,135.916,111.602,134.779,34.405,64.932,37.027,-10.852,110.0,110.0,70.688,73.313,56.219,57.906,0.0,34.75,72.0,70.0,1000.0,200.0,0.105,203.625,113.188,85.063,-0.026,71.938,75.063,57.625,59.375,0.0,27.703,72.0,70.0,1000.0,200.0,0.032,196.25,77.063,75.938,0.0,71.5,74.438,56.781,58.625,0.0,26.234,72.0,70.0,1000.0,200.0,0.032,197.0,107.125,81.125,0.0,72.188,75.25,56.156,57.969,0.0,29.344,72.0,70.0,1000.0,200.0,0.035,204.625,76.313,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.784,11.852,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,545.0,547.0,544.5,306.25,544.5,545.5,544.0,0.025,0.979,0.0,4.153,0.55,0.22,-0.106,0.0,0.0,-0.001
8292007,812,1.0,1.0,1.0,1.0,100.0,25.005,40.0,40.0,40.0,1.0,1.0,540.982,220.141,0.479,11.431,0.0,80.0,55.0,1.4,804.125,848.058,1341.804,16.822,55.516,73.695,74.563,73.215,52.93,1.41,1.552,0.308,61.543,49.228,90.724,45.717,67.233,72.928,135.99,111.602,134.632,33.969,65.141,36.662,-10.867,110.0,110.0,70.688,73.313,56.344,57.75,0.0,35.938,72.0,70.0,1000.0,200.0,0.097,194.625,112.313,84.875,-0.026,71.938,75.375,57.719,59.375,0.0,27.125,72.0,70.0,1000.0,200.0,0.034,200.25,76.813,75.938,0.0,71.813,74.563,57.094,58.719,0.0,24.953,72.0,70.0,1000.0,200.0,0.036,206.5,106.25,81.125,0.0,72.25,75.375,56.25,58.281,0.0,30.375,72.0,70.0,1000.0,200.0,0.035,205.0,76.313,76.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.762,11.844,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,543.5,545.5,543.5,306.0,542.0,544.5,542.5,0.027,0.988,0.0,4.278,0.541,0.22,-0.103,0.0,0.0,-0.001
8292007,813,1.0,1.0,1.0,1.0,100.0,26.512,40.0,40.0,40.0,1.0,1.0,562.059,222.482,0.49,11.401,0.0,80.0,55.0,1.4,797.375,861.478,1354.459,18.253,55.943,73.909,74.563,73.435,53.257,1.402,1.612,0.308,61.59,49.262,90.669,45.745,67.233,73.035,135.99,111.602,134.632,33.969,65.246,36.517,-10.852,110.0,110.0,70.563,73.188,56.5,57.906,0.0,34.438,72.0,70.0,1000.0,200.0,0.107,205.125,111.375,84.5,-0.026,72.0,75.375,57.781,59.375,0.0,26.422,72.0,70.0,1000.0,200.0,0.035,207.375,76.813,75.938,0.0,71.938,74.938,57.156,58.719,0.0,26.453,72.0,70.0,1000.0,200.0,0.032,195.375,105.25,81.0,0.0,72.438,75.875,56.531,58.281,0.0,29.813,72.0,70.0,1000.0,200.0,0.04,219.25,76.313,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.767,11.846,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,542.0,544.0,542.0,306.0,541.5,543.0,540.5,0.027,0.929,0.0,4.037,0.562,0.222,-0.101,0.0,0.0,-0.001
8292007,814,1.0,1.0,1.0,1.0,100.0,28.088,40.0,40.0,40.0,1.0,1.0,562.059,221.311,0.616,11.416,0.0,80.0,55.0,1.4,820.625,864.164,1368.934,11.096,56.156,74.017,74.78,73.655,53.474,1.383,1.58,0.308,61.585,49.274,90.474,45.717,67.233,73.142,136.137,111.496,134.558,35.713,64.827,37.902,-10.867,110.0,110.0,70.563,73.188,56.594,57.906,0.0,35.875,72.0,70.0,1000.0,200.0,0.096,196.125,110.375,84.25,-0.026,72.188,75.375,57.906,59.438,0.0,26.734,72.0,70.0,1000.0,200.0,0.037,211.125,76.813,75.938,0.0,72.0,75.188,57.25,58.844,0.0,26.141,72.0,70.0,1000.0,200.0,0.032,196.75,104.438,81.0,0.0,72.625,75.875,56.719,58.406,0.0,31.125,72.0,70.0,1000.0,200.0,0.046,234.125,76.188,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.767,11.852,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,540.5,542.5,541.0,305.5,540.0,541.5,539.0,0.039,0.858,0.0,3.471,0.562,0.221,-0.098,0.0,0.0,-0.002
8292007,815,1.0,1.0,1.0,1.0,100.0,29.917,40.0,40.0,40.0,1.0,1.0,567.914,222.482,0.627,11.46,0.0,80.0,55.0,1.4,820.625,897.778,1388.858,18.253,56.369,74.231,74.888,73.764,53.801,1.368,1.573,0.301,61.668,49.395,90.363,45.745,67.233,73.249,135.99,111.709,134.706,37.312,65.561,39.579,-10.867,110.0,110.0,70.688,73.313,57.0,57.906,0.0,34.375,72.0,70.0,1000.0,200.0,0.107,204.875,109.563,83.938,-0.026,72.188,75.688,58.063,59.656,0.0,28.328,72.0,70.0,1000.0,200.0,0.034,201.875,76.813,75.938,0.0,72.063,75.375,57.469,58.844,0.0,24.781,72.0,70.0,1000.0,200.0,0.038,211.625,103.563,80.875,0.0,72.625,75.5,56.813,58.5,0.0,31.422,72.0,70.0,1000.0,200.0,0.049,240.875,76.313,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.767,11.861,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,539.5,541.0,540.5,305.5,539.5,540.5,537.5,0.033,0.92,0.0,3.607,0.568,0.222,-0.096,0.0,0.0,-0.001
8292007,816,1.0,1.0,1.0,1.0,100.0,31.979,40.0,40.0,40.0,1.0,1.0,570.256,223.653,-0.005,11.446,0.0,80.0,55.0,1.4,842.375,935.523,1388.858,2.508,56.582,74.339,74.997,73.874,54.019,1.387,1.569,0.301,61.748,49.405,89.974,45.689,67.395,73.356,133.998,111.389,129.02,37.53,65.771,41.037,-10.852,110.0,110.0,70.688,73.313,57.125,57.906,0.0,36.031,72.0,70.0,1000.0,200.0,0.096,193.5,108.688,83.688,-0.027,72.313,75.688,58.219,59.656,0.0,27.703,72.0,70.0,1000.0,200.0,0.042,221.875,76.813,75.875,0.0,72.25,75.375,57.656,58.906,0.0,25.375,72.0,70.0,1000.0,200.0,0.04,219.625,102.75,80.875,0.0,72.688,75.688,57.031,58.563,0.0,32.0,72.0,70.0,1000.0,200.0,0.052,251.0,76.313,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.759,11.854,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,538.0,539.5,539.5,305.0,537.0,539.0,536.0,-0.001,1.421,0.0,5.572,0.57,0.224,-0.098,0.0,0.0,-0.001
8292007,817,1.0,1.0,1.0,1.0,100.0,33.739,40.0,40.0,40.0,1.0,1.0,584.307,223.653,-0.005,11.446,0.0,80.0,55.0,1.4,891.125,936.873,1387.046,5.371,56.582,74.446,75.105,73.984,53.91,1.402,1.601,0.304,61.728,49.389,88.695,45.858,67.395,73.356,125.959,111.602,136.182,37.603,64.512,41.912,-10.852,110.0,110.0,70.688,73.438,57.125,58.063,0.0,34.375,72.0,70.0,1000.0,200.0,0.107,204.875,107.625,83.563,-0.026,72.563,75.438,58.219,59.656,0.0,28.672,72.0,70.0,1000.0,200.0,0.04,218.875,76.813,75.875,0.0,72.375,75.438,57.656,59.0,0.0,25.922,72.0,70.0,1000.0,200.0,0.039,216.625,102.0,80.813,0.0,72.75,75.688,57.031,58.563,0.0,32.156,72.0,70.0,1000.0,200.0,0.056,261.5,76.313,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.772,11.863,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,537.0,538.0,538.5,305.0,536.0,538.0,534.5,0.004,1.833,0.0,6.846,0.584,0.224,-0.091,0.0,0.0,-0.001
8292007,818,1.0,1.0,1.0,1.0,100.0,34.539,40.0,40.0,40.0,1.0,1.0,590.162,227.166,-0.005,11.505,0.0,80.0,55.0,1.4,901.25,959.842,1414.248,2.508,56.263,74.553,75.214,74.204,53.366,1.391,1.612,0.304,61.81,49.432,87.332,45.717,67.395,73.249,135.916,111.496,132.269,38.257,62.099,42.642,-10.852,110.0,110.0,70.688,73.688,56.906,58.063,0.0,36.063,72.0,70.0,1000.0,200.0,0.096,193.625,106.938,83.375,-0.026,72.563,75.688,58.219,59.719,0.0,28.5,72.0,70.0,1000.0,200.0,0.048,239.5,76.813,75.875,0.0,72.375,75.375,57.656,59.0,0.0,27.047,72.0,70.0,1000.0,200.0,0.039,216.5,101.313,80.813,0.0,72.75,76.0,56.719,58.563,0.0,32.719,72.0,70.0,1000.0,200.0,0.057,262.5,76.188,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.768,11.866,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.5,536.5,537.5,304.5,535.0,537.0,533.0,-0.001,2.116,0.0,7.001,0.59,0.227,-0.089,0.0,0.0,-0.002
8292007,819,1.0,1.0,1.0,1.0,100.0,35.084,40.0,40.0,40.0,1.0,1.0,598.359,225.995,-0.005,11.475,0.0,80.0,55.0,1.4,901.25,980.141,1421.509,15.391,55.943,74.661,75.214,74.313,52.712,1.387,1.623,0.308,61.963,49.446,87.11,45.576,67.395,73.356,129.278,111.496,131.826,39.565,60.106,43.371,-10.852,110.0,110.0,70.75,73.375,56.5,57.656,0.0,34.375,72.0,70.0,1000.0,200.0,0.107,204.625,106.063,83.125,-0.026,72.625,75.688,58.063,59.656,0.0,30.078,72.0,70.0,1000.0,200.0,0.045,234.0,76.813,75.875,0.0,72.375,75.375,57.375,58.906,0.0,26.469,72.0,70.0,1000.0,200.0,0.047,233.25,100.75,80.813,0.0,72.688,75.688,56.594,58.5,0.0,33.313,72.0,70.0,1000.0,200.0,0.06,268.25,76.188,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.757,11.86,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,535.5,537.0,304.25,534.0,536.5,531.5,0.001,2.126,0.0,6.059,0.598,0.226,-0.086,0.0,0.0,-0.002
8292007,820,1.0,1.0,1.0,1.0,100.0,35.336,40.0,40.0,40.0,1.0,1.0,601.872,228.337,-0.005,11.49,0.0,80.0,55.0,1.4,939.25,1007.251,1445.128,12.528,55.623,74.768,75.214,74.313,52.495,1.353,1.587,0.301,62.003,49.506,87.833,45.464,67.395,73.464,136.285,111.496,138.619,40.656,59.792,44.246,-10.852,110.0,110.0,70.75,73.688,56.5,57.656,0.0,35.844,72.0,70.0,1000.0,200.0,0.095,196.125,105.188,82.938,-0.026,72.625,75.688,57.906,59.656,0.0,29.25,72.0,70.0,1000.0,200.0,0.054,254.125,76.813,75.875,0.0,72.5,75.438,57.25,58.844,0.0,26.141,72.0,70.0,1000.0,200.0,0.049,242.5,99.938,80.813,0.0,72.75,75.875,56.406,58.281,0.0,33.656,72.0,70.0,1000.0,200.0,0.063,276.25,76.188,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.76,11.858,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,534.5,536.5,304.25,531.5,535.5,530.0,0.0,2.156,0.0,5.721,0.602,0.228,-0.084,0.0,0.0,-0.002
8292007,821,1.0,1.0,1.0,1.0,100.0,36.018,40.0,40.0,40.0,1.0,1.0,619.436,225.995,-0.005,11.505,0.0,80.0,55.0,1.4,961.125,1031.695,1443.31,19.684,55.623,74.876,75.214,74.423,52.495,1.372,1.619,0.304,62.072,49.601,88.973,45.604,67.395,73.571,137.76,111.496,135.444,41.891,59.897,45.485,-10.867,110.0,110.0,70.75,73.438,56.406,57.5,0.0,34.438,72.0,70.0,1000.0,200.0,0.107,203.75,104.438,82.5,-0.026,72.625,75.438,57.906,59.438,0.0,30.219,72.0,70.0,1000.0,200.0,0.053,252.875,76.813,75.875,0.0,72.625,75.438,57.156,58.719,0.0,26.969,72.0,70.0,1000.0,200.0,0.048,241.625,99.25,80.75,0.0,72.75,75.563,56.406,58.281,0.0,33.281,72.0,70.0,1000.0,200.0,0.068,286.75,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.722,11.82,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.0,533.5,535.5,304.0,530.5,535.0,529.0,-0.0,2.296,0.0,5.732,0.619,0.226,-0.083,0.0,0.0,-0.001
8292007,822,1.0,1.0,1.0,1.0,100.0,36.952,40.0,40.0,40.0,1.0,1.0,613.581,229.508,-0.005,11.519,0.0,80.0,55.0,1.4,969.5,1020.826,1452.401,6.802,55.729,74.876,75.214,74.533,52.603,1.364,1.644,0.304,62.185,49.64,89.279,45.379,67.57,73.678,133.924,111.602,136.109,42.909,60.106,46.579,-10.867,110.0,110.0,70.75,73.438,56.5,57.5,0.0,35.531,72.0,70.0,1000.0,200.0,0.098,198.625,103.563,82.438,-0.026,72.625,75.688,57.906,59.438,0.0,31.422,72.0,70.0,1000.0,200.0,0.053,252.25,76.813,75.875,0.0,72.5,75.875,57.25,58.625,0.0,27.109,72.0,70.0,1000.0,200.0,0.05,244.375,98.688,80.75,0.0,72.75,75.875,56.406,58.281,0.0,33.781,72.0,70.0,1000.0,200.0,0.071,293.5,76.313,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.73,11.822,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,531.0,533.0,535.0,304.0,529.5,534.0,528.0,0.0,2.458,0.0,5.859,0.614,0.23,-0.08,0.0,0.0,-0.001
8292007,823,1.0,1.0,1.0,1.0,100.0,37.564,40.0,40.0,40.0,1.0,1.0,615.923,228.337,-0.005,11.46,0.0,80.0,55.0,1.4,984.0,1048.015,1457.858,38.289,55.729,74.983,75.322,74.643,52.712,1.375,1.658,0.312,62.223,49.719,89.723,45.407,67.57,73.678,138.718,111.602,139.21,39.783,60.211,44.975,-10.852,110.0,110.0,71.0,73.875,56.5,57.5,0.0,34.75,72.0,70.0,1000.0,200.0,0.107,201.5,103.0,82.125,-0.026,72.625,75.688,57.906,59.438,0.0,30.625,72.0,70.0,1000.0,200.0,0.06,265.5,76.813,75.875,0.0,72.5,75.438,57.25,58.719,0.0,27.766,72.0,70.0,1000.0,200.0,0.05,245.75,98.313,80.75,0.0,72.75,75.875,56.406,58.219,0.0,34.813,72.0,70.0,1000.0,200.0,0.072,294.5,76.188,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.733,11.826,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,530.0,532.0,534.5,304.0,530.5,533.5,526.5,0.0,2.913,0.0,8.254,0.616,0.228,-0.079,0.0,0.0,-0.002
8292007,824,1.0,1.0,1.0,1.0,100.0,38.519,40.0,40.0,40.0,1.0,1.0,640.513,231.85,-0.005,11.505,0.0,80.0,55.0,1.4,1000.0,1082.075,1481.523,65.476,55.729,74.983,75.322,74.643,52.495,1.368,1.69,0.297,62.324,49.851,88.945,45.52,67.57,73.678,138.202,111.602,136.921,39.565,60.211,44.756,-10.852,110.0,110.0,70.75,73.875,56.5,57.594,0.0,35.188,72.0,70.0,1000.0,200.0,0.101,201.0,102.313,82.063,-0.026,72.625,75.688,57.906,59.375,0.0,30.484,72.0,70.0,1000.0,200.0,0.063,274.75,76.813,75.875,0.0,72.625,75.313,57.25,58.625,0.0,27.344,72.0,70.0,1000.0,200.0,0.057,262.0,97.688,80.5,0.0,72.688,76.0,56.406,58.219,0.0,35.531,72.0,70.0,1000.0,200.0,0.073,296.5,76.188,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.749,11.841,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,529.5,531.0,534.0,303.75,529.0,532.5,526.0,-0.0,2.893,0.0,8.285,0.641,0.232,-0.076,0.0,0.0,-0.002
8292007,825,1.0,1.0,1.0,1.0,100.0,38.528,40.0,40.0,40.0,1.0,1.0,638.171,234.192,-0.005,11.46,0.0,80.0,55.0,1.4,1040.625,1099.82,1494.277,76.922,55.41,74.983,75.214,74.643,52.059,1.372,1.687,0.304,62.349,49.861,88.444,45.464,67.57,73.571,135.768,111.709,135.961,37.676,59.372,43.59,-10.852,110.0,110.0,71.0,73.75,56.406,57.5,0.0,35.125,72.0,70.0,1000.0,200.0,0.103,199.125,101.5,81.688,-0.026,72.625,75.438,57.781,59.281,0.0,31.375,72.0,70.0,1000.0,200.0,0.062,274.25,76.813,75.875,0.0,72.625,75.375,57.094,58.625,0.0,28.016,72.0,70.0,1000.0,200.0,0.059,265.0,97.125,80.5,0.0,72.75,75.688,56.25,57.875,0.0,34.563,72.0,70.0,1000.0,200.0,0.081,312.75,76.188,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.746,11.833,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,528.5,530.5,534.0,303.75,528.0,532.0,525.0,0.0,3.124,0.0,9.408,0.638,0.234,-0.075,0.0,0.0,-0.002
8292007,826,1.0,1.0,1.0,1.0,100.0,38.394,40.0,40.0,40.0,1.0,1.0,640.513,234.192,-0.005,11.49,0.0,80.0,55.0,1.4,1040.625,1106.65,1486.988,75.491,55.196,74.983,75.214,74.753,51.732,1.353,1.715,0.301,62.456,49.912,87.916,45.379,67.57,73.356,136.58,111.709,137.216,37.676,58.848,43.225,-10.852,110.0,110.0,71.0,74.063,56.344,57.219,0.0,35.156,72.0,70.0,1000.0,200.0,0.102,201.125,100.875,81.688,-0.026,72.625,75.375,57.719,59.281,0.0,31.234,72.0,70.0,1000.0,200.0,0.063,276.5,76.813,75.875,0.0,72.5,75.438,56.875,58.438,0.0,28.547,72.0,70.0,1000.0,200.0,0.058,270.0,96.625,80.438,0.0,72.688,75.5,56.0,57.781,0.0,35.344,72.0,70.0,1000.0,200.0,0.083,315.0,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.727,11.819,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,528.0,529.5,533.5,304.0,527.5,531.5,524.0,0.0,3.011,0.0,8.85,0.641,0.234,-0.072,0.0,0.0,-0.001
8292007,827,1.0,1.0,1.0,1.0,100.0,37.742,40.0,40.0,40.0,1.0,1.0,640.513,235.363,-0.005,11.431,0.0,80.0,55.0,1.4,1068.75,1102.552,1488.81,81.214,54.876,74.983,75.322,74.753,51.406,1.364,1.679,0.308,62.56,49.976,88.166,45.182,67.466,73.249,137.17,111.815,136.921,37.458,58.428,43.006,-10.852,110.0,110.0,71.063,73.938,56.0,57.0,0.0,35.469,72.0,70.0,1000.0,200.0,0.101,197.125,100.188,81.438,-0.026,72.563,75.438,57.625,59.156,0.0,31.969,72.0,70.0,1000.0,200.0,0.063,276.75,76.813,75.938,0.0,72.5,75.188,56.781,58.313,0.0,28.141,72.0,70.0,1000.0,200.0,0.063,278.5,96.125,80.438,0.0,72.75,75.25,55.844,57.719,0.0,35.75,72.0,70.0,1000.0,200.0,0.084,318.0,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.754,11.835,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.0,529.0,533.0,303.75,527.0,530.5,523.5,-0.0,3.024,0.0,8.804,0.641,0.235,-0.071,0.0,0.0,-0.001
8292007,828,1.0,1.0,1.0,1.0,100.0,37.103,40.0,40.0,40.0,1.0,1.0,654.565,236.534,-0.005,11.475,0.0,80.0,55.0,1.4,1062.625,1134.006,1505.217,105.534,54.663,74.983,75.214,74.753,51.188,1.356,1.74,0.301,62.645,50.091,88.333,45.126,67.466,72.928,136.285,111.922,136.109,36.803,58.323,42.423,-10.852,110.0,110.0,71.0,73.375,55.813,56.906,0.0,35.031,72.0,70.0,1000.0,200.0,0.103,202.5,99.5,81.313,-0.026,72.563,75.375,57.5,59.156,0.0,31.641,72.0,70.0,1000.0,200.0,0.068,288.25,76.813,75.875,0.0,72.5,74.75,56.688,58.125,0.0,28.781,72.0,70.0,1000.0,200.0,0.063,271.75,95.625,80.438,0.0,72.688,75.25,55.594,57.625,0.0,36.219,72.0,70.0,1000.0,200.0,0.085,318.5,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.734,11.822,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.5,528.5,532.5,303.5,526.5,530.0,523.0,-0.0,2.997,0.0,8.954,0.655,0.237,-0.069,0.0,0.0,-0.001
8292007,829,1.0,1.0,1.0,1.0,100.0,36.451,40.0,40.0,40.0,1.0,1.0,655.736,235.363,-0.005,11.505,0.0,80.0,55.0,1.4,1081.125,1108.017,1508.864,66.907,54.557,74.983,75.105,74.643,51.079,1.368,1.722,0.312,62.661,50.113,88.611,45.154,67.466,72.713,135.99,111.922,136.33,36.149,58.323,41.985,-10.852,110.0,110.0,71.0,73.938,55.594,56.688,0.0,35.375,72.0,70.0,1000.0,200.0,0.101,197.875,98.938,80.938,-0.026,72.563,75.438,57.5,59.063,0.0,31.594,72.0,70.0,1000.0,200.0,0.073,293.0,76.813,75.875,0.0,72.5,74.938,56.563,58.031,0.0,29.688,72.0,70.0,1000.0,200.0,0.06,272.5,95.125,80.438,0.0,72.688,75.563,55.531,57.406,0.0,36.688,72.0,70.0,1000.0,200.0,0.086,324.75,76.125,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.733,11.822,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,528.0,532.5,303.5,525.5,530.0,522.5,0.0,3.028,0.0,9.324,0.656,0.235,-0.068,0.0,0.0,-0.001
8292007,830,1.0,1.0,1.0,1.0,100.0,35.753,40.0,40.0,40.0,1.0,1.0,670.958,237.705,-0.005,11.416,0.0,80.0,55.0,1.4,1076.75,1173.765,1528.939,124.131,54.45,74.983,75.105,74.753,50.97,1.356,1.719,0.304,62.771,50.145,88.584,44.985,67.466,72.606,136.358,112.028,136.404,35.64,58.218,41.475,-10.867,110.0,110.0,71.063,73.75,55.594,56.594,0.0,34.844,72.0,70.0,1000.0,200.0,0.104,203.375,98.313,80.938,-0.026,72.563,75.25,57.281,58.75,0.0,32.156,72.0,70.0,1000.0,200.0,0.074,296.5,76.813,75.875,0.0,72.5,75.313,56.469,57.844,0.0,29.297,72.0,70.0,1000.0,200.0,0.063,279.75,94.813,80.313,0.0,72.688,74.813,55.438,57.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.092,333.5,76.188,76.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.719,11.8,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,527.5,532.5,303.5,525.5,529.0,522.0,0.0,2.95,0.0,9.252,0.671,0.238,-0.066,0.0,0.0,-0.002
8292007,831,1.0,1.0,1.0,1.0,100.0,34.899,40.0,40.0,40.0,1.0,1.0,662.761,237.705,-0.005,11.327,0.0,80.0,55.0,1.4,1116.75,1138.114,1527.113,105.534,54.343,74.983,74.997,74.643,50.97,1.379,1.736,0.293,62.86,50.297,88.917,45.041,67.466,72.392,136.137,112.028,135.961,35.204,58.113,41.183,-10.852,110.0,110.0,71.063,73.688,55.406,56.594,0.0,35.656,72.0,70.0,1000.0,200.0,0.099,196.125,97.813,80.688,-0.026,72.563,75.125,57.219,58.75,0.0,33.875,72.0,70.0,1000.0,200.0,0.071,290.5,76.75,75.875,0.0,72.5,75.188,56.25,57.688,0.0,28.953,72.0,70.0,1000.0,200.0,0.068,285.75,94.313,80.313,0.0,72.688,75.375,55.344,57.094,0.0,36.5,72.0,70.0,1000.0,200.0,0.096,339.0,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.716,11.808,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,527.0,532.0,303.5,524.0,528.5,521.5,-0.0,2.956,0.0,9.408,0.663,0.238,-0.065,0.0,0.0,-0.001
8292007,832,1.0,1.0,1.0,1.0,100.0,33.957,40.0,40.0,40.0,1.0,1.0,672.129,238.876,-0.005,11.505,0.0,80.0,55.0,1.4,1121.25,1157.3,1530.764,108.395,54.237,74.876,74.997,74.643,50.861,1.368,1.69,0.308,62.913,50.351,88.945,44.928,67.453,72.285,135.694,112.56,135.887,34.914,57.904,40.892,-10.852,110.0,110.0,71.063,73.688,55.281,56.469,0.0,34.469,72.0,70.0,1000.0,200.0,0.107,205.5,97.188,80.625,-0.026,72.563,75.125,57.219,58.688,0.0,32.656,72.0,70.0,1000.0,200.0,0.071,292.75,76.813,75.875,0.0,72.375,74.75,56.156,57.625,0.0,29.641,72.0,70.0,1000.0,200.0,0.068,285.75,94.125,80.438,0.0,72.688,75.5,55.281,57.0,0.0,37.531,72.0,70.0,1000.0,200.0,0.096,338.25,76.188,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.714,11.805,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.5,526.5,532.0,303.25,524.0,528.5,521.0,0.0,2.992,0.0,9.555,0.672,0.239,-0.063,0.0,0.0,-0.002
8292007,833,1.0,1.0,1.0,1.0,100.0,32.789,40.0,40.0,40.0,1.0,1.0,676.813,240.047,-0.005,11.372,0.0,80.0,55.0,1.4,1121.25,1161.414,1534.417,104.103,54.13,74.876,74.997,74.643,50.644,1.372,1.747,0.312,62.942,50.34,88.778,44.788,67.453,72.07,135.694,112.134,134.853,34.623,57.694,40.6,-10.852,110.0,110.0,71.063,73.75,55.219,56.406,0.0,35.969,72.0,70.0,1000.0,200.0,0.097,194.625,96.563,80.5,-0.026,72.313,75.25,57.094,58.688,0.0,33.313,72.0,70.0,1000.0,200.0,0.071,292.25,76.813,75.875,0.0,72.375,74.75,56.094,57.563,0.0,28.984,72.0,70.0,1000.0,200.0,0.068,287.0,93.625,80.313,0.0,72.625,75.25,55.063,57.0,0.0,37.813,72.0,70.0,1000.0,200.0,0.098,346.25,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.716,11.813,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,526.0,532.0,303.25,523.5,528.0,520.5,-0.0,2.946,0.0,9.443,0.677,0.24,-0.061,0.0,0.0,-0.001
8292007,834,1.0,1.0,1.0,1.0,100.0,31.575,40.0,40.0,40.0,1.0,1.0,676.813,241.218,-0.005,11.386,0.0,80.0,55.0,1.4,1127.5,1199.875,1556.344,129.853,54.023,74.876,74.888,74.533,50.644,1.337,1.74,0.304,63.083,50.416,88.973,44.816,67.453,71.963,133.703,112.241,133.598,34.26,57.694,40.308,-10.852,110.0,110.0,71.063,73.875,55.281,56.313,0.0,34.406,72.0,70.0,1000.0,200.0,0.109,205.0,96.125,80.125,-0.026,72.313,74.813,57.0,58.563,0.0,32.25,72.0,70.0,1000.0,200.0,0.078,304.5,76.813,75.875,0.0,72.375,74.563,56.094,57.438,0.0,28.938,72.0,70.0,1000.0,200.0,0.067,285.25,93.125,80.188,0.0,72.625,75.375,54.969,56.719,0.0,37.406,72.0,70.0,1000.0,200.0,0.102,352.0,76.125,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.726,11.813,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.5,525.5,532.0,303.0,523.5,527.5,520.0,-0.0,2.939,0.0,9.568,0.677,0.241,-0.06,0.0,0.0,-0.002
8292007,835,1.0,1.0,1.0,1.0,100.0,30.254,40.0,40.0,40.0,1.0,1.0,683.839,241.218,-0.005,11.446,0.0,80.0,55.0,1.4,1125.625,1206.754,1552.688,124.131,53.917,74.768,74.888,74.533,50.535,1.379,1.754,0.297,63.2,50.468,89.001,44.759,67.453,71.856,133.187,112.347,133.303,33.969,57.589,40.017,-10.867,110.0,110.0,71.063,73.75,55.094,56.313,0.0,35.938,72.0,70.0,1000.0,200.0,0.098,195.625,95.5,80.0,-0.026,72.188,74.813,56.938,58.438,0.0,32.156,72.0,70.0,1000.0,200.0,0.078,309.75,76.813,75.875,0.0,72.375,74.688,55.875,57.438,0.0,29.047,72.0,70.0,1000.0,200.0,0.068,286.25,92.938,80.188,0.0,72.625,75.063,54.969,56.719,0.0,37.875,72.0,70.0,1000.0,200.0,0.108,358.25,76.188,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.746,11.833,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,523.0,525.5,532.0,303.25,522.5,527.5,519.5,0.0,2.931,0.0,9.62,0.684,0.241,-0.059,0.0,0.0,-0.002
8292007,836,1.0,1.0,1.0,1.0,100.0,29.069,40.0,40.0,40.0,1.0,1.0,693.206,242.389,-0.005,11.519,0.0,80.0,55.0,1.4,1125.625,1204.002,1558.172,132.714,53.917,74.768,74.888,74.533,50.535,1.383,1.74,0.308,63.263,50.504,89.251,44.703,67.453,71.642,133.261,112.454,133.229,33.751,57.589,39.579,-10.852,110.0,110.0,71.188,73.688,55.031,56.0,0.0,34.406,72.0,70.0,1000.0,200.0,0.108,206.625,94.938,79.875,-0.026,72.313,74.813,56.938,58.219,0.0,32.25,72.0,70.0,1000.0,200.0,0.08,311.75,76.813,75.875,0.0,72.375,74.75,55.875,57.219,0.0,30.203,72.0,70.0,1000.0,200.0,0.068,285.75,92.438,80.188,0.0,72.438,75.25,54.906,56.625,0.0,39.063,72.0,70.0,1000.0,200.0,0.104,353.0,76.188,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.733,11.822,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,525.0,532.5,303.25,523.0,527.0,519.0,-0.0,2.816,0.0,9.329,0.693,0.242,-0.057,0.0,0.0,-0.002
8292007,837,1.0,1.0,1.0,1.0,100.0,27.982,40.0,40.0,40.0,1.0,1.0,695.548,242.389,-0.005,11.431,0.0,80.0,55.0,1.4,1151.125,1228.789,1570.975,141.297,53.917,74.768,74.888,74.423,50.644,1.368,1.758,0.304,63.289,50.578,89.946,44.59,67.466,71.535,132.744,112.347,132.343,33.533,57.694,38.923,-10.852,110.0,110.0,71.188,73.688,55.094,56.063,0.0,36.0,72.0,70.0,1000.0,200.0,0.098,194.875,94.438,79.563,-0.026,72.313,74.75,56.688,58.219,0.0,32.875,72.0,70.0,1000.0,200.0,0.08,310.25,76.813,75.938,0.0,72.375,74.75,55.875,57.156,0.0,29.281,72.0,70.0,1000.0,200.0,0.074,299.0,92.125,80.125,0.0,72.625,74.875,54.906,56.531,0.0,37.75,72.0,70.0,1000.0,200.0,0.115,370.25,76.125,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.726,11.808,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,522.0,525.0,532.5,303.0,522.0,526.5,519.0,-0.0,2.55,0.0,8.563,0.696,0.242,-0.056,0.0,0.0,-0.002
8292007,838,1.0,1.0,1.0,1.0,100.0,27.544,40.0,40.0,40.0,1.0,1.0,693.206,244.731,-0.005,11.653,0.0,80.0,55.0,1.4,1159.75,1234.303,1563.658,142.728,54.237,74.661,74.78,74.423,51.297,1.364,1.743,0.308,63.392,50.693,90.919,44.675,67.466,71.427,133.703,112.454,136.109,33.242,58.428,38.704,-10.867,110.0,110.0,71.188,73.875,55.219,56.063,0.0,34.844,72.0,70.0,1000.0,200.0,0.106,201.75,94.063,79.563,-0.026,72.313,74.813,56.688,58.156,0.0,32.875,72.0,70.0,1000.0,200.0,0.077,307.0,76.813,75.875,0.0,72.375,74.563,55.875,57.156,0.0,29.234,72.0,70.0,1000.0,200.0,0.076,303.0,91.813,80.125,0.0,72.25,74.875,54.969,56.531,0.0,37.969,72.0,70.0,1000.0,200.0,0.116,374.75,76.188,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.717,11.8,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.0,524.5,532.5,303.0,521.0,526.5,518.5,0.001,2.527,0.0,8.847,0.693,0.245,-0.055,0.0,0.0,-0.002
8292007,839,1.0,1.0,1.0,1.0,100.0,27.263,40.0,40.0,40.0,1.0,1.0,697.89,245.902,-0.005,11.416,0.0,80.0,55.0,1.4,1164.75,1227.411,1580.124,149.88,54.45,74.661,74.78,74.423,51.623,1.368,1.747,0.304,63.453,50.718,90.947,44.816,67.466,71.32,135.99,112.347,134.779,33.387,58.953,38.558,-10.852,110.0,110.0,71.188,73.438,55.281,56.313,0.0,35.969,72.0,70.0,1000.0,200.0,0.097,195.375,93.5,79.438,-0.026,72.313,75.125,56.688,58.156,0.0,32.875,72.0,70.0,1000.0,200.0,0.079,309.25,76.813,75.938,0.0,72.375,74.125,56.094,57.156,0.0,29.297,72.0,70.0,1000.0,200.0,0.077,300.25,91.563,80.125,0.0,72.438,74.688,55.063,56.531,0.0,37.906,72.0,70.0,1000.0,200.0,0.116,370.5,76.188,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.719,11.8,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,521.5,524.5,532.5,303.0,522.0,526.5,518.0,-0.0,2.309,0.0,8.205,0.698,0.246,-0.053,0.0,0.0,-0.002
8292007,840,1.0,1.0,1.0,1.0,100.0,27.233,40.0,40.0,40.0,1.0,1.0,699.061,244.731,-0.005,11.505,0.0,80.0,55.0,1.4,1164.75,1234.303,1565.487,145.589,54.663,74.661,74.78,74.423,51.841,1.379,1.726,0.312,63.622,50.784,91.225,44.928,67.466,71.106,132.966,112.454,133.229,33.387,59.162,38.631,-10.852,110.0,110.0,71.188,74.375,55.406,56.406,0.0,34.5,72.0,70.0,1000.0,200.0,0.109,204.375,93.063,79.375,-0.026,72.313,74.813,56.688,58.156,0.0,33.094,72.0,70.0,1000.0,200.0,0.084,315.5,76.75,75.938,0.0,72.25,74.188,56.094,57.156,0.0,29.922,72.0,70.0,1000.0,200.0,0.077,305.0,91.25,79.938,0.0,72.438,74.688,55.344,56.625,0.0,38.188,72.0,70.0,1000.0,200.0,0.116,374.0,76.188,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.722,11.798,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,521.5,524.5,533.0,303.25,522.0,526.0,518.0,0.0,2.341,0.0,8.385,0.699,0.245,-0.052,0.0,0.0,-0.002
8292007,841,1.0,1.0,1.0,1.0,100.0,27.458,40.0,40.0,40.0,1.0,1.0,701.403,244.731,-0.005,11.505,0.0,80.0,55.0,1.4,1193.125,1227.411,1572.804,141.297,54.876,74.553,74.671,74.313,52.059,1.387,1.711,0.308,63.602,50.867,90.975,45.069,67.466,70.999,135.694,112.773,137.438,33.315,59.372,38.631,-10.852,110.0,110.0,71.313,73.688,55.688,56.406,0.0,35.844,72.0,70.0,1000.0,200.0,0.099,196.0,92.688,79.125,-0.026,72.313,74.813,56.938,58.156,0.0,33.469,72.0,70.0,1000.0,200.0,0.08,309.25,76.813,75.938,0.0,72.375,73.813,56.156,57.156,0.0,29.75,72.0,70.0,1000.0,200.0,0.079,307.75,90.813,79.938,0.0,72.438,74.688,55.438,56.719,0.0,38.563,72.0,70.0,1000.0,200.0,0.117,375.25,76.188,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.716,11.793,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,521.0,524.0,533.0,303.25,521.0,526.0,517.5,0.0,2.347,0.0,8.501,0.701,0.245,-0.051,0.0,0.0,-0.002
8292007,842,1.0,1.0,1.0,1.0,100.0,27.596,40.0,40.0,40.0,1.0,1.0,700.232,245.902,-0.005,11.46,0.0,80.0,55.0,1.4,1198.375,1231.546,1578.294,148.45,54.983,74.553,74.671,74.313,52.168,1.372,1.772,0.308,63.618,50.878,91.002,45.182,67.466,70.999,136.653,112.667,135.223,33.024,59.477,38.412,-10.852,110.0,110.0,71.188,74.25,55.688,56.469,0.0,34.594,72.0,70.0,1000.0,200.0,0.108,203.625,92.25,79.0,-0.026,72.188,75.063,56.938,58.219,0.0,33.813,72.0,70.0,1000.0,200.0,0.08,309.5,76.813,75.938,0.0,72.375,74.0,56.156,57.219,0.0,30.266,72.0,70.0,1000.0,200.0,0.079,306.5,90.625,79.938,0.0,72.438,74.688,55.531,56.719,0.0,38.563,72.0,70.0,1000.0,200.0,0.119,378.0,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.716,11.795,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.5,524.0,533.0,303.0,520.0,525.5,517.5,-0.0,2.334,0.0,8.583,0.7,0.246,-0.05,0.0,0.0,-0.001
8292007,843,1.0,1.0,1.0,1.0,100.0,27.587,40.0,40.0,40.0,1.0,1.0,702.574,248.244,-0.005,11.49,0.0,80.0,55.0,1.4,1198.375,1226.033,1565.487,144.158,54.983,74.553,74.671,74.313,52.168,1.372,1.772,0.304,63.67,50.907,90.752,45.351,67.44,70.891,133.924,112.667,133.303,32.951,59.477,38.339,-10.852,110.0,110.0,71.313,73.75,55.813,56.469,0.0,35.844,72.0,70.0,1000.0,200.0,0.098,196.375,91.875,78.875,-0.026,72.188,75.063,57.0,58.219,0.0,34.219,72.0,70.0,1000.0,200.0,0.081,310.0,76.813,75.875,0.0,72.375,73.813,56.25,57.219,0.0,30.125,72.0,70.0,1000.0,200.0,0.079,307.5,90.25,79.938,0.0,72.438,74.813,55.531,56.813,0.0,38.875,72.0,70.0,1000.0,200.0,0.12,379.5,76.188,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.711,11.792,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.5,523.5,533.5,302.75,519.5,525.5,517.5,-0.0,2.334,0.0,8.605,0.703,0.248,-0.049,0.0,0.0,-0.002
8292007,844,1.0,1.0,1.0,1.0,100.0,27.851,40.0,40.0,40.0,1.0,1.0,706.087,247.073,-0.005,11.697,0.0,80.0,55.0,1.4,1192.75,1250.859,1583.785,147.019,54.983,74.553,74.671,74.313,52.168,1.372,1.747,0.312,63.714,51.0,90.641,45.295,67.44,70.784,133.629,112.667,134.115,32.951,59.372,38.267,-10.852,110.0,110.0,71.313,74.375,55.813,56.594,0.0,34.563,72.0,70.0,1000.0,200.0,0.108,206.0,91.313,78.563,-0.026,72.313,74.813,57.0,58.219,0.0,34.844,72.0,70.0,1000.0,200.0,0.08,309.5,76.813,75.938,0.0,72.25,74.0,56.25,57.219,0.0,30.375,72.0,70.0,1000.0,200.0,0.079,308.75,90.063,79.938,0.0,72.625,74.813,55.531,56.813,0.0,39.531,72.0,70.0,1000.0,200.0,0.12,379.5,76.313,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.697,11.78,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,520.5,523.5,533.5,303.0,521.0,525.5,517.5,0.0,2.353,0.0,8.643,0.706,0.247,-0.048,0.0,0.0,-0.001
8292007,845,1.0,1.0,1.0,1.0,100.0,27.707,40.0,40.0,40.0,1.0,1.0,707.258,247.073,-0.005,11.638,0.0,80.0,55.0,1.4,1209.625,1238.44,1589.277,142.728,54.983,74.553,74.671,74.204,52.168,1.379,1.758,0.304,63.734,50.992,90.558,45.351,67.44,70.677,134.146,112.667,133.893,33.024,59.372,38.412,-10.852,110.0,110.0,71.188,73.938,55.813,56.688,0.0,35.688,72.0,70.0,1000.0,200.0,0.1,197.0,91.0,78.563,-0.026,72.188,74.688,57.0,58.219,0.0,34.719,72.0,70.0,1000.0,200.0,0.082,312.75,76.813,75.938,0.0,72.25,73.813,56.25,57.219,0.0,31.531,72.0,70.0,1000.0,200.0,0.08,309.5,89.625,79.813,0.0,72.625,74.313,55.531,56.813,0.0,39.688,72.0,70.0,1000.0,200.0,0.122,386.25,76.188,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.701,11.781,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,520.0,523.5,533.5,303.0,519.5,525.5,517.5,-0.0,2.38,0.0,8.716,0.707,0.247,-0.047,0.0,0.0,-0.002
8292007,846,1.0,1.0,1.0,1.0,100.0,28.028,40.0,40.0,40.0,1.0,1.0,708.429,250.585,-0.005,11.638,0.0,80.0,55.0,1.4,1209.25,1277.11,1605.761,162.756,55.09,74.446,74.671,74.204,52.168,1.356,1.726,0.308,63.863,51.045,90.558,45.435,67.44,70.57,133.629,112.667,135.592,33.097,59.267,38.558,-10.852,110.0,110.0,71.313,74.063,55.813,56.688,0.0,35.969,72.0,70.0,1000.0,200.0,0.098,197.875,90.5,78.375,-0.026,72.188,74.688,57.0,58.219,0.0,34.25,72.0,70.0,1000.0,200.0,0.086,326.75,76.813,75.938,0.0,72.25,73.688,56.25,57.219,0.0,31.578,72.0,70.0,1000.0,200.0,0.081,308.25,89.5,79.938,0.0,72.438,74.375,55.531,56.813,0.0,39.25,72.0,70.0,1000.0,200.0,0.13,393.5,76.188,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.691,11.776,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,520.0,523.0,534.0,303.0,519.5,525.0,517.0,0.0,2.429,0.0,8.834,0.708,0.251,-0.046,0.0,0.0,-0.002
8292007,847,1.0,1.0,1.0,1.0,100.0,28.126,40.0,40.0,40.0,1.0,1.0,721.309,251.756,-0.005,11.593,0.0,80.0,55.0,1.4,1235.0,1307.567,1605.761,164.186,55.09,74.553,74.671,74.204,52.386,1.398,1.783,0.301,63.935,51.141,90.752,45.407,67.44,70.57,136.506,112.773,136.109,33.097,59.267,38.558,-10.852,110.0,110.0,71.313,74.25,55.906,56.594,0.0,35.0,72.0,70.0,1000.0,200.0,0.104,201.125,90.125,78.313,-0.026,72.313,74.688,57.0,58.219,0.0,35.031,72.0,70.0,1000.0,200.0,0.084,314.75,76.813,75.938,0.0,72.25,73.625,56.25,57.438,0.0,31.047,72.0,70.0,1000.0,200.0,0.086,322.25,89.125,79.813,0.0,72.438,74.125,55.594,57.0,0.0,39.969,72.0,70.0,1000.0,200.0,0.137,402.75,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.709,11.795,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.5,523.0,534.0,303.0,520.5,525.5,517.0,-0.0,2.419,0.0,8.8,0.721,0.252,-0.045,0.0,0.0,-0.001
8292007,848,1.0,1.0,1.0,1.0,100.0,28.583,40.0,40.0,40.0,1.0,1.0,711.942,249.414,-0.005,11.727,0.0,80.0,55.0,1.4,1241.875,1278.493,1602.097,152.741,55.196,74.446,74.563,74.204,52.386,1.391,1.793,0.301,63.969,51.195,90.641,45.548,67.44,70.463,134.441,112.879,133.598,33.242,59.372,38.704,-10.852,110.0,110.0,71.375,73.875,55.906,56.688,0.0,36.0,72.0,70.0,1000.0,200.0,0.098,196.0,89.813,78.125,-0.026,72.313,74.688,57.0,58.156,0.0,34.5,72.0,70.0,1000.0,200.0,0.089,328.75,76.813,75.938,0.0,72.375,73.625,56.469,57.438,0.0,32.125,72.0,70.0,1000.0,200.0,0.083,310.5,88.938,79.813,0.0,72.438,74.313,55.594,57.0,0.0,41.063,72.0,70.0,1000.0,200.0,0.129,394.0,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.709,11.785,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,519.0,523.0,534.0,303.0,521.0,525.0,517.0,-0.0,2.451,0.0,8.903,0.712,0.249,-0.044,0.0,0.0,-0.001
8292007,849,1.0,1.0,1.0,1.0,100.0,28.816,40.0,40.0,40.0,1.0,1.0,741.216,252.927,-0.005,11.682,0.0,80.0,55.0,1.4,1241.875,1311.725,1622.258,171.34,55.196,74.446,74.671,74.204,52.495,1.406,1.825,0.304,64.12,51.24,90.752,45.52,67.44,70.356,133.482,112.773,135.37,33.242,59.372,38.704,-10.852,110.0,110.0,71.375,74.25,56.0,56.688,0.0,35.125,72.0,70.0,1000.0,200.0,0.104,203.75,89.375,77.875,-0.026,72.313,74.688,57.0,58.156,0.0,35.0,72.0,70.0,1000.0,200.0,0.086,320.25,76.813,75.938,0.0,72.375,73.5,56.469,57.438,0.0,30.969,72.0,70.0,1000.0,200.0,0.089,328.25,88.688,79.688,0.0,72.438,74.188,55.594,57.0,0.0,39.813,72.0,70.0,1000.0,200.0,0.14,409.0,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.732,11.797,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.0,523.0,534.5,302.75,519.0,525.0,516.5,0.0,2.442,0.0,8.869,0.741,0.253,-0.044,0.0,0.0,-0.001
