DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,850,1.0,1.0,1.0,1.0,100.0,29.324,40.0,40.0,40.0,1.0,1.0,752.925,252.927,-0.005,11.712,0.0,80.0,55.0,1.4,1263.5,1325.594,1627.76,169.909,55.303,74.446,74.563,74.094,52.603,1.353,1.825,0.308,64.171,51.332,90.752,45.661,67.44,70.356,136.358,112.773,136.404,33.387,59.372,38.85,-10.867,110.0,110.0,71.375,73.875,56.219,56.688,0.0,35.406,72.0,70.0,1000.0,200.0,0.102,199.25,89.188,77.813,-0.026,72.188,74.75,57.0,58.219,0.0,34.563,72.0,70.0,1000.0,200.0,0.086,326.25,76.75,75.938,0.0,72.375,73.375,56.469,57.438,0.0,31.203,72.0,70.0,1000.0,200.0,0.09,329.25,88.438,79.688,0.0,72.438,74.375,55.844,57.0,0.0,39.906,72.0,70.0,1000.0,200.0,0.142,414.25,76.188,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.706,11.785,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.0,523.0,534.5,303.0,519.0,525.0,516.5,0.0,2.462,0.0,8.893,0.753,0.253,-0.043,0.0,0.0,-0.002
8292007,851,1.0,1.0,1.0,1.0,100.0,29.656,40.0,40.0,40.0,1.0,1.0,742.386,252.927,-0.005,11.697,0.0,80.0,55.0,1.4,1262.375,1304.795,1620.424,161.325,55.41,74.339,74.563,74.094,52.495,1.41,1.807,0.308,64.148,51.324,90.752,45.717,67.44,70.356,134.883,112.879,133.746,33.46,59.477,38.923,-10.852,110.0,110.0,71.375,74.375,56.219,56.906,0.0,35.844,72.0,70.0,1000.0,200.0,0.1,197.375,88.813,77.688,-0.026,72.188,74.75,57.094,58.219,0.0,34.719,72.0,70.0,1000.0,200.0,0.088,327.25,76.813,75.938,0.0,72.375,73.188,56.563,57.438,0.0,31.703,72.0,70.0,1000.0,200.0,0.09,329.5,88.25,79.688,0.0,72.438,74.5,55.844,57.094,0.0,40.344,72.0,70.0,1000.0,200.0,0.136,401.75,76.188,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.716,11.798,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.0,523.0,534.5,302.75,519.5,525.0,516.5,-0.0,2.456,0.0,8.881,0.742,0.253,-0.042,0.0,0.0,-0.002
8292007,852,1.0,1.0,1.0,1.0,100.0,30.288,40.0,40.0,40.0,1.0,1.0,757.609,254.098,-0.005,11.815,0.0,80.0,55.0,1.4,1262.375,1346.423,1647.943,185.647,55.41,74.339,74.563,74.094,52.603,1.391,1.761,0.304,64.234,51.338,90.891,45.802,67.44,70.248,133.261,112.773,133.45,33.533,59.477,38.996,-10.852,110.0,110.0,71.375,74.375,56.219,56.906,0.0,34.313,72.0,70.0,1000.0,200.0,0.11,207.5,88.313,77.688,-0.026,72.188,74.563,57.094,58.219,0.0,34.844,72.0,70.0,1000.0,200.0,0.093,334.5,76.813,75.938,0.0,72.375,73.188,56.563,57.438,0.0,32.781,72.0,70.0,1000.0,200.0,0.089,326.75,87.938,79.688,0.0,72.438,74.5,55.844,57.094,0.0,41.125,72.0,70.0,1000.0,200.0,0.149,421.0,76.188,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.716,11.8,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,518.5,522.5,534.5,303.0,519.0,525.0,516.0,0.0,2.488,0.0,8.97,0.758,0.254,-0.04,0.0,0.0,-0.002
8292007,853,1.0,1.0,1.0,1.0,100.0,30.989,40.0,40.0,40.0,1.0,1.0,757.609,254.098,-0.005,11.741,0.0,80.0,55.0,1.4,1289.875,1350.593,1646.107,184.216,55.516,74.339,74.454,74.094,52.712,1.387,1.825,0.312,64.303,51.41,90.863,45.886,67.44,70.248,133.703,112.773,133.82,33.46,59.582,39.069,-10.852,110.0,110.0,71.563,73.938,56.344,57.0,0.0,35.688,72.0,70.0,1000.0,200.0,0.1,197.625,88.0,77.625,-0.026,72.313,74.75,57.094,58.219,0.0,34.656,72.0,70.0,1000.0,200.0,0.093,333.5,76.813,75.938,0.0,72.25,73.188,56.563,57.563,0.0,31.75,72.0,70.0,1000.0,200.0,0.096,341.5,87.75,79.688,0.0,72.625,74.188,55.906,57.094,0.0,41.625,72.0,70.0,1000.0,200.0,0.148,421.5,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.711,11.79,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,518.0,522.5,535.0,302.75,518.5,524.5,516.0,0.0,2.521,0.0,9.153,0.758,0.254,-0.039,0.0,0.0,-0.001
8292007,854,1.0,1.0,1.0,1.0,100.0,31.534,40.0,40.0,40.0,1.0,1.0,761.122,255.269,-0.005,11.593,0.0,80.0,55.0,1.4,1299.5,1349.203,1646.107,184.216,55.516,74.231,74.454,73.984,52.821,1.356,1.857,0.304,64.348,51.449,90.836,46.027,67.44,70.248,133.703,112.986,135.296,33.678,59.582,39.142,-10.852,110.0,110.0,71.563,74.438,56.344,57.063,0.0,35.938,72.0,70.0,1000.0,200.0,0.099,197.25,87.688,77.313,-0.026,72.188,74.688,57.094,58.219,0.0,34.719,72.0,70.0,1000.0,200.0,0.094,335.0,76.813,75.938,0.0,72.25,73.125,56.688,57.563,0.0,31.219,72.0,70.0,1000.0,200.0,0.098,343.75,87.563,79.688,0.0,72.438,74.188,55.906,57.094,0.0,40.969,72.0,70.0,1000.0,200.0,0.15,423.25,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.719,11.8,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,518.5,522.5,535.0,303.0,517.5,524.5,516.0,0.0,2.445,0.0,8.803,0.761,0.255,-0.039,0.0,0.0,-0.001
8292007,855,1.0,1.0,1.0,1.0,100.0,32.166,40.0,40.0,40.0,1.0,1.0,757.609,257.611,-0.005,11.697,0.0,80.0,55.0,1.4,1287.0,1360.326,1655.286,187.078,55.516,74.231,74.454,73.984,52.821,1.364,1.829,0.304,64.437,51.524,90.919,45.971,67.44,70.141,137.096,112.879,136.773,33.823,59.582,39.214,-10.852,110.0,110.0,71.563,74.375,56.406,57.063,0.0,34.563,72.0,70.0,1000.0,200.0,0.109,207.0,87.375,77.188,-0.026,72.188,74.563,57.219,58.219,0.0,35.375,72.0,70.0,1000.0,200.0,0.093,333.0,76.813,75.938,0.0,72.25,73.188,56.688,57.563,0.0,31.641,72.0,70.0,1000.0,200.0,0.098,343.5,87.25,79.625,0.0,72.438,74.313,55.906,57.094,0.0,41.781,72.0,70.0,1000.0,200.0,0.148,420.5,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.727,11.813,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,518.0,522.5,535.0,303.0,519.0,524.5,515.5,-0.0,2.448,0.0,8.763,0.758,0.258,-0.039,0.0,0.0,-0.001
8292007,856,1.0,1.0,1.0,1.0,100.0,33.014,40.0,40.0,40.0,1.0,1.0,769.318,258.782,-0.005,11.697,0.0,80.0,55.0,1.4,1305.25,1358.935,1666.305,182.785,55.623,74.231,74.454,73.984,52.93,1.349,1.815,0.304,64.541,51.543,90.836,46.14,67.44,70.248,135.104,112.879,133.893,33.823,59.687,39.287,-10.852,110.0,110.0,71.688,73.875,56.406,57.063,0.0,35.75,72.0,70.0,1000.0,200.0,0.099,197.0,87.0,77.125,-0.026,72.313,74.75,57.219,58.219,0.0,35.031,72.0,70.0,1000.0,200.0,0.099,347.0,76.813,75.938,0.0,72.25,73.188,56.688,57.625,0.0,32.094,72.0,70.0,1000.0,200.0,0.097,343.0,87.188,79.625,0.0,72.438,74.125,56.156,57.188,0.0,42.563,72.0,70.0,1000.0,200.0,0.148,420.75,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.736,11.819,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,518.0,522.0,535.0,302.75,518.5,524.5,515.5,-0.0,2.471,0.0,8.882,0.769,0.259,-0.037,0.0,0.0,-0.001
8292007,857,1.0,1.0,1.0,1.0,100.0,34.016,40.0,40.0,40.0,1.0,1.0,772.831,258.782,-0.005,11.756,0.0,80.0,55.0,1.4,1315.75,1368.674,1664.468,189.939,55.729,74.231,74.454,73.984,53.039,1.379,1.846,0.304,64.672,51.696,90.919,46.14,67.44,70.141,133.482,112.986,134.779,33.896,59.582,39.36,-10.867,110.0,110.0,71.688,74.438,56.406,57.063,0.0,36.063,72.0,70.0,1000.0,200.0,0.099,196.625,86.813,77.125,-0.026,72.313,74.75,57.219,58.438,0.0,35.219,72.0,70.0,1000.0,200.0,0.101,349.0,76.813,75.938,0.0,72.25,73.0,56.781,57.563,0.0,32.188,72.0,70.0,1000.0,200.0,0.101,347.75,87.0,79.625,0.0,72.625,74.313,56.156,57.188,0.0,42.844,72.0,70.0,1000.0,200.0,0.15,428.0,76.313,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.734,11.82,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,518.0,522.5,535.0,302.75,518.5,524.5,515.5,0.0,2.501,0.0,8.926,0.773,0.259,-0.037,0.0,0.0,-0.001
8292007,858,1.0,1.0,1.0,1.0,100.0,35.077,40.0,40.0,40.0,1.0,1.0,785.712,261.124,0.005,11.741,0.0,80.0,55.0,1.4,1338.0,1396.536,1677.329,201.386,55.836,74.231,74.454,73.984,53.148,1.356,1.822,0.304,64.781,51.761,91.086,46.337,67.479,70.141,136.285,112.879,136.182,34.114,59.897,39.506,-10.852,110.0,110.0,71.688,74.063,56.594,57.313,0.0,35.125,72.0,70.0,1000.0,200.0,0.104,201.125,86.563,77.0,-0.026,72.313,74.75,57.219,58.438,0.0,35.156,72.0,70.0,1000.0,200.0,0.104,352.0,76.813,75.938,0.0,72.375,73.125,56.875,57.625,0.0,32.563,72.0,70.0,1000.0,200.0,0.101,347.5,86.75,79.625,0.0,72.438,73.938,56.156,57.188,0.0,41.531,72.0,70.0,1000.0,200.0,0.162,442.25,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.721,11.808,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,517.5,522.5,535.5,302.5,518.0,524.5,515.0,0.0,2.455,0.0,8.797,0.786,0.261,-0.036,0.0,0.0,-0.001
8292007,859,1.0,1.0,1.0,1.0,100.0,36.283,40.0,40.0,40.0,1.0,1.0,781.028,262.295,-0.005,11.697,0.0,80.0,55.0,1.4,1338.0,1403.51,1684.681,195.662,55.943,74.231,74.454,73.874,53.257,1.372,1.854,0.304,64.756,51.811,90.975,46.477,67.479,70.034,134.957,112.986,133.967,34.187,59.897,39.652,-10.852,110.0,110.0,71.563,74.063,56.594,57.313,0.0,35.688,72.0,70.0,1000.0,200.0,0.101,197.875,86.188,76.875,-0.027,72.313,74.25,57.281,58.438,0.0,35.375,72.0,70.0,1000.0,200.0,0.104,353.0,76.813,75.938,0.0,72.375,73.0,56.875,57.625,0.0,32.469,72.0,70.0,1000.0,200.0,0.101,347.5,86.563,79.5,0.0,72.438,74.125,56.25,57.313,0.0,41.906,72.0,70.0,1000.0,200.0,0.164,444.5,76.188,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.714,11.81,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,517.5,522.5,535.5,302.75,518.0,524.5,515.0,-0.0,2.486,0.0,8.882,0.781,0.262,-0.037,0.0,0.0,-0.002
8292007,900,1.0,1.0,1.0,1.0,100.0,37.314,40.0,40.0,40.0,1.0,1.0,795.08,264.637,-0.005,11.712,0.0,80.0,55.0,1.4,1338.0,1404.906,1692.035,205.679,55.943,74.124,74.454,73.874,53.148,1.364,1.889,0.308,64.81,51.836,90.613,46.534,67.479,70.034,133.334,112.986,134.632,34.187,59.897,40.162,-10.852,110.0,110.0,71.688,73.938,56.813,57.313,0.0,35.969,72.0,70.0,1000.0,200.0,0.099,197.25,85.938,76.75,-0.026,72.563,74.688,57.281,58.438,0.0,34.719,72.0,70.0,1000.0,200.0,0.104,354.25,76.813,76.063,0.0,72.25,73.125,56.875,57.625,0.0,32.906,72.0,70.0,1000.0,200.0,0.101,346.75,86.438,79.5,0.0,72.438,73.813,56.25,57.313,0.0,42.094,72.0,70.0,1000.0,200.0,0.167,445.5,76.313,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.711,11.81,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,517.5,522.0,536.0,302.75,518.5,524.5,515.0,0.0,2.722,0.0,9.724,0.795,0.265,-0.035,0.0,0.0,-0.001
8292007,901,1.0,1.0,1.0,1.0,100.0,37.887,40.0,40.0,40.0,1.0,1.0,802.105,261.124,-0.005,11.712,0.0,80.0,55.0,1.4,1337.75,1417.468,1684.681,199.955,55.729,74.124,74.346,73.874,52.821,1.394,1.871,0.301,64.857,51.831,90.001,46.618,67.479,70.034,136.506,113.305,136.626,34.332,59.372,40.527,-10.867,110.0,110.0,71.688,74.375,56.594,57.313,0.0,35.438,72.0,70.0,1000.0,200.0,0.103,202.625,85.813,76.75,-0.027,72.188,74.438,57.281,58.438,0.0,36.156,72.0,70.0,1000.0,200.0,0.104,351.75,76.813,75.938,0.0,72.25,73.0,56.781,57.625,0.0,33.281,72.0,70.0,1000.0,200.0,0.101,347.75,86.188,79.5,0.0,72.625,74.125,56.156,57.188,0.0,42.563,72.0,70.0,1000.0,200.0,0.168,449.25,76.188,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.701,11.8,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,517.5,522.5,536.0,302.75,518.5,524.5,515.0,0.0,2.898,0.0,10.081,0.802,0.261,-0.036,0.0,0.0,-0.002
8292007,902,1.0,1.0,1.0,1.0,100.0,38.431,40.0,40.0,40.0,1.0,1.0,800.934,263.466,-0.005,11.667,0.0,80.0,55.0,1.4,1337.75,1430.042,1695.713,194.232,55.623,74.124,74.346,73.874,52.603,1.387,1.868,0.308,64.868,51.911,90.085,46.534,67.479,70.034,134.957,112.986,133.82,34.478,58.953,40.673,-10.852,110.0,110.0,71.688,74.438,56.5,57.313,0.0,35.406,72.0,70.0,1000.0,200.0,0.102,199.875,85.25,76.5,-0.026,72.313,74.438,57.219,58.438,0.0,36.938,72.0,70.0,1000.0,200.0,0.104,352.5,76.813,76.063,0.0,72.25,73.125,56.688,57.563,0.0,33.594,72.0,70.0,1000.0,200.0,0.101,351.75,85.875,79.5,0.0,72.625,74.313,55.906,57.188,0.0,42.656,72.0,70.0,1000.0,200.0,0.17,453.25,76.188,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.711,11.803,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,517.5,522.0,536.0,302.75,517.5,524.5,515.0,-0.0,2.953,0.0,10.042,0.801,0.263,-0.033,0.0,0.0,-0.002
8292007,903,1.0,1.0,1.0,1.0,100.0,38.698,40.0,40.0,40.0,1.0,1.0,817.328,263.466,-0.005,11.697,0.0,80.0,55.0,1.4,1360.0,1428.644,1701.231,215.696,55.516,74.124,74.346,73.874,52.495,1.372,1.889,0.308,65.083,51.94,89.946,46.534,67.479,70.034,133.261,112.986,133.598,34.405,58.848,40.673,-10.852,110.0,110.0,71.75,74.25,56.406,57.219,0.0,35.875,72.0,70.0,1000.0,200.0,0.1,197.375,85.188,76.5,-0.026,72.313,74.063,57.219,58.438,0.0,36.063,72.0,70.0,1000.0,200.0,0.113,362.25,76.813,75.938,0.0,72.25,73.125,56.688,57.563,0.0,32.688,72.0,70.0,1000.0,200.0,0.11,366.5,85.875,79.5,0.0,72.625,74.313,55.844,57.188,0.0,43.656,72.0,70.0,1000.0,200.0,0.168,450.5,76.188,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.7,11.793,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,517.0,522.5,536.0,302.75,519.0,524.5,515.0,0.0,3.0,0.0,10.187,0.817,0.263,-0.033,0.0,0.0,-0.002
8292007,904,1.0,1.0,1.0,1.0,100.0,39.018,40.0,40.0,40.0,1.0,1.0,803.276,266.979,-0.005,11.667,0.0,80.0,55.0,1.4,1369.375,1437.031,1706.75,207.11,55.41,74.124,74.237,73.764,52.277,1.379,1.882,0.312,65.174,52.143,89.862,46.477,67.719,70.034,135.916,113.092,137.142,34.696,58.533,41.11,-10.852,110.0,110.0,71.75,74.625,56.344,57.063,0.0,35.969,72.0,70.0,1000.0,200.0,0.1,198.0,84.938,76.375,-0.026,72.313,74.25,57.219,58.438,0.0,35.906,72.0,70.0,1000.0,200.0,0.113,368.5,76.813,76.063,0.0,72.375,73.0,56.688,57.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.104,351.5,85.75,79.313,0.0,72.625,74.188,55.844,57.0,0.0,43.125,72.0,70.0,1000.0,200.0,0.175,458.5,76.188,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.714,11.805,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,517.5,522.0,536.5,302.75,518.0,524.5,515.0,0.0,3.139,0.0,10.396,0.803,0.267,-0.032,0.0,0.0,-0.002
8292007,905,1.0,1.0,1.0,1.0,100.0,39.098,40.0,40.0,40.0,1.0,1.0,832.55,269.321,-0.005,11.653,0.0,80.0,55.0,1.4,1396.375,1479.042,1715.951,222.852,55.303,74.017,74.346,73.764,52.168,1.368,1.925,0.315,65.337,52.198,90.168,46.534,67.719,69.927,136.063,113.092,134.779,34.914,58.428,41.256,-10.852,110.0,110.0,71.688,74.438,56.344,57.063,0.0,34.906,72.0,70.0,1000.0,200.0,0.107,203.375,84.625,76.313,-0.026,72.313,74.125,57.094,58.219,0.0,35.719,72.0,70.0,1000.0,200.0,0.115,371.75,76.813,75.938,0.0,72.25,72.938,56.563,57.438,0.0,33.875,72.0,70.0,1000.0,200.0,0.119,373.25,85.438,79.188,0.0,72.438,74.188,55.844,57.0,0.0,43.969,72.0,70.0,1000.0,200.0,0.174,458.75,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.684,11.783,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,517.5,522.0,536.5,302.75,518.5,524.5,515.0,-0.0,3.143,0.0,10.267,0.833,0.269,-0.032,0.0,0.0,-0.001
8292007,906,1.0,1.0,1.0,1.0,100.0,39.447,40.0,40.0,40.0,1.0,1.0,817.328,264.637,-0.005,11.638,0.0,80.0,55.0,1.4,1396.5,1421.658,1704.91,199.955,55.303,74.017,74.237,73.764,52.168,1.318,1.9,0.308,65.348,52.249,90.252,46.506,67.719,69.927,133.408,113.199,133.376,35.059,58.428,41.475,-10.867,110.0,110.0,71.875,74.25,56.344,57.0,0.0,35.813,72.0,70.0,1000.0,200.0,0.1,197.5,84.313,76.125,-0.026,72.313,73.938,57.094,58.156,0.0,36.0,72.0,70.0,1000.0,200.0,0.116,372.0,76.813,76.063,0.0,72.25,72.938,56.469,57.438,0.0,34.469,72.0,70.0,1000.0,200.0,0.108,361.25,85.25,79.313,0.0,72.438,73.938,55.594,56.813,0.0,44.688,72.0,70.0,1000.0,200.0,0.175,460.25,76.188,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.706,11.806,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,517.0,522.0,536.5,302.75,518.5,524.5,515.0,-0.0,3.195,0.0,10.373,0.817,0.265,-0.031,0.0,0.0,-0.002
8292007,907,1.0,1.0,1.0,1.0,100.0,39.187,40.0,40.0,40.0,1.0,1.0,837.234,271.663,-0.005,11.697,0.0,80.0,55.0,1.4,1402.875,1473.434,1719.631,222.852,55.196,74.017,74.129,73.655,52.277,1.406,1.843,0.319,65.491,52.391,90.279,46.534,67.719,69.927,133.629,113.092,134.041,35.204,58.428,41.621,-10.852,110.0,110.0,71.875,74.25,56.219,57.0,0.0,35.844,72.0,70.0,1000.0,200.0,0.1,198.375,84.063,76.125,-0.026,72.313,73.938,57.094,58.219,0.0,36.438,72.0,70.0,1000.0,200.0,0.115,371.5,76.813,76.063,0.0,72.25,72.938,56.469,57.219,0.0,34.0,72.0,70.0,1000.0,200.0,0.112,367.25,85.125,79.188,0.0,72.438,73.75,55.594,56.813,0.0,43.875,72.0,70.0,1000.0,200.0,0.184,471.0,76.313,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.694,11.793,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,517.0,522.0,536.5,302.5,518.5,524.5,515.0,0.0,3.232,0.0,10.426,0.837,0.272,-0.03,0.0,0.0,-0.001
8292007,908,1.0,1.0,1.0,1.0,100.0,39.626,40.0,40.0,40.0,1.0,1.0,831.379,270.492,-0.005,11.667,0.0,80.0,55.0,1.4,1403.125,1467.828,1712.27,217.127,55.196,73.909,74.129,73.655,52.168,1.375,1.875,0.312,65.514,52.394,90.391,46.562,67.719,69.927,133.851,113.092,133.598,35.422,58.428,41.767,-10.867,110.0,110.0,71.875,74.375,56.219,57.0,0.0,36.063,72.0,70.0,1000.0,200.0,0.1,197.875,83.875,76.0,-0.026,72.313,73.938,57.094,58.156,0.0,37.063,72.0,70.0,1000.0,200.0,0.115,371.25,76.813,76.063,0.0,72.25,72.813,56.469,57.219,0.0,34.219,72.0,70.0,1000.0,200.0,0.113,368.0,85.0,79.188,0.0,72.438,73.75,55.594,56.719,0.0,43.438,72.0,70.0,1000.0,200.0,0.181,467.25,76.188,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.709,11.81,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,517.0,522.0,536.5,302.75,517.5,524.5,515.0,-0.0,3.218,0.0,10.282,0.831,0.27,-0.03,0.0,0.0,-0.002
8292007,909,1.0,1.0,1.0,1.0,100.0,39.84,40.0,40.0,40.0,1.0,1.0,839.576,271.663,-0.005,11.653,0.0,80.0,55.0,1.4,1403.125,1487.459,1725.154,228.577,55.196,73.909,74.129,73.655,52.168,1.353,1.974,0.304,65.642,52.427,90.502,46.534,67.641,69.927,134.736,113.199,137.142,35.495,58.428,41.985,-10.852,110.0,110.0,71.75,74.375,56.219,57.0,0.0,35.188,72.0,70.0,1000.0,200.0,0.104,201.375,83.563,75.875,-0.026,72.313,74.125,57.0,58.156,0.0,37.594,72.0,70.0,1000.0,200.0,0.116,372.75,76.813,76.063,0.0,72.375,72.813,56.469,57.219,0.0,33.656,72.0,70.0,1000.0,200.0,0.119,381.0,84.75,79.188,0.0,72.438,73.813,55.594,56.719,0.0,44.969,72.0,70.0,1000.0,200.0,0.184,469.75,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.7,11.797,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,517.0,522.0,536.5,302.75,518.0,524.5,515.0,0.001,3.298,0.0,10.505,0.84,0.272,-0.029,0.0,0.0,-0.001
8292007,910,1.0,1.0,1.0,1.0,100.0,40.055,40.0,40.0,40.0,1.0,1.0,857.14,271.663,-0.005,11.667,0.0,80.0,55.0,1.4,1417.875,1507.117,1741.729,238.596,55.196,73.802,74.02,73.655,52.168,1.379,1.967,0.297,65.753,52.534,90.585,46.562,67.641,69.927,136.948,113.199,135.813,35.713,58.323,42.204,-10.852,110.0,110.0,71.875,74.375,56.219,57.0,0.0,35.781,72.0,70.0,1000.0,200.0,0.1,197.75,83.375,75.813,-0.026,72.313,74.063,57.0,58.156,0.0,37.094,72.0,70.0,1000.0,200.0,0.122,383.25,77.063,76.063,0.0,72.25,72.813,56.469,57.219,0.0,34.031,72.0,70.0,1000.0,200.0,0.12,374.5,84.75,79.188,0.0,72.438,73.625,55.594,56.719,0.0,44.625,72.0,70.0,1000.0,200.0,0.191,480.0,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.694,11.79,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,517.0,522.0,537.0,302.75,517.5,524.5,515.0,-0.0,3.349,0.0,10.518,0.857,0.272,-0.029,0.0,0.0,-0.001
8292007,911,1.0,1.0,1.0,1.0,100.0,40.27,40.0,40.0,40.0,1.0,1.0,841.918,274.005,-0.005,11.623,0.0,80.0,55.0,1.4,1436.125,1512.739,1739.887,231.439,55.196,73.802,74.02,73.545,52.168,1.379,1.928,0.312,65.82,52.671,90.724,46.506,67.641,70.034,134.072,113.199,133.524,35.859,58.428,42.35,-10.852,110.0,110.0,71.875,74.563,56.219,57.0,0.0,35.875,72.0,70.0,1000.0,200.0,0.101,198.25,83.25,75.813,-0.026,72.313,73.688,57.0,58.094,0.0,37.219,72.0,70.0,1000.0,200.0,0.123,385.75,76.813,76.063,0.0,72.25,72.813,56.469,57.219,0.0,34.656,72.0,70.0,1000.0,200.0,0.119,372.5,84.563,79.188,0.0,72.438,73.813,55.594,56.719,0.0,43.781,72.0,70.0,1000.0,200.0,0.199,488.25,76.188,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.706,11.803,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,516.5,522.0,536.5,302.75,518.5,524.5,514.5,-0.0,3.343,0.0,10.478,0.842,0.274,-0.028,0.0,0.0,-0.002
8292007,912,1.0,1.0,1.0,1.0,100.0,40.747,40.0,40.0,40.0,1.0,1.0,841.918,271.663,-0.005,11.653,0.0,80.0,55.0,1.4,1455.375,1480.445,1732.519,222.852,55.303,73.802,73.911,73.545,52.277,1.364,1.974,0.312,65.919,52.755,90.697,46.618,67.641,70.034,134.293,113.199,136.035,36.004,58.428,42.642,-10.867,110.0,110.0,71.875,74.438,56.344,57.0,0.0,34.406,72.0,70.0,1000.0,200.0,0.11,208.375,82.938,75.5,-0.026,72.563,73.563,57.0,58.156,0.0,36.563,72.0,70.0,1000.0,200.0,0.127,391.75,76.813,76.063,0.0,72.25,72.563,56.469,57.156,0.0,35.125,72.0,70.0,1000.0,200.0,0.116,373.25,84.375,79.125,0.0,72.438,73.25,55.594,56.719,0.0,45.094,72.0,70.0,1000.0,200.0,0.184,470.25,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.717,11.811,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,517.0,522.0,537.0,302.75,519.0,524.5,515.0,0.0,3.45,0.0,10.742,0.842,0.272,-0.028,0.0,0.0,-0.001
8292007,913,1.0,1.0,1.0,1.0,100.0,40.758,40.0,40.0,40.0,1.0,1.0,885.243,275.176,-0.005,11.608,0.0,80.0,55.0,1.4,1455.375,1556.378,1760.156,247.185,55.196,73.695,73.911,73.435,52.168,1.372,1.914,0.301,66.044,52.771,90.502,46.703,67.641,69.927,136.137,112.986,135.518,36.149,58.218,42.715,-10.852,110.0,110.0,71.875,74.438,56.219,56.906,0.0,35.625,72.0,70.0,1000.0,200.0,0.101,198.25,82.75,75.5,-0.026,72.625,73.5,57.0,58.094,0.0,38.344,72.0,70.0,1000.0,200.0,0.136,402.5,76.813,76.063,0.0,72.25,72.813,56.469,57.156,0.0,34.5,72.0,70.0,1000.0,200.0,0.12,380.75,84.25,79.313,0.0,72.438,73.813,55.531,56.719,0.0,45.281,72.0,70.0,1000.0,200.0,0.195,485.25,76.188,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.717,11.81,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,517.0,522.5,537.5,302.5,517.5,524.5,515.0,-0.0,3.454,0.0,10.584,0.885,0.275,-0.028,0.0,0.0,-0.002
8292007,914,1.0,1.0,1.0,1.0,100.0,41.008,40.0,40.0,40.0,1.0,1.0,871.192,275.176,-0.005,11.593,0.0,80.0,55.0,1.4,1469.75,1532.43,1758.313,238.596,55.196,73.695,73.911,73.435,52.168,1.36,1.932,0.301,66.118,52.863,90.697,46.731,67.81,69.927,133.998,113.199,133.376,36.295,58.323,42.933,-10.852,110.0,110.0,71.938,74.438,56.344,56.906,0.0,35.844,72.0,70.0,1000.0,200.0,0.1,197.75,82.688,75.375,-0.026,72.75,73.563,56.938,58.094,0.0,39.281,72.0,70.0,1000.0,200.0,0.137,410.5,76.813,76.063,0.0,72.25,72.563,56.25,57.0,0.0,33.813,72.0,70.0,1000.0,200.0,0.124,386.5,84.188,79.125,0.0,72.438,73.75,55.594,56.625,0.0,45.344,72.0,70.0,1000.0,200.0,0.191,477.25,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.726,11.81,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,517.0,522.5,537.0,302.75,519.5,525.0,514.5,-0.0,3.493,0.0,10.686,0.871,0.275,-0.028,0.0,0.0,-0.001
8292007,915,1.0,1.0,1.0,1.0,100.0,41.197,40.0,40.0,40.0,1.0,1.0,892.269,275.176,-0.005,11.579,0.0,80.0,55.0,1.4,1476.5,1553.558,1767.531,255.774,55.196,73.802,74.02,73.545,52.168,1.375,1.978,0.304,66.196,52.935,90.669,46.759,67.81,69.927,133.556,113.199,135.296,36.367,58.113,43.152,-10.852,110.0,110.0,71.938,74.563,56.219,57.0,0.0,35.938,72.0,70.0,1000.0,200.0,0.1,198.0,82.375,75.375,-0.026,72.75,73.938,56.938,58.094,0.0,39.5,72.0,70.0,1000.0,200.0,0.145,418.75,76.813,76.063,0.0,72.25,72.813,56.469,57.219,0.0,34.656,72.0,70.0,1000.0,200.0,0.121,383.25,83.938,79.125,0.0,72.25,73.75,55.531,56.719,0.0,44.625,72.0,70.0,1000.0,200.0,0.201,486.75,76.188,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.716,11.801,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,517.0,522.5,537.5,302.75,520.0,524.5,515.0,0.0,3.613,0.0,10.909,0.892,0.275,-0.027,0.0,0.0,-0.002
8292007,916,1.0,1.0,1.0,1.0,100.0,41.47,40.0,40.0,40.0,1.0,1.0,880.559,281.03,-0.005,11.667,0.0,80.0,55.0,1.4,1493.625,1549.33,1769.375,247.185,55.196,73.587,73.803,73.325,52.277,1.368,1.878,0.312,66.364,53.011,90.78,46.872,67.81,69.927,135.916,113.199,135.444,36.585,58.113,43.371,-10.852,110.0,110.0,71.938,74.438,56.219,57.0,0.0,34.844,72.0,70.0,1000.0,200.0,0.107,206.375,82.063,75.375,-0.026,72.813,73.563,56.938,58.0,0.0,40.781,72.0,70.0,1000.0,200.0,0.15,424.25,76.813,76.063,0.0,72.25,72.5,56.25,57.156,0.0,35.125,72.0,70.0,1000.0,200.0,0.114,371.0,83.75,79.125,0.0,72.438,73.938,55.594,56.719,0.0,44.25,72.0,70.0,1000.0,200.0,0.204,494.75,76.188,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.713,11.8,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,516.5,523.0,537.0,302.75,518.5,524.5,515.0,-0.0,3.678,0.0,10.993,0.881,0.281,-0.025,0.0,0.0,-0.002
8292007,917,1.0,1.0,1.0,1.0,100.0,41.732,40.0,40.0,40.0,1.0,1.0,913.346,284.543,-0.005,11.534,0.0,80.0,55.0,1.4,1486.75,1617.125,1802.583,265.797,55.196,73.587,73.803,73.325,52.168,1.333,2.038,0.304,66.588,53.104,90.669,46.731,67.81,69.82,134.146,113.412,133.229,36.731,58.008,43.517,-10.867,110.0,110.0,71.938,74.625,56.219,56.906,0.0,35.75,72.0,70.0,1000.0,200.0,0.101,197.625,82.0,75.25,-0.026,72.75,73.5,56.938,58.0,0.0,40.625,72.0,70.0,1000.0,200.0,0.159,439.25,76.813,76.063,0.0,72.063,72.563,56.25,57.156,0.0,34.625,72.0,70.0,1000.0,200.0,0.128,388.5,83.75,79.125,0.0,72.25,74.188,55.531,56.625,0.0,45.438,72.0,70.0,1000.0,200.0,0.21,502.0,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.706,11.792,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,517.0,523.0,537.0,302.75,519.5,524.5,515.0,-0.0,3.679,0.0,10.867,0.913,0.285,-0.026,0.0,0.0,-0.001
8292007,918,1.0,1.0,1.0,1.0,100.0,42.228,40.0,40.0,40.0,1.0,1.0,912.175,284.543,-0.005,11.564,0.0,80.0,55.0,1.4,1486.75,1595.906,1798.891,261.501,55.303,73.587,73.694,73.325,52.277,1.349,2.01,0.304,66.638,53.237,90.613,46.844,67.81,69.82,134.514,113.305,136.773,36.876,58.323,43.735,-10.867,110.0,110.0,71.938,74.625,56.344,56.906,0.0,36.0,72.0,70.0,1000.0,200.0,0.099,197.125,81.75,75.188,-0.026,72.75,73.5,56.938,58.0,0.0,40.813,72.0,70.0,1000.0,200.0,0.164,447.5,76.813,76.063,0.0,72.25,72.813,56.25,57.156,0.0,34.688,72.0,70.0,1000.0,200.0,0.128,394.25,83.563,79.0,0.0,72.25,73.563,55.594,56.719,0.0,46.188,72.0,70.0,1000.0,200.0,0.201,489.75,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.691,11.772,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,517.0,523.0,537.5,302.75,520.0,524.5,515.0,0.001,3.698,0.0,11.012,0.912,0.285,-0.025,0.0,0.0,-0.001
8292007,919,1.0,1.0,1.0,1.0,100.0,42.746,40.0,40.0,40.0,1.0,1.0,937.936,286.885,-0.005,11.534,0.0,80.0,55.0,1.4,1530.25,1632.706,1813.661,274.388,55.303,73.587,73.694,73.435,52.277,1.341,2.024,0.308,66.902,53.491,90.641,46.759,67.998,69.713,136.801,113.412,135.887,37.021,58.008,43.881,-10.852,110.0,110.0,71.938,74.438,56.219,57.0,0.0,34.625,72.0,70.0,1000.0,200.0,0.108,207.0,81.563,75.063,-0.026,72.813,73.375,56.938,57.656,0.0,42.094,72.0,70.0,1000.0,200.0,0.167,447.75,76.813,76.188,0.0,72.25,72.5,56.25,57.156,0.0,35.0,72.0,70.0,1000.0,200.0,0.129,395.25,83.563,79.0,0.0,72.25,73.75,55.594,56.719,0.0,45.656,72.0,70.0,1000.0,200.0,0.208,500.5,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.703,11.781,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,517.0,523.0,537.5,302.75,520.0,524.5,515.0,-0.0,3.77,0.0,10.985,0.938,0.287,-0.025,0.0,0.0,-0.001
8292007,920,1.0,1.0,1.0,1.0,100.0,42.872,40.0,40.0,40.0,1.0,1.0,928.569,285.714,-0.005,11.505,0.0,80.0,55.0,1.4,1547.875,1588.839,1808.121,265.797,55.303,73.48,73.694,73.215,52.277,1.375,2.056,0.308,66.935,53.567,90.585,46.844,67.998,69.713,134.219,113.412,133.524,37.167,57.904,44.173,-10.852,110.0,110.0,71.875,74.438,56.219,57.0,0.0,35.469,72.0,70.0,1000.0,200.0,0.102,199.125,81.313,75.063,-0.026,72.75,73.375,56.938,57.844,0.0,42.625,72.0,70.0,1000.0,200.0,0.168,445.25,77.063,76.063,0.0,72.25,72.5,56.25,57.156,0.0,34.75,72.0,70.0,1000.0,200.0,0.131,399.25,83.375,79.0,0.0,72.25,73.313,55.594,56.625,0.0,46.125,72.0,70.0,1000.0,200.0,0.206,500.25,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.698,11.775,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,517.0,523.0,537.5,302.75,520.0,525.0,515.0,-0.0,3.887,0.0,11.19,0.929,0.286,-0.024,0.0,0.0,-0.001
8292007,921,1.0,1.0,1.0,1.0,100.0,43.176,40.0,40.0,40.0,1.0,1.0,942.62,288.056,-0.005,11.519,0.0,80.0,55.0,1.4,1541.5,1631.289,1826.589,268.661,55.303,73.48,73.694,73.215,52.277,1.383,2.045,0.308,67.021,53.59,90.669,47.013,67.998,69.605,133.482,113.305,133.893,37.312,57.799,44.392,-10.852,110.0,110.0,71.938,74.438,56.219,57.0,0.0,35.875,72.0,70.0,1000.0,200.0,0.099,197.375,81.125,75.063,-0.026,72.75,73.063,57.0,57.844,0.0,41.844,72.0,70.0,1000.0,200.0,0.177,459.75,76.813,76.063,0.0,72.375,72.5,56.25,57.0,0.0,34.719,72.0,70.0,1000.0,200.0,0.134,402.25,83.188,78.875,0.0,72.438,73.75,55.594,56.625,0.0,45.75,72.0,70.0,1000.0,200.0,0.212,505.75,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.711,11.795,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,517.0,523.5,537.5,303.0,520.0,525.0,515.0,0.0,3.981,0.0,11.322,0.943,0.288,-0.023,0.0,0.0,-0.001
8292007,922,1.0,1.0,1.0,1.0,100.0,43.497,40.0,40.0,40.0,1.0,1.0,932.081,286.885,-0.005,11.475,0.0,80.0,55.0,1.4,1552.375,1621.373,1811.814,261.501,55.303,73.48,73.694,73.215,52.277,1.387,2.042,0.312,67.088,53.688,90.613,47.013,67.998,69.605,133.998,113.092,133.893,37.458,57.694,44.537,-10.867,110.0,110.0,72.188,74.375,56.344,57.0,0.0,36.0,72.0,70.0,1000.0,200.0,0.1,197.75,81.0,74.813,-0.026,72.75,72.75,56.938,57.656,0.0,42.625,72.0,70.0,1000.0,200.0,0.178,461.0,76.813,76.063,0.0,72.25,72.563,56.25,57.0,0.0,35.344,72.0,70.0,1000.0,200.0,0.126,387.0,83.063,79.0,0.0,72.25,72.375,55.594,56.625,0.0,45.781,72.0,70.0,1000.0,200.0,0.214,508.0,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.708,11.787,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,517.0,523.5,538.0,302.75,520.5,525.0,515.0,-0.0,4.014,0.0,11.276,0.932,0.287,-0.023,0.0,0.0,-0.001
8292007,923,1.0,1.0,1.0,1.0,100.0,43.829,40.0,40.0,40.0,1.0,1.0,950.817,291.569,-0.005,11.505,0.0,80.0,55.0,1.4,1551.0,1653.978,1832.131,274.388,55.303,73.48,73.586,73.215,52.277,1.353,2.074,0.319,67.273,53.684,90.641,47.013,67.998,69.605,133.482,113.412,135.075,37.603,57.589,44.683,-10.867,110.0,110.0,71.938,74.375,56.219,57.0,0.0,34.719,72.0,70.0,1000.0,200.0,0.108,206.875,80.875,74.875,-0.026,72.813,72.688,56.688,57.656,0.0,43.125,72.0,70.0,1000.0,200.0,0.182,467.0,76.813,76.063,0.0,72.25,72.5,56.25,57.0,0.0,35.594,72.0,70.0,1000.0,200.0,0.133,401.0,83.063,78.875,0.0,72.25,72.938,55.438,56.625,0.0,46.25,72.0,70.0,1000.0,200.0,0.213,507.25,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.691,11.78,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,517.5,523.5,538.0,302.75,521.0,525.0,515.5,0.0,4.076,0.0,11.307,0.951,0.292,-0.023,0.0,0.0,-0.001
8292007,924,1.0,1.0,1.0,1.0,100.0,44.403,40.0,40.0,40.0,1.0,1.0,944.962,291.569,-0.005,11.49,0.0,80.0,55.0,1.4,1551.0,1638.375,1830.284,261.501,55.303,73.373,73.586,73.106,52.277,1.394,2.077,0.312,67.32,53.887,90.836,47.097,67.998,69.605,137.17,113.412,137.364,37.821,57.694,44.975,-10.867,110.0,110.0,72.188,74.25,56.344,57.0,0.0,35.688,72.0,70.0,1000.0,200.0,0.101,198.5,80.75,74.688,-0.026,72.75,72.5,56.688,57.656,0.0,42.844,72.0,70.0,1000.0,200.0,0.19,476.75,76.813,76.188,0.0,72.25,72.438,56.25,57.0,0.0,34.719,72.0,70.0,1000.0,200.0,0.139,407.5,83.0,79.0,0.0,72.188,73.063,55.594,56.625,0.0,47.0,72.0,70.0,1000.0,200.0,0.209,502.75,76.313,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.696,11.785,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,517.5,523.5,538.0,302.75,520.5,525.0,515.5,0.0,4.136,0.0,11.409,0.945,0.292,-0.023,0.0,0.0,-0.001
8292007,925,1.0,1.0,1.0,1.0,100.0,44.586,40.0,40.0,40.0,1.0,1.0,949.646,291.569,-0.005,11.431,0.0,80.0,55.0,1.4,1586.875,1658.236,1832.131,270.093,55.303,73.373,73.477,73.106,52.277,1.341,2.095,0.304,67.52,53.904,90.613,47.182,68.166,69.713,135.252,113.412,134.041,37.966,57.379,45.267,-10.852,110.0,110.0,72.188,74.438,56.344,57.0,0.0,35.094,72.0,70.0,1000.0,200.0,0.108,207.25,80.438,74.688,-0.027,72.75,72.5,56.688,57.656,0.0,44.0,72.0,70.0,1000.0,200.0,0.19,476.5,77.063,76.063,0.0,72.063,72.5,56.25,57.0,0.0,35.719,72.0,70.0,1000.0,200.0,0.126,392.75,82.875,78.875,0.0,72.25,72.938,55.594,56.625,0.0,45.656,72.0,70.0,1000.0,200.0,0.221,514.5,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.684,11.773,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,517.5,523.5,538.0,302.75,522.5,525.0,515.5,-0.0,4.299,0.0,11.583,0.95,0.292,-0.023,0.0,0.0,-0.001
8292007,926,1.0,1.0,1.0,1.0,100.0,44.89,40.0,40.0,40.0,1.0,1.0,978.92,295.082,-0.005,11.46,0.0,80.0,55.0,1.4,1587.875,1676.703,1850.612,291.575,55.303,73.265,73.477,73.106,52.277,1.364,2.106,0.33,67.616,54.024,90.613,47.153,68.166,69.713,133.482,113.518,133.82,38.112,57.274,45.413,-10.867,110.0,110.0,71.938,74.625,56.344,57.0,0.0,35.094,72.0,70.0,1000.0,200.0,0.104,200.5,80.313,74.625,-0.026,72.75,72.25,56.688,57.656,0.0,44.219,72.0,70.0,1000.0,200.0,0.195,485.75,77.063,76.188,0.0,72.063,72.5,56.25,57.156,0.0,35.281,72.0,70.0,1000.0,200.0,0.139,406.75,82.813,78.875,0.0,72.188,72.125,55.531,56.625,0.0,46.75,72.0,70.0,1000.0,200.0,0.214,508.0,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.703,11.797,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,518.0,523.5,538.0,302.75,520.0,525.0,515.5,0.0,4.366,0.0,11.612,0.979,0.295,-0.022,0.0,0.0,-0.001
8292007,927,1.0,1.0,1.0,1.0,100.0,45.221,40.0,40.0,40.0,1.0,1.0,974.236,293.911,-0.005,11.46,0.0,80.0,55.0,1.4,1603.25,1678.124,1852.461,284.413,55.303,73.265,73.477,72.996,52.277,1.356,2.092,0.315,67.698,54.145,90.78,47.266,68.166,69.713,134.146,113.412,134.41,38.257,57.379,45.631,-10.852,110.0,110.0,71.938,74.563,56.344,56.906,0.0,35.125,72.0,70.0,1000.0,200.0,0.106,205.125,80.25,74.5,-0.026,72.625,72.188,56.688,57.531,0.0,43.5,72.0,70.0,1000.0,200.0,0.203,493.25,76.813,76.188,0.0,72.25,72.438,56.25,57.0,0.0,35.0,72.0,70.0,1000.0,200.0,0.133,399.0,82.625,78.75,0.0,72.188,72.563,55.594,56.625,0.0,45.469,72.0,70.0,1000.0,200.0,0.221,514.5,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.684,11.768,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,517.5,523.5,538.0,302.75,520.0,525.5,515.5,0.0,4.419,0.0,11.728,0.974,0.294,-0.022,0.0,0.0,-0.001
8292007,928,1.0,1.0,1.0,1.0,100.0,45.525,40.0,40.0,40.0,1.0,1.0,974.236,293.911,-0.005,11.386,0.0,80.0,55.0,1.4,1603.25,1671.018,1828.436,281.549,55.303,73.265,73.369,72.996,52.277,1.41,2.092,0.323,67.715,54.188,90.669,47.322,68.166,69.82,133.924,113.412,133.672,38.402,57.169,45.777,-10.867,110.0,110.0,71.938,74.438,56.344,56.906,0.0,34.844,72.0,70.0,1000.0,200.0,0.104,201.375,79.938,74.5,-0.026,72.313,72.188,56.688,57.531,0.0,43.344,72.0,70.0,1000.0,200.0,0.204,494.25,76.813,76.063,0.0,72.063,72.5,56.25,57.0,0.0,36.5,72.0,70.0,1000.0,200.0,0.134,400.5,82.625,78.75,0.0,72.188,72.75,55.594,56.625,0.0,46.313,72.0,70.0,1000.0,200.0,0.215,509.25,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.694,11.784,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,518.0,523.5,538.0,302.75,521.0,525.5,515.5,-0.0,4.474,0.0,11.653,0.974,0.294,-0.021,0.0,0.0,-0.001
8292007,929,1.0,1.0,1.0,1.0,100.0,45.864,40.0,40.0,40.0,1.0,1.0,974.236,299.766,-0.005,11.46,0.0,80.0,55.0,1.4,1599.25,1666.756,1843.219,277.253,55.41,73.265,73.369,72.996,52.277,1.387,2.113,0.301,67.872,54.178,90.78,47.407,68.166,69.82,135.916,113.412,137.585,38.62,57.379,45.923,-10.867,110.0,110.0,72.188,74.438,56.219,57.0,0.0,35.969,72.0,70.0,1000.0,200.0,0.101,198.25,79.688,74.5,-0.026,72.625,72.25,56.688,57.531,0.0,44.031,72.0,70.0,1000.0,200.0,0.204,494.0,77.063,76.188,0.0,72.375,72.5,56.25,57.0,0.0,37.031,72.0,70.0,1000.0,200.0,0.133,404.0,82.375,78.75,0.0,72.25,71.0,55.594,56.625,0.0,45.406,72.0,70.0,1000.0,200.0,0.223,516.5,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.683,11.776,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,518.0,524.0,538.0,302.75,522.5,525.5,515.5,0.0,4.461,0.0,11.614,0.974,0.3,-0.02,0.0,0.0,-0.001
8292007,930,1.0,1.0,1.0,1.0,100.0,46.206,40.0,40.0,40.0,1.0,1.0,989.458,302.108,-0.005,11.386,0.0,80.0,55.0,1.4,1613.0,1696.615,1859.856,285.846,55.303,73.265,73.369,72.996,52.277,1.349,2.113,0.315,68.044,54.341,90.697,47.435,68.276,69.82,136.801,113.518,135.518,38.766,57.064,46.142,-10.852,110.0,110.0,71.938,74.625,56.219,56.906,0.0,35.031,72.0,70.0,1000.0,200.0,0.109,204.25,79.625,74.313,-0.026,72.563,71.75,56.688,57.531,0.0,45.063,72.0,70.0,1000.0,200.0,0.207,499.5,77.063,76.188,0.0,72.25,72.5,56.25,57.0,0.0,36.281,72.0,70.0,1000.0,200.0,0.144,417.75,82.375,78.75,0.0,72.25,70.813,55.531,56.625,0.0,46.219,72.0,70.0,1000.0,200.0,0.22,514.0,76.188,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.684,11.785,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,518.5,524.0,538.5,303.0,522.5,525.5,515.5,-0.0,4.59,0.0,11.654,0.989,0.302,-0.02,0.0,0.0,-0.002
8292007,931,1.0,1.0,1.0,1.0,100.0,46.537,40.0,40.0,40.0,1.0,1.0,1001.168,303.279,-0.005,11.431,0.0,80.0,55.0,1.4,1637.5,1709.43,1878.352,285.846,55.303,73.158,73.26,72.886,52.277,1.36,2.131,0.315,68.181,54.45,90.836,47.463,68.276,69.82,133.924,113.518,133.672,38.839,57.064,46.288,-10.867,110.0,110.0,72.188,74.875,56.219,57.0,0.0,34.75,72.0,70.0,1000.0,200.0,0.109,208.0,79.5,74.188,-0.026,72.625,71.875,56.625,57.5,0.0,44.875,72.0,70.0,1000.0,200.0,0.215,506.75,76.813,76.188,0.0,72.375,72.313,56.469,56.906,0.0,36.281,72.0,70.0,1000.0,200.0,0.143,417.0,82.25,78.75,0.0,72.25,70.813,55.594,56.625,0.0,46.344,72.0,70.0,1000.0,200.0,0.221,514.5,76.313,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.663,11.775,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,518.5,524.0,538.0,302.75,522.0,526.0,516.0,-0.0,4.672,0.0,11.815,1.001,0.303,-0.02,0.0,0.0,-0.001
8292007,932,1.0,1.0,1.0,1.0,100.0,47.111,40.0,40.0,40.0,1.0,1.0,996.484,303.279,-0.005,11.401,0.0,80.0,55.0,1.4,1650.125,1708.006,1867.254,298.738,55.41,73.158,73.26,72.886,52.386,1.345,2.131,0.312,68.23,54.613,90.808,47.52,68.276,69.82,133.851,113.412,134.263,38.911,57.064,46.506,-10.867,110.0,110.0,72.188,74.625,56.219,57.0,0.0,35.875,72.0,70.0,1000.0,200.0,0.103,199.375,79.313,74.188,-0.026,72.563,71.5,56.688,57.5,0.0,45.813,72.0,70.0,1000.0,200.0,0.215,508.25,76.813,76.188,0.0,72.25,72.438,56.25,56.906,0.0,36.406,72.0,70.0,1000.0,200.0,0.144,418.75,82.188,78.75,0.0,72.438,70.625,55.594,56.625,0.0,47.531,72.0,70.0,1000.0,200.0,0.229,525.0,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.696,11.79,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,518.5,524.5,538.5,302.75,523.0,526.0,516.0,0.0,4.77,0.0,12.015,0.996,0.303,-0.019,0.0,0.0,-0.001
8292007,933,1.0,1.0,1.0,1.0,100.0,47.24,40.0,40.0,40.0,1.0,1.0,1019.903,304.45,-0.005,11.372,0.0,80.0,55.0,1.4,1650.125,1723.682,1883.902,293.008,55.41,73.05,73.152,72.886,52.386,1.379,2.159,0.308,68.43,54.781,90.78,47.576,68.276,69.713,134.219,113.518,134.041,39.057,56.96,46.652,-10.852,110.0,110.0,72.188,75.0,56.344,57.0,0.0,34.281,72.0,70.0,1000.0,200.0,0.113,210.5,79.25,74.188,-0.026,72.625,71.688,56.688,57.531,0.0,45.656,72.0,70.0,1000.0,200.0,0.223,519.0,77.063,76.188,0.0,72.25,72.313,56.25,56.906,0.0,36.75,72.0,70.0,1000.0,200.0,0.138,404.5,82.0,78.625,0.0,72.625,70.625,55.594,56.625,0.0,47.406,72.0,70.0,1000.0,200.0,0.236,532.0,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.681,11.787,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,518.5,524.5,538.5,302.75,522.5,526.5,516.0,-0.0,4.824,0.0,11.984,1.02,0.304,-0.019,0.0,0.0,-0.001
8292007,934,1.0,1.0,1.0,1.0,100.0,47.609,40.0,40.0,40.0,1.0,1.0,1019.903,305.621,-0.005,11.401,0.0,80.0,55.0,1.4,1663.75,1729.386,1893.155,303.035,55.303,73.05,73.152,72.776,52.277,1.353,2.127,0.312,68.629,54.787,90.752,47.632,68.276,69.713,135.326,113.518,136.995,39.42,56.645,46.944,-10.852,110.0,110.0,72.25,74.563,56.344,57.0,0.0,35.156,72.0,70.0,1000.0,200.0,0.107,206.125,79.125,74.063,-0.026,72.313,71.875,56.625,57.5,0.0,45.906,72.0,70.0,1000.0,200.0,0.214,504.25,77.063,76.375,0.0,72.25,72.313,56.25,57.0,0.0,36.719,72.0,70.0,1000.0,200.0,0.147,420.75,82.0,78.625,0.0,72.625,70.625,55.531,56.625,0.0,48.625,72.0,70.0,1000.0,200.0,0.245,543.0,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.701,11.795,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,518.5,524.5,538.5,302.75,523.5,526.5,515.5,0.0,4.98,0.0,11.901,1.02,0.306,-0.019,0.0,0.0,-0.001
8292007,935,1.0,1.0,1.0,1.0,100.0,48.017,40.0,40.0,40.0,1.0,1.0,1021.074,307.963,-0.005,11.49,0.0,80.0,55.0,1.4,1681.5,1726.534,1889.454,287.278,55.303,72.943,73.043,72.776,52.386,1.379,2.12,0.326,68.702,54.953,90.919,47.745,68.276,69.713,135.99,113.518,134.779,39.565,56.75,47.163,-10.852,110.0,110.0,72.25,75.0,56.344,57.0,0.0,35.5,72.0,70.0,1000.0,200.0,0.106,202.125,78.938,74.063,-0.026,72.313,71.875,56.688,57.531,0.0,45.156,72.0,70.0,1000.0,200.0,0.221,516.0,77.063,76.188,0.0,72.0,72.563,56.25,56.906,0.0,37.188,72.0,70.0,1000.0,200.0,0.138,408.25,81.875,78.75,0.0,72.688,70.375,55.594,56.531,0.0,48.0,72.0,70.0,1000.0,200.0,0.253,551.0,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.689,11.784,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,519.0,525.0,538.5,302.75,523.5,526.5,516.0,-0.0,5.08,0.0,12.111,1.021,0.308,-0.019,0.0,0.0,-0.001
8292007,936,1.0,1.0,1.0,1.0,100.0,48.408,40.0,40.0,40.0,1.0,1.0,1038.639,309.133,-0.005,11.46,0.0,80.0,55.0,1.4,1679.75,1746.513,1900.559,304.468,55.303,72.943,73.043,72.776,52.386,1.349,2.152,0.304,68.847,55.043,90.836,47.66,68.685,69.82,133.851,113.624,134.558,39.711,56.75,47.381,-10.852,110.0,110.0,72.25,74.875,56.344,56.906,0.0,34.75,72.0,70.0,1000.0,200.0,0.112,209.375,78.75,74.063,-0.027,72.313,71.688,56.625,57.5,0.0,45.938,72.0,70.0,1000.0,200.0,0.218,514.0,77.063,76.188,0.0,72.25,72.438,56.25,57.0,0.0,37.344,72.0,70.0,1000.0,200.0,0.146,420.75,81.813,78.625,0.0,72.75,70.625,55.531,56.625,0.0,50.313,72.0,70.0,1000.0,200.0,0.253,549.5,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.68,11.78,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,519.5,525.0,538.5,302.75,523.5,526.5,516.0,0.0,5.159,0.0,12.193,1.039,0.309,-0.018,0.0,0.0,-0.001
8292007,937,1.0,1.0,1.0,1.0,100.0,49.107,40.0,40.0,40.0,1.0,1.0,1046.835,310.304,-0.005,11.416,0.0,80.0,55.0,1.4,1720.625,1739.375,1913.519,303.035,55.41,72.943,73.043,72.666,52.495,1.375,2.166,0.326,68.993,55.288,90.919,47.745,68.685,69.927,136.506,113.624,136.995,39.783,56.645,47.527,-10.852,110.0,110.0,72.188,74.875,56.344,57.0,0.0,35.969,72.0,70.0,1000.0,200.0,0.105,201.375,78.625,74.063,-0.026,72.188,71.625,56.625,57.5,0.0,46.563,72.0,70.0,1000.0,200.0,0.219,510.25,77.063,76.188,0.0,72.375,72.5,56.25,56.906,0.0,37.813,72.0,70.0,1000.0,200.0,0.146,420.25,81.688,78.625,0.0,72.75,70.625,55.594,56.625,0.0,48.75,72.0,70.0,1000.0,200.0,0.272,571.0,76.313,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.659,11.764,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,519.0,525.5,539.0,303.0,523.0,527.0,516.0,0.0,5.243,0.0,12.263,1.047,0.31,-0.017,0.0,0.0,-0.001
8292007,938,1.0,1.0,1.0,1.0,100.0,49.481,40.0,40.0,40.0,1.0,1.0,1064.4,314.988,-0.005,11.49,0.0,80.0,55.0,1.4,1720.625,1782.258,1922.778,318.797,55.41,72.943,73.043,72.666,52.495,1.356,2.205,0.319,69.29,55.331,90.975,47.801,68.685,69.927,136.063,113.624,134.927,39.638,56.54,47.527,-10.852,110.0,110.0,72.25,75.0,56.406,57.0,0.0,34.688,72.0,70.0,1000.0,200.0,0.112,209.875,78.5,74.063,-0.026,72.188,71.5,56.688,57.5,0.0,45.438,72.0,70.0,1000.0,200.0,0.228,522.0,77.063,76.188,0.0,72.25,72.438,56.469,56.906,0.0,36.844,72.0,70.0,1000.0,200.0,0.157,434.5,81.688,78.5,0.0,72.75,70.313,55.844,56.625,0.0,50.25,72.0,70.0,1000.0,200.0,0.27,567.5,76.313,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.681,11.778,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,519.0,525.5,539.0,303.0,524.0,527.0,516.0,-0.0,5.363,0.0,12.575,1.064,0.315,-0.017,0.0,0.0,-0.001
8292007,939,1.0,1.0,1.0,1.0,100.0,49.976,40.0,40.0,40.0,1.0,1.0,1071.425,314.988,-0.005,11.534,0.0,80.0,55.0,1.4,1731.25,1786.553,1928.335,324.53,55.41,72.943,72.935,72.666,52.495,1.36,2.195,0.319,69.45,55.495,90.808,47.97,68.685,70.034,133.777,113.624,133.746,39.565,56.33,47.6,-10.852,110.0,110.0,72.25,74.563,56.344,57.063,0.0,34.438,72.0,70.0,1000.0,200.0,0.114,211.75,78.438,73.688,-0.026,72.313,71.313,56.688,57.5,0.0,45.375,72.0,70.0,1000.0,200.0,0.23,524.0,77.063,76.188,0.0,72.375,72.438,56.469,56.906,0.0,36.906,72.0,70.0,1000.0,200.0,0.159,435.75,81.563,78.5,0.0,72.688,70.313,55.594,56.531,0.0,51.031,72.0,70.0,1000.0,200.0,0.271,569.5,76.313,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.67,11.772,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,519.5,526.0,539.0,303.0,523.5,527.5,516.0,-0.0,5.528,0.0,12.857,1.071,0.315,-0.018,0.0,0.0,-0.001
8292007,940,1.0,1.0,1.0,1.0,100.0,50.424,40.0,40.0,40.0,1.0,1.0,1064.4,314.988,-0.005,11.593,0.0,80.0,55.0,1.4,1741.0,1779.395,1922.778,314.498,55.41,72.943,72.935,72.666,52.386,1.375,2.188,0.33,69.526,55.658,90.697,47.97,68.685,70.034,133.924,113.624,134.263,39.275,56.225,47.527,-10.867,110.0,110.0,72.188,74.625,56.344,57.0,0.0,35.719,72.0,70.0,1000.0,200.0,0.106,202.5,78.313,73.688,-0.026,72.188,71.5,56.688,57.531,0.0,46.469,72.0,70.0,1000.0,200.0,0.219,511.0,77.063,76.188,0.0,72.25,72.5,56.469,56.906,0.0,37.031,72.0,70.0,1000.0,200.0,0.16,438.25,81.563,78.5,0.0,72.75,70.313,55.594,56.625,0.0,49.781,72.0,70.0,1000.0,200.0,0.289,588.0,76.188,76.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.688,11.778,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.5,526.0,539.0,302.75,524.5,528.0,516.0,0.0,5.644,0.0,13.273,1.064,0.315,-0.018,0.0,0.0,-0.002
