DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,941,1.0,1.0,1.0,1.0,100.0,50.834,40.0,40.0,40.0,1.0,1.0,1087.819,318.501,-0.005,11.549,0.0,80.0,55.0,1.4,1743.125,1806.613,1932.04,321.663,55.41,72.943,72.935,72.557,52.277,1.372,2.209,0.326,69.732,55.702,90.558,47.97,69.093,70.248,133.924,113.624,133.598,39.057,55.911,47.308,-10.852,110.0,110.0,72.25,74.875,56.344,57.063,0.0,34.906,72.0,70.0,1000.0,200.0,0.113,210.75,78.125,73.563,-0.026,72.313,71.625,56.625,57.5,0.0,45.375,72.0,70.0,1000.0,200.0,0.228,522.5,77.063,76.188,0.0,72.25,72.5,56.156,56.906,0.0,37.031,72.0,70.0,1000.0,200.0,0.159,436.25,81.25,78.5,0.0,72.75,70.375,55.594,56.531,0.0,51.594,72.0,70.0,1000.0,200.0,0.287,586.5,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.7,11.784,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.5,526.5,539.0,302.75,524.0,528.0,516.5,-0.0,5.654,0.0,13.221,1.088,0.319,-0.017,0.0,0.0,-0.001
8292007,942,1.0,1.0,1.0,1.0,100.0,50.951,40.0,40.0,40.0,1.0,1.0,1073.767,320.843,-0.005,11.579,0.0,80.0,55.0,1.4,1753.5,1798.012,1945.01,314.498,55.303,72.836,72.935,72.557,52.168,1.36,2.227,0.319,69.709,55.808,90.391,48.027,69.093,70.141,134.293,113.412,136.699,38.911,55.911,47.235,-10.852,110.0,110.0,72.188,75.0,56.219,57.0,0.0,34.719,72.0,70.0,1000.0,200.0,0.115,208.625,78.063,73.563,-0.026,72.313,71.5,56.625,57.5,0.0,46.188,72.0,70.0,1000.0,200.0,0.229,526.5,76.813,76.375,0.0,72.25,72.563,56.25,56.906,0.0,37.813,72.0,70.0,1000.0,200.0,0.15,421.25,81.25,78.5,0.0,72.875,70.188,55.531,56.406,0.0,52.281,72.0,70.0,1000.0,200.0,0.292,590.0,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.689,11.776,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,520.0,526.5,539.5,302.75,524.0,528.0,516.0,0.001,5.67,0.0,13.374,1.074,0.321,-0.017,0.0,0.0,-0.001
8292007,943,1.0,1.0,1.0,1.0,100.0,50.962,40.0,40.0,40.0,1.0,1.0,1106.554,320.843,-0.005,11.519,0.0,80.0,55.0,1.4,1758.625,1820.958,1954.277,325.963,55.196,72.836,72.935,72.557,52.059,1.349,2.259,0.315,69.923,55.871,90.502,48.083,69.093,70.248,136.875,113.624,135.887,38.693,55.701,47.09,-10.852,110.0,110.0,72.25,74.875,56.219,56.906,0.0,35.344,72.0,70.0,1000.0,200.0,0.111,209.125,77.938,73.688,-0.026,72.313,71.5,56.5,57.5,0.0,45.813,72.0,70.0,1000.0,200.0,0.23,526.5,76.813,76.188,0.0,72.25,72.5,56.156,56.844,0.0,37.938,72.0,70.0,1000.0,200.0,0.158,434.75,81.188,78.438,0.0,72.688,70.125,55.438,56.406,0.0,50.906,72.0,70.0,1000.0,200.0,0.306,605.0,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.691,11.773,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,520.0,526.5,539.5,303.0,524.5,528.0,516.5,-0.0,5.687,0.0,13.422,1.107,0.321,-0.016,0.0,0.0,-0.001
8292007,944,1.0,1.0,1.0,1.0,100.0,50.924,40.0,40.0,40.0,1.0,1.0,1107.725,325.527,0.005,11.505,0.0,80.0,55.0,1.4,1758.625,1831.007,1961.692,330.263,55.09,72.836,72.826,72.557,51.95,1.36,2.252,0.326,70.0,55.995,90.335,48.196,69.093,70.356,134.146,113.624,133.524,38.475,55.701,47.017,-10.867,110.0,110.0,72.25,75.0,56.219,56.906,0.0,34.969,72.0,70.0,1000.0,200.0,0.114,211.625,77.75,73.5,-0.026,72.188,71.063,56.625,57.375,0.0,46.25,72.0,70.0,1000.0,200.0,0.23,527.0,77.063,76.188,0.0,72.375,72.5,56.156,56.844,0.0,36.625,72.0,70.0,1000.0,200.0,0.16,436.5,81.188,78.438,0.0,72.688,70.188,55.438,56.406,0.0,52.344,72.0,70.0,1000.0,200.0,0.303,602.0,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.692,11.778,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,520.0,526.5,539.5,303.0,523.5,528.5,516.5,0.0,5.705,0.0,13.638,1.108,0.326,-0.016,0.0,0.0,-0.001
8292007,945,1.0,1.0,1.0,1.0,100.0,51.033,40.0,40.0,40.0,1.0,1.0,1106.554,326.698,-0.005,11.579,0.0,80.0,55.0,1.4,1782.0,1822.393,1950.57,328.829,55.09,72.836,72.826,72.557,51.95,1.372,2.237,0.323,70.101,56.076,90.419,48.027,69.093,70.463,134.809,113.731,136.773,38.257,55.596,46.871,-10.852,110.0,110.0,72.25,74.438,56.219,56.906,0.0,34.5,72.0,70.0,1000.0,200.0,0.116,212.875,77.75,73.438,-0.026,72.125,71.313,56.5,57.375,0.0,47.25,72.0,70.0,1000.0,200.0,0.223,515.0,77.063,76.375,0.0,72.063,72.563,56.094,56.844,0.0,36.719,72.0,70.0,1000.0,200.0,0.161,433.0,81.188,78.438,0.0,72.875,70.125,55.344,56.25,0.0,52.875,72.0,70.0,1000.0,200.0,0.311,610.0,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.688,11.759,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,520.0,527.0,540.0,303.0,524.0,528.0,516.5,0.0,5.752,0.0,13.842,1.107,0.327,-0.016,0.0,0.0,-0.001
8292007,946,1.0,1.0,1.0,1.0,100.0,50.819,40.0,40.0,40.0,1.0,1.0,1125.289,325.527,-0.005,11.549,0.0,80.0,55.0,1.4,1781.5,1843.938,1969.108,333.13,54.983,72.836,72.826,72.557,51.841,1.356,2.244,0.323,70.214,56.118,90.363,47.97,69.553,70.57,136.653,113.518,135.666,38.039,55.491,46.725,-10.852,110.0,110.0,72.25,74.875,55.906,56.688,0.0,34.844,72.0,70.0,1000.0,200.0,0.114,211.25,77.375,73.438,-0.026,72.125,71.313,56.625,57.375,0.0,47.313,72.0,70.0,1000.0,200.0,0.224,517.0,77.063,76.375,0.0,72.063,72.438,56.094,56.594,0.0,36.875,72.0,70.0,1000.0,200.0,0.158,436.0,81.0,78.438,0.0,72.875,70.0,55.344,56.156,0.0,52.625,72.0,70.0,1000.0,200.0,0.332,629.5,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.686,11.764,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,520.5,527.0,540.0,302.75,525.5,528.0,517.0,-0.0,5.748,0.0,13.923,1.125,0.326,-0.015,0.0,0.0,-0.001
8292007,947,1.0,1.0,1.0,1.0,100.0,50.808,40.0,40.0,40.0,1.0,1.0,1134.657,327.869,-0.005,11.534,0.0,80.0,55.0,1.4,1798.75,1856.88,1978.379,334.563,54.983,72.836,72.718,72.666,51.841,1.345,2.266,0.308,70.324,56.201,90.363,47.97,69.553,70.677,134.219,113.731,133.524,37.966,55.386,46.579,-10.867,110.0,110.0,72.25,74.563,56.0,56.906,0.0,34.844,72.0,70.0,1000.0,200.0,0.115,211.375,77.375,73.438,-0.026,72.188,71.5,56.438,57.375,0.0,47.031,72.0,70.0,1000.0,200.0,0.229,526.0,77.063,76.188,0.0,72.063,72.438,56.094,56.594,0.0,36.688,72.0,70.0,1000.0,200.0,0.159,437.0,81.0,78.438,0.0,72.75,69.813,55.344,56.156,0.0,53.5,72.0,70.0,1000.0,200.0,0.335,635.5,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.681,11.757,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,520.0,527.5,540.0,302.75,524.0,528.0,517.0,-0.0,5.703,0.0,13.788,1.135,0.328,-0.015,0.0,0.0,-0.001
8292007,948,1.0,1.0,1.0,1.0,100.0,50.801,40.0,40.0,40.0,1.0,1.0,1140.512,327.869,0.005,11.49,0.0,80.0,55.0,1.4,1798.75,1854.003,1972.816,341.731,54.983,72.836,72.718,72.557,51.841,1.36,2.291,0.315,70.446,56.309,90.419,48.055,69.553,70.784,133.703,113.731,134.115,37.821,55.281,46.579,-10.852,110.0,110.0,72.25,74.625,55.906,56.688,0.0,35.0,72.0,70.0,1000.0,200.0,0.114,211.375,77.313,73.25,-0.026,72.125,71.313,56.438,57.25,0.0,46.0,72.0,70.0,1000.0,200.0,0.238,534.5,77.063,76.375,0.0,72.063,72.438,56.0,56.594,0.0,36.75,72.0,70.0,1000.0,200.0,0.159,436.75,80.813,78.313,0.0,72.75,69.688,55.281,56.031,0.0,53.531,72.0,70.0,1000.0,200.0,0.333,632.0,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.68,11.762,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,520.5,527.5,540.0,302.75,524.0,528.5,517.0,-0.0,5.763,0.0,13.967,1.141,0.328,-0.015,0.0,0.0,-0.001
8292007,949,1.0,1.0,1.0,1.0,100.0,50.52,40.0,40.0,40.0,1.0,1.0,1122.947,324.356,-0.005,11.534,0.0,80.0,55.0,1.4,1815.125,1825.264,1972.816,341.731,54.876,72.836,72.609,72.557,51.732,1.387,2.259,0.326,70.458,56.374,90.224,48.083,69.553,70.677,133.998,113.731,133.967,37.603,55.386,46.433,-10.867,110.0,110.0,72.25,74.625,55.906,56.594,0.0,34.813,72.0,70.0,1000.0,200.0,0.116,213.125,77.125,73.25,-0.026,72.125,71.5,56.438,57.25,0.0,46.094,72.0,70.0,1000.0,200.0,0.234,529.5,77.063,76.188,0.0,72.0,72.563,56.0,56.594,0.0,37.938,72.0,70.0,1000.0,200.0,0.151,422.75,80.813,78.438,0.0,72.75,69.688,55.281,56.031,0.0,53.938,72.0,70.0,1000.0,200.0,0.341,639.5,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.656,11.734,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,520.5,527.5,540.5,303.0,525.5,528.5,517.5,-0.0,5.727,0.0,14.137,1.123,0.324,-0.015,0.0,0.0,-0.001
8292007,950,1.0,1.0,1.0,1.0,100.0,50.132,40.0,40.0,40.0,1.0,1.0,1147.537,332.553,-0.005,11.593,0.0,80.0,55.0,1.4,1808.625,1866.954,1983.943,337.43,54.77,72.836,72.609,72.447,51.623,1.368,2.305,0.33,70.557,56.409,90.196,47.942,69.553,70.677,133.556,113.837,135.296,37.53,55.176,46.288,-10.867,110.0,110.0,72.25,74.25,55.813,56.469,0.0,34.719,72.0,70.0,1000.0,200.0,0.115,212.625,77.125,73.25,-0.026,72.125,71.063,56.094,57.063,0.0,45.531,72.0,70.0,1000.0,200.0,0.242,540.0,76.813,76.375,0.0,72.0,72.438,55.875,56.5,0.0,36.781,72.0,70.0,1000.0,200.0,0.159,437.75,80.813,78.313,0.0,72.625,69.688,55.063,56.031,0.0,54.156,72.0,70.0,1000.0,200.0,0.34,638.0,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.681,11.757,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,520.5,527.5,540.5,303.0,526.0,528.5,517.0,0.0,5.754,0.0,14.094,1.148,0.333,-0.015,0.0,0.0,-0.001
8292007,951,1.0,1.0,1.0,1.0,100.0,49.88,40.0,40.0,40.0,1.0,1.0,1134.657,329.04,-0.005,11.608,0.0,80.0,55.0,1.4,1818.0,1858.319,1982.089,333.13,54.77,72.728,72.609,72.447,51.623,1.341,2.287,0.319,70.6,56.446,90.252,47.886,69.501,70.677,137.096,113.837,137.142,37.385,55.176,46.142,-10.852,110.0,110.0,72.25,74.25,55.906,56.594,0.0,35.344,72.0,70.0,1000.0,200.0,0.115,211.75,76.938,73.25,-0.026,72.125,71.188,56.313,57.063,0.0,45.844,72.0,70.0,1000.0,200.0,0.238,534.5,77.063,76.375,0.0,72.063,72.5,56.0,56.5,0.0,36.625,72.0,70.0,1000.0,200.0,0.16,437.75,80.688,78.313,0.0,72.625,69.625,55.063,55.906,0.0,54.656,72.0,70.0,1000.0,200.0,0.341,641.5,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.681,11.76,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,520.5,528.0,540.5,303.0,524.0,528.5,517.5,0.0,5.714,0.0,14.111,1.135,0.329,-0.014,0.0,0.0,-0.001
8292007,952,1.0,1.0,1.0,1.0,100.0,49.618,40.0,40.0,40.0,1.0,1.0,1133.486,331.382,-0.005,11.549,0.0,80.0,55.0,1.4,1838.5,1838.189,1969.108,338.864,54.77,72.728,72.5,72.447,51.841,1.383,2.305,0.326,70.693,56.584,90.307,47.942,69.501,70.784,135.178,113.837,133.967,37.24,55.176,46.069,-10.852,110.0,110.0,72.25,74.625,55.813,56.594,0.0,35.281,72.0,70.0,1000.0,200.0,0.115,212.75,76.938,73.125,-0.026,72.188,71.063,56.094,56.938,0.0,45.125,72.0,70.0,1000.0,200.0,0.242,538.0,77.063,76.375,0.0,72.063,72.313,55.875,56.375,0.0,36.375,72.0,70.0,1000.0,200.0,0.161,439.75,80.625,78.313,0.0,72.25,69.5,55.063,55.906,0.0,54.094,72.0,70.0,1000.0,200.0,0.332,630.5,76.188,76.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.661,11.743,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,520.5,528.0,540.5,302.75,526.0,528.5,517.5,-0.0,5.685,0.0,14.155,1.133,0.331,-0.014,0.0,0.0,-0.001
8292007,953,1.0,1.0,1.0,1.0,100.0,49.013,40.0,40.0,40.0,1.0,1.0,1147.537,330.211,-0.005,11.549,0.0,80.0,55.0,1.4,1813.25,1842.501,1976.525,333.13,54.663,72.728,72.5,72.447,51.515,1.391,2.259,0.326,70.677,56.543,90.057,47.97,69.501,70.784,133.556,113.731,133.967,37.167,55.071,45.996,-10.852,110.0,110.0,72.25,75.0,55.688,56.594,0.0,35.469,72.0,70.0,1000.0,200.0,0.115,212.625,76.688,73.125,-0.026,72.125,71.5,56.094,57.063,0.0,45.156,72.0,70.0,1000.0,200.0,0.243,539.0,77.063,76.375,0.0,72.0,72.438,55.688,56.375,0.0,37.688,72.0,70.0,1000.0,200.0,0.149,424.25,80.5,78.313,0.0,72.188,69.438,54.969,55.813,0.0,53.563,72.0,70.0,1000.0,200.0,0.334,632.0,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.653,11.747,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,520.5,528.0,540.5,302.75,524.0,528.5,517.5,0.0,5.695,0.0,14.156,1.148,0.33,-0.014,0.0,0.0,-0.001
8292007,954,1.0,1.0,1.0,1.0,100.0,48.434,40.0,40.0,40.0,1.0,1.0,1146.366,330.211,-0.005,11.519,0.0,80.0,55.0,1.4,1813.25,1848.251,1978.379,340.297,54.557,72.621,72.392,72.337,51.406,1.394,2.298,0.323,70.679,56.548,90.001,47.858,69.501,70.677,134.146,113.837,134.263,37.094,54.966,45.85,-10.852,110.0,110.0,72.25,74.625,55.688,56.469,0.0,35.531,72.0,70.0,1000.0,200.0,0.116,213.5,76.688,73.0,-0.026,72.125,71.313,56.0,56.938,0.0,45.844,72.0,70.0,1000.0,200.0,0.237,535.5,77.063,76.375,0.0,71.938,72.313,55.688,56.344,0.0,36.563,72.0,70.0,1000.0,200.0,0.153,429.25,80.5,78.313,0.0,72.188,69.625,54.906,55.813,0.0,54.281,72.0,70.0,1000.0,200.0,0.334,632.5,76.125,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.661,11.754,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,521.0,528.0,541.0,303.0,524.5,528.5,517.5,0.0,5.643,0.0,14.003,1.146,0.33,-0.014,0.0,0.0,-0.001
8292007,955,1.0,1.0,1.0,1.0,100.0,47.949,40.0,40.0,40.0,1.0,1.0,1136.999,329.04,-0.005,11.579,0.0,80.0,55.0,1.4,1812.875,1825.264,1974.67,334.563,54.557,72.621,72.5,72.337,51.406,1.387,2.298,0.334,70.713,56.592,90.085,47.773,69.501,70.677,134.736,113.837,136.626,36.949,54.966,45.777,-10.867,110.0,110.0,72.25,74.563,55.594,56.406,0.0,35.781,72.0,70.0,1000.0,200.0,0.116,213.125,76.625,73.0,-0.026,72.188,71.313,56.0,56.844,0.0,46.313,72.0,70.0,1000.0,200.0,0.239,537.5,77.063,76.375,0.0,72.0,72.188,55.688,56.375,0.0,36.125,72.0,70.0,1000.0,200.0,0.155,431.0,80.5,78.125,0.0,72.25,69.5,54.906,55.625,0.0,53.813,72.0,70.0,1000.0,200.0,0.335,632.0,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.667,11.752,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,521.0,528.0,541.0,302.75,525.5,528.5,517.5,0.0,5.673,0.0,14.192,1.137,0.329,-0.014,0.0,0.0,-0.001
8292007,956,1.0,1.0,1.0,1.0,100.0,47.336,40.0,40.0,40.0,1.0,1.0,1145.196,327.869,-0.005,11.475,0.0,80.0,55.0,1.4,1813.625,1854.003,1982.089,341.731,54.557,72.621,72.392,72.337,51.297,1.391,2.273,0.33,70.727,56.582,90.14,47.773,69.184,70.677,136.137,113.837,135.001,36.876,54.862,45.704,-10.852,110.0,110.0,72.25,75.0,55.406,56.313,0.0,36.094,72.0,70.0,1000.0,200.0,0.116,212.75,76.313,73.0,-0.026,72.125,71.063,56.0,56.844,0.0,45.219,72.0,70.0,1000.0,200.0,0.245,542.0,77.063,76.188,0.0,71.938,72.188,55.563,56.344,0.0,35.75,72.0,70.0,1000.0,200.0,0.155,431.0,80.375,78.125,0.0,72.188,69.5,54.906,55.625,0.0,53.031,72.0,70.0,1000.0,200.0,0.344,638.5,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.663,11.752,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,521.0,528.5,541.0,303.0,525.5,528.5,518.0,-0.0,5.632,0.0,14.065,1.145,0.328,-0.013,0.0,0.0,-0.001
8292007,957,1.0,1.0,1.0,1.0,100.0,46.531,40.0,40.0,40.0,1.0,1.0,1149.879,331.382,-0.005,11.623,0.0,80.0,55.0,1.4,1793.625,1849.689,1976.525,340.297,54.45,72.621,72.392,72.337,51.297,1.387,2.312,0.334,70.766,56.568,89.835,47.745,69.184,70.57,133.998,113.837,133.82,36.731,54.862,45.631,-10.852,110.0,110.0,72.25,74.625,55.406,56.313,0.0,36.031,72.0,70.0,1000.0,200.0,0.116,213.125,76.313,73.0,-0.026,72.0,71.313,55.906,56.844,0.0,45.781,72.0,70.0,1000.0,200.0,0.241,539.0,77.063,76.375,0.0,71.813,72.188,55.5,56.219,0.0,36.375,72.0,70.0,1000.0,200.0,0.151,425.75,80.375,78.125,0.0,72.188,69.438,54.656,55.531,0.0,53.344,72.0,70.0,1000.0,200.0,0.34,640.0,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.683,11.767,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,521.5,528.5,541.0,303.0,525.0,528.5,518.0,-0.0,5.705,0.0,14.363,1.15,0.331,-0.013,0.0,0.0,-0.001
8292007,958,1.0,1.0,1.0,1.0,100.0,45.589,40.0,40.0,40.0,1.0,1.0,1124.118,329.04,-0.005,11.564,0.0,80.0,55.0,1.4,1793.625,1812.349,1956.13,320.23,54.343,72.621,72.392,72.337,51.079,1.421,2.269,0.326,70.745,56.633,90.001,47.604,69.184,70.57,135.178,113.837,136.109,36.585,54.757,45.558,-10.867,110.0,110.0,72.188,75.063,55.406,56.313,0.0,36.344,72.0,70.0,1000.0,200.0,0.117,214.5,76.188,72.875,-0.026,72.0,71.063,55.906,56.844,0.0,45.969,72.0,70.0,1000.0,200.0,0.236,530.0,77.063,76.375,0.0,71.938,72.188,55.5,56.219,0.0,36.75,72.0,70.0,1000.0,200.0,0.15,419.75,80.188,78.313,0.0,72.188,69.25,54.781,55.625,0.0,53.969,72.0,70.0,1000.0,200.0,0.331,630.0,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.688,11.77,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,521.0,528.5,541.0,303.0,525.0,528.5,518.0,0.0,5.71,0.0,14.408,1.124,0.329,-0.013,0.0,0.0,-0.001
8292007,959,1.0,1.0,1.0,1.0,100.0,44.579,40.0,40.0,40.0,1.0,1.0,1129.973,330.211,-0.005,11.49,0.0,80.0,55.0,1.4,1788.875,1825.264,1965.399,328.829,54.237,72.621,72.392,72.227,50.97,1.387,2.273,0.315,70.749,56.599,89.946,47.435,69.184,70.57,135.547,113.944,134.779,36.513,54.652,45.413,-10.852,110.0,110.0,72.25,74.875,55.281,56.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.117,214.5,76.125,72.875,-0.026,71.938,71.188,55.813,56.781,0.0,45.625,72.0,70.0,1000.0,200.0,0.233,527.5,77.063,76.375,0.0,71.813,72.188,55.375,56.219,0.0,37.094,72.0,70.0,1000.0,200.0,0.147,417.75,80.188,78.125,0.0,72.063,69.25,54.656,55.438,0.0,52.781,72.0,70.0,1000.0,200.0,0.341,641.5,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.706,11.787,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,521.5,528.5,541.0,303.0,525.0,528.5,518.0,-0.0,5.638,0.0,14.199,1.13,0.33,-0.012,0.0,0.0,-0.001
8292007,1000,1.0,1.0,1.0,1.0,100.0,43.472,40.0,40.0,40.0,1.0,1.0,1149.879,330.211,-0.005,11.549,0.0,80.0,55.0,1.4,1795.125,1843.938,1983.943,335.997,54.13,72.514,72.392,72.227,50.861,1.379,2.276,0.319,70.753,56.599,89.974,47.491,69.184,70.57,133.629,113.837,134.041,36.44,54.547,45.34,-10.852,110.0,110.0,72.25,74.625,55.219,56.063,0.0,36.688,72.0,70.0,1000.0,200.0,0.119,218.0,76.0,72.875,-0.026,72.0,71.063,55.813,56.688,0.0,45.219,72.0,70.0,1000.0,200.0,0.238,530.0,77.063,76.375,0.0,71.813,72.063,55.5,56.0,0.0,37.156,72.0,70.0,1000.0,200.0,0.143,411.75,80.125,78.0,0.0,72.188,69.188,54.469,55.375,0.0,53.0,72.0,70.0,1000.0,200.0,0.345,646.5,76.125,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.711,11.801,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,521.5,528.5,541.0,302.75,525.5,528.5,518.0,0.0,5.677,0.0,14.273,1.15,0.33,-0.012,0.0,0.0,-0.001
8292007,1001,1.0,1.0,1.0,1.0,100.0,42.361,40.0,40.0,40.0,1.0,1.0,1145.196,333.724,-0.005,11.549,0.0,80.0,55.0,1.4,1807.25,1841.063,1980.234,330.263,54.13,72.514,72.392,72.227,50.861,1.383,2.305,0.33,70.761,56.612,90.029,47.463,69.184,70.57,136.137,113.944,136.478,36.44,54.547,45.267,-10.867,110.0,110.0,72.25,74.563,55.219,56.0,0.0,35.938,72.0,70.0,1000.0,200.0,0.126,219.125,76.0,72.813,-0.026,72.0,70.875,55.719,56.781,0.0,45.281,72.0,70.0,1000.0,200.0,0.238,536.0,77.063,76.375,0.0,71.813,72.188,55.25,56.0,0.0,37.063,72.0,70.0,1000.0,200.0,0.143,417.75,80.125,78.0,0.0,72.063,69.188,54.469,55.375,0.0,54.563,72.0,70.0,1000.0,200.0,0.338,635.0,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.703,11.79,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,521.5,529.0,541.0,303.0,525.5,528.5,518.0,0.0,5.63,0.0,14.156,1.145,0.334,-0.012,0.0,0.0,-0.001
8292007,1002,1.0,1.0,1.0,1.0,100.0,41.568,40.0,40.0,40.0,1.0,1.0,1146.366,332.553,-0.005,11.475,0.0,80.0,55.0,1.4,1801.125,1835.316,1978.379,335.997,54.13,72.514,72.283,72.227,50.861,1.406,2.33,0.341,70.76,56.608,90.029,47.379,69.235,70.677,135.473,113.944,134.484,36.367,54.652,45.194,-10.852,110.0,110.0,72.25,74.625,55.219,55.906,0.0,35.813,72.0,70.0,1000.0,200.0,0.126,222.25,75.938,72.813,-0.026,71.938,70.875,55.719,56.688,0.0,45.063,72.0,70.0,1000.0,200.0,0.24,537.5,77.063,76.375,0.0,71.938,72.188,55.375,56.0,0.0,37.063,72.0,70.0,1000.0,200.0,0.141,410.25,80.0,78.0,0.0,72.063,69.438,54.469,55.375,0.0,53.219,72.0,70.0,1000.0,200.0,0.338,636.0,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.705,11.789,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,521.5,528.5,541.0,303.0,524.5,528.5,518.0,-0.0,5.54,0.0,14.065,1.146,0.333,-0.012,0.0,0.0,-0.001
8292007,1003,1.0,1.0,1.0,1.0,100.0,40.597,40.0,40.0,40.0,1.0,1.0,1135.828,332.553,-0.005,11.446,0.0,80.0,55.0,1.4,1801.125,1819.522,1976.525,323.096,54.13,72.514,72.283,72.227,50.861,1.413,2.244,0.319,70.772,56.64,90.196,47.322,69.235,70.784,133.482,113.944,133.746,36.367,54.757,44.975,-10.852,110.0,110.0,72.25,74.438,55.219,55.906,0.0,36.813,72.0,70.0,1000.0,200.0,0.118,217.25,75.688,72.688,-0.026,71.938,71.0,55.719,56.688,0.0,45.219,72.0,70.0,1000.0,200.0,0.237,530.5,77.063,76.375,0.0,71.938,72.063,55.25,55.938,0.0,37.188,72.0,70.0,1000.0,200.0,0.14,408.25,79.875,78.0,0.0,72.0,69.0,54.375,55.281,0.0,53.813,72.0,70.0,1000.0,200.0,0.336,635.5,76.125,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.697,11.783,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,521.5,529.0,541.0,303.0,525.0,528.5,518.5,0.0,5.358,0.0,13.682,1.136,0.333,-0.011,0.0,0.0,-0.001
8292007,1004,1.0,1.0,1.0,1.0,100.0,39.645,40.0,40.0,40.0,1.0,1.0,1124.118,329.04,-0.005,11.519,0.0,80.0,55.0,1.4,1794.25,1819.522,1963.546,327.396,54.13,72.514,72.283,72.227,51.297,1.413,2.269,0.33,70.774,56.62,90.363,47.379,69.235,70.677,135.768,114.05,136.626,36.295,54.966,44.756,-10.852,110.0,110.0,72.375,74.625,55.094,55.906,0.0,35.5,72.0,70.0,1000.0,200.0,0.129,223.25,75.625,72.688,-0.026,71.938,71.313,55.719,56.469,0.0,46.25,72.0,70.0,1000.0,200.0,0.228,522.0,77.063,76.375,0.0,71.938,72.188,55.25,55.938,0.0,36.844,72.0,70.0,1000.0,200.0,0.141,416.25,79.875,78.0,0.0,71.688,68.875,54.469,55.375,0.0,52.938,72.0,70.0,1000.0,200.0,0.335,631.0,76.188,76.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.692,11.784,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,522.0,529.0,541.0,302.75,525.5,528.5,518.5,0.0,5.22,0.0,13.534,1.124,0.329,-0.011,0.0,0.0,-0.001
8292007,1005,1.0,1.0,1.0,1.0,100.0,38.614,40.0,40.0,40.0,1.0,1.0,1126.46,329.04,-0.005,11.519,0.0,80.0,55.0,1.4,1790.375,1800.878,1959.838,325.963,54.13,72.406,72.283,72.227,51.079,1.402,2.276,0.334,70.749,56.609,90.502,47.407,69.235,70.57,135.547,113.837,134.336,36.222,55.176,44.537,-10.852,110.0,110.0,72.25,74.375,55.219,55.906,0.0,36.063,72.0,70.0,1000.0,200.0,0.125,221.875,75.625,72.5,-0.026,71.938,71.188,55.719,56.469,0.0,46.281,72.0,70.0,1000.0,200.0,0.229,522.0,76.813,76.375,0.0,71.813,72.188,55.25,55.938,0.0,36.813,72.0,70.0,1000.0,200.0,0.141,415.25,79.875,78.0,0.0,71.688,68.875,54.469,55.375,0.0,52.594,72.0,70.0,1000.0,200.0,0.323,619.0,76.188,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.7,11.785,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.0,529.0,541.0,303.0,525.0,528.5,518.5,-0.0,5.053,0.0,13.301,1.126,0.329,-0.012,0.0,0.0,-0.001
8292007,1006,1.0,1.0,1.0,1.0,100.0,38.013,40.0,40.0,40.0,1.0,1.0,1096.015,324.356,-0.005,11.46,0.0,80.0,55.0,1.4,1783.25,1770.81,1945.01,308.766,54.237,72.406,72.283,72.117,51.188,1.387,2.252,0.319,70.692,56.604,90.641,47.351,69.235,70.57,133.334,113.731,133.82,36.149,55.491,44.392,-10.852,110.0,110.0,72.25,74.563,55.281,55.906,0.0,36.344,72.0,70.0,1000.0,200.0,0.123,218.25,75.625,72.5,-0.026,71.938,71.5,55.719,56.688,0.0,46.094,72.0,70.0,1000.0,200.0,0.229,524.0,76.813,76.375,0.0,71.938,72.438,55.375,55.938,0.0,36.563,72.0,70.0,1000.0,200.0,0.14,409.75,79.813,77.938,0.0,71.688,69.0,54.656,55.375,0.0,52.656,72.0,70.0,1000.0,200.0,0.31,608.0,76.125,76.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.67,11.76,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.0,529.0,541.5,303.0,525.0,528.5,518.5,0.0,4.884,0.0,13.118,1.096,0.324,-0.012,0.0,0.0,-0.001
8292007,1007,1.0,1.0,1.0,1.0,100.0,37.45,40.0,40.0,40.0,1.0,1.0,1129.973,327.869,-0.005,11.46,0.0,80.0,55.0,1.4,1766.0,1822.393,1965.399,330.263,54.343,72.406,72.283,72.117,51.297,1.379,2.284,0.323,70.728,56.581,90.697,47.379,68.924,70.463,135.842,113.944,136.921,36.149,55.701,44.246,-10.852,110.0,110.0,72.25,74.625,55.219,55.906,0.0,35.969,72.0,70.0,1000.0,200.0,0.127,222.75,75.375,72.375,-0.026,72.0,71.188,55.719,56.469,0.0,46.188,72.0,70.0,1000.0,200.0,0.226,524.0,77.063,76.375,0.0,72.0,72.313,55.25,56.0,0.0,35.625,72.0,70.0,1000.0,200.0,0.151,426.25,79.563,77.938,0.0,71.875,69.188,54.656,55.438,0.0,53.125,72.0,70.0,1000.0,200.0,0.316,616.5,76.125,76.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.688,11.775,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,522.0,529.0,541.0,302.75,525.5,528.5,518.5,0.0,4.746,0.0,12.886,1.13,0.328,-0.011,0.0,0.0,-0.001
8292007,1008,1.0,1.0,1.0,1.0,100.0,36.994,40.0,40.0,40.0,1.0,1.0,1113.58,330.211,-0.005,11.46,0.0,80.0,55.0,1.4,1787.25,1793.714,1959.838,320.23,54.45,72.406,72.283,72.117,51.406,1.417,2.28,0.341,70.733,56.59,90.78,47.52,68.924,70.356,135.768,113.944,134.558,36.004,56.015,44.173,-10.867,110.0,110.0,72.188,75.0,55.281,56.063,0.0,36.375,72.0,70.0,1000.0,200.0,0.123,217.25,75.313,72.375,-0.026,72.0,71.188,55.813,56.469,0.0,45.906,72.0,70.0,1000.0,200.0,0.228,523.0,77.063,76.375,0.0,72.0,72.313,55.375,56.0,0.0,37.563,72.0,70.0,1000.0,200.0,0.145,416.75,79.563,77.938,0.0,71.688,69.0,54.781,55.438,0.0,51.625,72.0,70.0,1000.0,200.0,0.314,613.5,76.125,76.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.692,11.765,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,522.0,529.0,541.0,302.75,525.5,528.5,518.5,-0.0,4.678,0.0,13.001,1.114,0.33,-0.011,0.0,0.0,-0.001
8292007,1009,1.0,1.0,1.0,1.0,100.0,36.584,40.0,40.0,40.0,1.0,1.0,1120.605,327.869,-0.005,11.386,0.0,80.0,55.0,1.4,1787.25,1809.48,1957.984,323.096,54.557,72.406,72.283,72.117,51.623,1.391,2.294,0.315,70.725,56.569,90.947,47.576,68.924,70.463,133.334,114.05,134.115,35.931,56.225,43.954,-10.867,110.0,110.0,72.25,74.875,55.281,56.0,0.0,36.063,72.0,70.0,1000.0,200.0,0.126,223.125,75.313,72.5,-0.026,72.0,71.0,55.813,56.781,0.0,44.969,72.0,70.0,1000.0,200.0,0.237,536.0,77.063,76.375,0.0,72.0,72.313,55.5,56.0,0.0,36.813,72.0,70.0,1000.0,200.0,0.145,413.75,79.563,77.938,0.0,71.688,69.0,54.781,55.531,0.0,51.594,72.0,70.0,1000.0,200.0,0.31,608.5,76.125,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.655,11.729,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.0,529.0,541.0,303.0,525.0,528.5,518.5,0.0,4.501,0.0,12.687,1.121,0.328,-0.011,0.0,0.0,-0.001
8292007,1010,1.0,1.0,1.0,1.0,100.0,36.442,40.0,40.0,40.0,1.0,1.0,1131.144,330.211,-0.005,11.298,0.0,80.0,55.0,1.4,1776.875,1810.915,1954.277,321.663,54.663,72.406,72.283,72.117,51.623,1.406,2.301,0.326,70.699,56.554,90.808,47.548,68.924,70.463,135.621,114.05,137.216,35.786,56.33,43.954,-10.852,110.0,110.0,72.25,74.563,55.281,56.0,0.0,35.625,72.0,70.0,1000.0,200.0,0.13,225.0,75.063,72.375,-0.026,71.938,71.0,55.813,56.688,0.0,46.406,72.0,70.0,1000.0,200.0,0.228,523.0,77.188,76.375,0.0,72.0,72.313,55.5,56.219,0.0,36.625,72.0,70.0,1000.0,200.0,0.149,425.5,79.563,77.938,0.0,72.0,69.438,54.906,55.625,0.0,52.531,72.0,70.0,1000.0,200.0,0.31,610.0,76.125,76.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.665,11.743,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.0,529.5,541.0,303.0,526.5,528.5,519.0,0.0,4.492,0.0,12.817,1.131,0.33,-0.01,0.0,0.0,-0.001
8292007,1011,1.0,1.0,1.0,1.0,100.0,36.093,40.0,40.0,40.0,1.0,1.0,1118.264,325.527,-0.005,11.49,0.0,80.0,55.0,1.4,1795.875,1798.012,1943.157,323.096,54.77,72.406,72.283,72.117,51.732,1.429,2.269,0.323,70.686,56.566,90.919,47.576,68.924,70.463,136.285,114.157,134.927,35.859,56.33,43.808,-10.852,110.0,110.0,72.188,74.375,55.594,56.0,0.0,35.75,72.0,70.0,1000.0,200.0,0.13,225.0,75.0,72.375,-0.026,71.938,71.188,55.813,56.688,0.0,45.344,72.0,70.0,1000.0,200.0,0.221,516.0,76.813,76.375,0.0,72.063,72.313,55.563,56.0,0.0,36.969,72.0,70.0,1000.0,200.0,0.15,419.25,79.5,77.813,0.0,72.0,69.438,54.906,55.625,0.0,51.656,72.0,70.0,1000.0,200.0,0.322,624.0,76.125,76.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.658,11.734,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.0,529.0,541.0,303.25,526.0,529.0,518.5,-0.0,4.462,0.0,12.685,1.118,0.326,-0.01,0.0,0.0,-0.001
8292007,1012,1.0,1.0,1.0,1.0,100.0,36.063,40.0,40.0,40.0,1.0,1.0,1132.315,326.698,-0.005,11.475,0.0,80.0,55.0,1.4,1783.375,1825.264,1967.254,323.096,54.77,72.406,72.175,72.117,51.841,1.394,2.28,0.33,70.71,56.571,90.78,47.717,68.937,70.463,133.629,114.05,133.376,35.713,56.54,43.735,-10.852,110.0,110.0,72.188,74.25,55.594,56.063,0.0,36.656,72.0,70.0,1000.0,200.0,0.123,217.0,75.0,72.25,-0.026,72.0,70.563,55.906,56.781,0.0,46.156,72.0,70.0,1000.0,200.0,0.223,517.5,76.813,76.375,0.0,72.0,72.188,55.688,56.219,0.0,35.719,72.0,70.0,1000.0,200.0,0.154,430.25,79.5,77.813,0.0,72.063,69.25,54.969,55.625,0.0,52.0,72.0,70.0,1000.0,200.0,0.327,626.5,76.125,76.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.653,11.732,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.0,529.0,541.0,303.0,525.0,529.0,519.0,-0.0,4.42,0.0,12.785,1.132,0.327,-0.01,0.0,0.0,-0.001
8292007,1013,1.0,1.0,1.0,1.0,100.0,36.114,40.0,40.0,40.0,1.0,1.0,1122.947,327.869,-0.005,11.416,0.0,80.0,55.0,1.4,1785.25,1798.012,1969.108,324.53,54.876,72.406,72.283,72.117,51.841,1.402,2.308,0.319,70.724,56.579,90.724,47.942,68.937,70.463,133.556,113.837,134.041,35.568,56.54,43.735,-10.867,110.0,110.0,72.188,74.375,55.688,56.313,0.0,36.063,72.0,70.0,1000.0,200.0,0.127,224.25,74.938,72.25,-0.026,71.938,71.063,55.906,56.781,0.0,46.063,72.0,70.0,1000.0,200.0,0.223,516.5,76.813,76.375,0.0,71.938,72.063,55.688,56.219,0.0,36.5,72.0,70.0,1000.0,200.0,0.149,418.5,79.5,77.938,0.0,72.063,69.188,54.969,55.625,0.0,53.219,72.0,70.0,1000.0,200.0,0.319,618.5,76.125,76.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.663,11.742,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.5,529.5,541.0,303.0,526.0,529.0,519.0,0.0,4.446,0.0,12.95,1.123,0.328,-0.01,0.0,0.0,-0.001
8292007,1014,1.0,1.0,1.0,1.0,100.0,35.968,40.0,40.0,40.0,1.0,1.0,1120.605,326.698,-0.005,11.446,0.0,80.0,55.0,1.4,1785.25,1818.087,1952.423,328.829,54.876,72.406,72.283,72.117,51.95,1.398,2.301,0.315,70.715,56.562,90.697,47.886,68.937,70.463,133.998,114.05,134.853,35.64,56.54,43.662,-10.852,110.0,110.0,72.25,74.563,55.688,56.313,0.0,36.0,72.0,70.0,1000.0,200.0,0.129,224.25,74.813,72.25,-0.026,71.938,71.0,56.0,56.781,0.0,45.5,72.0,70.0,1000.0,200.0,0.227,519.0,77.063,76.375,0.0,71.938,72.063,55.688,56.375,0.0,36.781,72.0,70.0,1000.0,200.0,0.143,411.5,79.5,77.813,0.0,72.063,69.438,54.969,55.813,0.0,51.938,72.0,70.0,1000.0,200.0,0.33,631.5,76.125,76.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.659,11.737,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.5,529.5,540.5,303.0,525.5,529.0,519.0,0.0,4.393,0.0,12.753,1.121,0.327,-0.01,0.0,0.0,-0.001
8292007,1015,1.0,1.0,1.0,1.0,100.0,35.853,40.0,40.0,40.0,1.0,1.0,1125.289,327.869,-0.005,11.372,0.0,80.0,55.0,1.4,1781.0,1813.783,1957.984,328.829,54.876,72.406,72.283,72.117,51.95,1.413,2.266,0.341,70.711,56.568,90.53,47.801,68.937,70.463,136.211,114.05,136.182,35.568,56.54,43.662,-10.852,110.0,110.0,72.188,74.563,55.688,56.406,0.0,35.906,72.0,70.0,1000.0,200.0,0.129,224.875,74.813,72.188,-0.026,71.938,71.063,56.0,56.781,0.0,44.438,72.0,70.0,1000.0,200.0,0.234,525.5,77.063,76.375,0.0,71.938,72.063,55.688,56.375,0.0,37.438,72.0,70.0,1000.0,200.0,0.142,412.25,79.438,77.813,0.0,72.0,69.438,54.969,55.813,0.0,52.875,72.0,70.0,1000.0,200.0,0.32,619.0,76.125,76.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.656,11.747,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.5,529.5,540.5,302.75,526.0,529.0,519.0,-0.0,4.389,0.0,12.785,1.125,0.328,-0.01,0.0,0.0,-0.001
8292007,1016,1.0,1.0,1.0,1.0,100.0,35.707,40.0,40.0,40.0,1.0,1.0,1125.289,327.869,-0.005,11.505,0.0,80.0,55.0,1.4,1785.75,1819.522,1959.838,323.096,54.876,72.514,72.392,72.117,51.95,1.379,2.273,0.315,70.724,56.583,90.613,47.829,68.937,70.356,134.736,114.05,133.746,35.422,56.645,43.444,-10.852,110.0,110.0,72.25,74.438,55.688,56.406,0.0,36.0,72.0,70.0,1000.0,200.0,0.128,224.75,74.688,72.188,-0.026,72.0,71.188,56.0,56.844,0.0,44.719,72.0,70.0,1000.0,200.0,0.234,529.5,77.063,76.375,0.0,71.813,72.063,55.688,56.344,0.0,36.938,72.0,70.0,1000.0,200.0,0.14,409.25,79.313,77.813,0.0,72.0,69.438,55.063,55.813,0.0,52.969,72.0,70.0,1000.0,200.0,0.319,618.5,76.125,76.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.651,11.739,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,522.0,529.5,540.5,303.0,526.0,529.0,519.0,-0.0,4.349,0.0,12.82,1.125,0.328,-0.01,0.0,0.0,-0.001
8292007,1017,1.0,1.0,1.0,1.0,100.0,35.572,40.0,40.0,40.0,1.0,1.0,1114.751,326.698,-0.005,11.475,0.0,80.0,55.0,1.4,1782.25,1810.915,1956.13,323.096,54.876,72.406,72.283,72.117,51.95,1.402,2.202,0.337,70.708,56.57,90.502,47.886,68.937,70.356,134.883,114.157,137.069,35.422,56.645,43.517,-10.852,110.0,110.0,72.25,74.625,55.813,56.406,0.0,35.875,72.0,70.0,1000.0,200.0,0.13,225.625,74.688,72.125,-0.026,71.938,71.313,56.0,56.844,0.0,45.031,72.0,70.0,1000.0,200.0,0.227,522.0,76.813,76.375,0.0,71.688,72.188,55.875,56.375,0.0,35.938,72.0,70.0,1000.0,200.0,0.142,410.75,79.313,77.688,0.0,71.875,69.188,55.063,55.906,0.0,52.844,72.0,70.0,1000.0,200.0,0.32,619.0,76.125,76.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.648,11.74,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.5,529.5,540.5,303.0,527.0,529.0,519.0,0.001,4.377,0.0,12.902,1.115,0.327,-0.01,0.0,0.0,-0.001
8292007,1018,1.0,1.0,1.0,1.0,100.0,35.436,40.0,40.0,40.0,1.0,1.0,1120.605,329.04,-0.005,11.446,0.0,80.0,55.0,1.4,1774.5,1809.48,1950.57,323.096,54.876,72.406,72.392,72.117,52.168,1.406,2.276,0.334,70.698,56.565,90.446,47.998,69.034,70.356,137.096,114.157,136.182,35.35,56.645,43.371,-10.852,110.0,110.0,72.25,74.375,55.688,56.406,0.0,35.75,72.0,70.0,1000.0,200.0,0.131,226.5,74.5,72.188,-0.026,72.0,71.313,56.0,56.844,0.0,44.469,72.0,70.0,1000.0,200.0,0.229,523.5,77.063,76.375,0.0,71.813,72.313,55.875,56.375,0.0,34.938,72.0,70.0,1000.0,200.0,0.139,407.0,79.313,77.688,0.0,71.875,69.25,55.063,55.906,0.0,52.25,72.0,70.0,1000.0,200.0,0.319,618.5,76.125,76.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.642,11.737,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.5,529.5,540.5,303.0,526.5,528.5,519.0,-0.0,4.311,0.0,12.752,1.121,0.329,-0.009,0.0,0.0,-0.001
8292007,1019,1.0,1.0,1.0,1.0,100.0,35.332,40.0,40.0,40.0,1.0,1.0,1112.409,330.211,-0.005,11.416,0.0,80.0,55.0,1.4,1770.875,1803.745,1956.13,323.096,54.876,72.406,72.283,72.117,52.168,1.41,2.266,0.345,70.689,56.559,90.474,47.914,69.034,70.356,134.809,114.05,133.967,35.35,56.645,43.225,-10.852,110.0,110.0,72.25,74.875,55.813,56.406,0.0,36.031,72.0,70.0,1000.0,200.0,0.13,225.0,74.5,72.125,-0.026,71.938,71.063,56.094,56.844,0.0,45.313,72.0,70.0,1000.0,200.0,0.227,521.0,77.063,76.375,0.0,71.813,72.438,55.875,56.375,0.0,35.656,72.0,70.0,1000.0,200.0,0.137,404.75,79.188,77.688,0.0,72.063,69.0,55.063,55.906,0.0,52.375,72.0,70.0,1000.0,200.0,0.32,620.0,76.125,76.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.642,11.737,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.5,529.5,540.5,303.0,526.0,528.5,519.5,-0.0,4.222,0.0,12.488,1.112,0.33,-0.009,0.0,0.0,-0.001
8292007,1020,1.0,1.0,1.0,1.0,100.0,35.449,40.0,40.0,40.0,1.0,1.0,1106.554,323.185,-0.005,11.401,0.0,80.0,55.0,1.4,1770.875,1793.714,1939.451,321.663,54.983,72.406,72.283,72.227,51.95,1.436,2.255,0.319,70.639,56.542,90.585,48.055,69.034,70.356,133.851,113.944,134.263,35.35,56.75,43.152,-10.867,110.0,110.0,72.25,74.875,55.813,56.469,0.0,36.031,72.0,70.0,1000.0,200.0,0.13,225.875,74.375,71.938,-0.026,71.75,71.313,56.0,56.844,0.0,45.031,72.0,70.0,1000.0,200.0,0.219,507.75,76.813,76.375,0.0,72.0,72.188,55.875,56.375,0.0,35.969,72.0,70.0,1000.0,200.0,0.137,405.5,79.188,77.563,0.0,72.188,69.25,55.281,55.906,0.0,52.75,72.0,70.0,1000.0,200.0,0.323,621.5,76.125,76.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.659,11.764,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,522.5,529.0,540.0,303.0,526.0,528.5,519.0,0.0,4.157,0.0,12.356,1.107,0.323,-0.009,0.0,0.0,-0.001
8292007,1021,1.0,1.0,1.0,1.0,100.0,35.429,40.0,40.0,40.0,1.0,1.0,1115.922,326.698,-0.005,11.475,0.0,80.0,55.0,1.4,1759.125,1806.613,1954.277,323.096,54.983,72.406,72.283,72.117,52.059,1.413,2.269,0.319,70.66,56.534,90.585,47.998,69.034,70.356,134.219,114.05,134.189,35.204,56.855,43.152,-10.867,110.0,110.0,72.188,74.625,55.813,56.406,0.0,36.156,72.0,70.0,1000.0,200.0,0.13,225.875,74.375,71.938,-0.026,71.938,71.188,56.094,56.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.226,519.5,76.813,76.375,0.0,72.0,72.188,55.875,56.375,0.0,36.656,72.0,70.0,1000.0,200.0,0.138,406.25,79.063,77.688,0.0,72.063,69.438,55.063,56.031,0.0,53.156,72.0,70.0,1000.0,200.0,0.321,620.5,75.938,76.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.672,11.762,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,522.0,529.5,540.0,303.0,526.5,528.5,519.5,-0.0,4.212,0.0,12.669,1.116,0.327,-0.009,0.0,0.0,-0.002
8292007,1022,1.0,1.0,1.0,1.0,100.0,35.42,40.0,40.0,40.0,1.0,1.0,1124.118,326.698,-0.005,11.431,0.0,80.0,55.0,1.4,1771.5,1816.652,1961.692,330.263,54.983,72.406,72.392,72.117,52.059,1.391,2.276,0.326,70.666,56.531,90.558,47.886,69.034,70.463,133.556,114.157,133.82,35.204,56.855,43.152,-10.852,110.0,110.0,72.25,75.0,55.813,56.469,0.0,36.25,72.0,70.0,1000.0,200.0,0.129,224.875,74.313,71.938,-0.026,72.0,71.0,56.094,56.938,0.0,45.219,72.0,70.0,1000.0,200.0,0.225,518.5,76.813,76.375,0.0,72.063,72.188,56.0,56.375,0.0,36.906,72.0,70.0,1000.0,200.0,0.138,407.0,79.063,77.563,0.0,72.063,69.5,55.281,55.906,0.0,52.813,72.0,70.0,1000.0,200.0,0.332,632.5,75.938,76.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.662,11.747,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.0,529.5,540.5,303.0,525.0,528.5,519.5,0.0,4.196,0.0,12.62,1.124,0.327,-0.009,0.0,0.0,-0.002
8292007,1023,1.0,1.0,1.0,1.0,100.0,35.421,40.0,40.0,40.0,1.0,1.0,1141.683,327.869,-0.005,11.372,0.0,80.0,55.0,1.4,1779.125,1809.48,1952.423,320.23,54.983,72.514,72.392,72.227,52.168,1.391,2.291,0.334,70.657,56.533,90.558,47.998,69.184,70.57,135.99,114.157,137.364,35.204,56.855,43.152,-10.852,110.0,110.0,72.25,74.563,55.906,56.469,0.0,36.563,72.0,70.0,1000.0,200.0,0.13,225.25,74.313,71.938,-0.026,72.0,71.313,56.094,56.938,0.0,45.156,72.0,70.0,1000.0,200.0,0.227,519.5,76.813,76.375,0.0,72.063,72.188,56.0,56.5,0.0,36.406,72.0,70.0,1000.0,200.0,0.14,414.25,79.063,77.688,0.0,72.188,69.188,55.281,55.906,0.0,53.344,72.0,70.0,1000.0,200.0,0.327,630.0,75.938,76.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.648,11.747,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.5,529.5,540.0,303.0,526.5,528.5,519.0,0.0,4.175,0.0,12.555,1.142,0.328,-0.009,0.0,0.0,-0.002
8292007,1024,1.0,1.0,1.0,1.0,100.0,35.724,40.0,40.0,40.0,1.0,1.0,1125.289,327.869,0.005,11.534,0.0,80.0,55.0,1.4,1777.875,1810.915,1950.57,323.096,55.09,72.514,72.283,72.117,52.277,1.417,2.266,0.323,70.676,56.543,90.391,48.055,69.184,70.57,136.211,114.157,134.853,35.132,56.855,43.152,-10.852,110.0,110.0,72.25,74.625,56.0,56.594,0.0,36.813,72.0,70.0,1000.0,200.0,0.13,225.375,74.188,71.813,-0.026,72.0,71.188,56.094,56.938,0.0,45.469,72.0,70.0,1000.0,200.0,0.225,519.5,76.813,76.375,0.0,72.0,72.313,56.0,56.5,0.0,37.125,72.0,70.0,1000.0,200.0,0.139,407.5,78.875,77.688,0.0,72.063,69.188,55.281,56.031,0.0,53.469,72.0,70.0,1000.0,200.0,0.325,623.0,75.938,76.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.676,11.754,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,522.5,529.5,540.0,302.75,526.0,528.5,519.5,0.0,4.258,0.0,12.85,1.125,0.328,-0.009,0.0,0.0,-0.002
8292007,1025,1.0,1.0,1.0,1.0,100.0,35.608,40.0,40.0,40.0,1.0,1.0,1117.093,329.04,-0.005,11.49,0.0,80.0,55.0,1.4,1777.875,1818.087,1959.838,327.396,54.983,72.406,72.283,72.117,52.059,1.406,2.28,0.341,70.688,56.57,90.446,48.167,69.184,70.463,133.703,114.157,133.598,35.059,56.75,43.152,-10.852,110.0,110.0,72.25,74.875,55.813,56.594,0.0,37.25,72.0,70.0,1000.0,200.0,0.129,224.75,74.188,71.813,-0.026,72.125,71.063,56.094,56.938,0.0,44.719,72.0,70.0,1000.0,200.0,0.234,534.0,76.813,76.375,0.0,72.0,72.313,56.0,56.5,0.0,37.281,72.0,70.0,1000.0,200.0,0.141,413.0,78.875,77.563,0.0,71.688,69.25,55.281,56.031,0.0,53.281,72.0,70.0,1000.0,200.0,0.322,618.5,75.938,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.672,11.749,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.5,529.5,540.5,302.75,526.0,528.5,519.5,-0.0,4.287,0.0,12.918,1.117,0.329,-0.009,0.0,0.0,-0.001
8292007,1026,1.0,1.0,1.0,1.0,100.0,35.852,40.0,40.0,40.0,1.0,1.0,1100.699,323.185,-0.005,11.49,0.0,80.0,55.0,1.4,1797.25,1776.533,1928.335,313.065,55.09,72.406,72.283,72.117,52.059,1.421,2.237,0.33,70.628,56.554,90.307,48.083,69.184,70.356,135.326,113.944,136.478,35.059,56.645,43.079,-10.852,110.0,110.0,72.375,74.875,55.813,56.469,0.0,37.375,72.0,70.0,1000.0,200.0,0.131,226.0,73.875,71.813,-0.026,72.125,71.063,56.313,56.938,0.0,46.25,72.0,70.0,1000.0,200.0,0.229,525.0,76.813,76.375,0.0,72.0,72.313,56.0,56.5,0.0,36.125,72.0,70.0,1000.0,200.0,0.141,408.75,78.813,77.563,0.0,71.5,69.438,55.281,56.031,0.0,51.969,72.0,70.0,1000.0,200.0,0.306,603.5,75.938,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.665,11.752,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.5,529.0,540.0,302.75,527.0,528.5,519.5,0.0,4.269,0.0,12.801,1.101,0.323,-0.008,0.0,0.0,-0.001
8292007,1027,1.0,1.0,1.0,1.0,100.0,35.618,40.0,40.0,40.0,1.0,1.0,1124.118,327.869,-0.005,11.372,0.0,80.0,55.0,1.4,1765.5,1828.135,1961.692,334.563,54.983,72.514,72.392,72.117,51.95,1.391,2.262,0.326,70.66,56.516,90.252,47.97,69.184,70.356,135.621,114.05,134.706,35.059,56.645,43.006,-10.852,110.0,110.0,72.25,74.563,55.813,56.469,0.0,38.156,72.0,70.0,1000.0,200.0,0.129,224.5,73.875,71.813,-0.026,72.0,71.313,56.094,56.938,0.0,46.25,72.0,70.0,1000.0,200.0,0.227,521.5,76.813,76.375,0.0,72.0,72.313,55.875,56.5,0.0,35.531,72.0,70.0,1000.0,200.0,0.147,423.25,78.813,77.563,0.0,71.875,69.25,54.969,56.031,0.0,50.688,72.0,70.0,1000.0,200.0,0.313,614.0,75.938,76.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.665,11.743,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.5,529.5,540.0,303.0,526.5,528.5,519.0,-0.0,4.187,0.0,12.554,1.124,0.328,-0.008,0.0,0.0,-0.002
8292007,1028,1.0,1.0,1.0,1.0,100.0,35.62,40.0,40.0,40.0,1.0,1.0,1112.409,324.356,-0.005,11.401,0.0,80.0,55.0,1.4,1765.5,1812.349,1946.863,334.563,54.983,72.406,72.392,72.117,51.95,1.402,2.298,0.334,70.649,56.51,90.307,47.914,69.184,70.463,133.629,114.157,133.672,34.986,56.645,43.006,-10.852,110.0,110.0,72.375,75.063,55.813,56.469,0.0,36.594,72.0,70.0,1000.0,200.0,0.142,233.625,73.813,71.813,-0.026,72.0,71.188,56.094,56.938,0.0,46.438,72.0,70.0,1000.0,200.0,0.227,521.5,77.063,76.375,0.0,72.0,72.188,55.875,56.5,0.0,36.844,72.0,70.0,1000.0,200.0,0.139,408.0,78.813,77.563,0.0,72.0,69.438,55.063,55.906,0.0,52.031,72.0,70.0,1000.0,200.0,0.312,613.0,75.938,76.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.645,11.734,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,522.5,529.0,540.0,303.0,526.0,528.5,519.5,0.0,4.222,0.0,12.702,1.112,0.324,-0.008,0.0,0.0,-0.002
8292007,1029,1.0,1.0,1.0,1.0,100.0,35.592,40.0,40.0,40.0,1.0,1.0,1133.486,325.527,-0.005,11.46,0.0,80.0,55.0,1.4,1789.0,1818.087,1950.57,328.829,54.983,72.514,72.392,72.117,52.059,1.417,2.276,0.323,70.648,56.52,90.419,47.858,69.41,70.463,136.358,114.157,137.881,34.986,56.75,43.006,-10.867,110.0,110.0,72.25,74.875,55.813,56.406,0.0,37.125,72.0,70.0,1000.0,200.0,0.137,232.5,73.813,71.813,-0.026,72.125,71.313,56.094,56.938,0.0,45.906,72.0,70.0,1000.0,200.0,0.23,524.5,77.063,76.375,0.0,72.063,72.188,56.0,56.594,0.0,36.313,72.0,70.0,1000.0,200.0,0.143,412.25,78.813,77.563,0.0,71.875,69.438,55.281,56.031,0.0,52.125,72.0,70.0,1000.0,200.0,0.316,614.5,75.938,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.645,11.718,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,522.5,530.0,540.0,302.75,525.5,528.5,519.5,0.0,4.223,0.0,12.768,1.133,0.326,-0.008,0.0,0.0,-0.001
8292007,1030,1.0,1.0,1.0,1.0,100.0,35.575,40.0,40.0,40.0,1.0,1.0,1136.999,326.698,-0.005,11.49,0.0,80.0,55.0,1.4,1789.0,1843.938,1965.399,338.864,54.983,72.514,72.392,72.117,52.059,1.387,2.266,0.308,70.65,56.519,90.391,47.97,69.41,70.463,136.801,114.263,135.37,34.986,56.75,43.006,-10.852,110.0,110.0,72.25,74.625,55.906,56.469,0.0,37.969,72.0,70.0,1000.0,200.0,0.133,226.875,73.813,71.625,-0.026,72.125,71.063,56.094,56.938,0.0,45.406,72.0,70.0,1000.0,200.0,0.241,536.5,76.813,76.375,0.0,72.063,72.313,56.0,56.5,0.0,35.781,72.0,70.0,1000.0,200.0,0.147,423.0,78.75,77.438,0.0,72.0,69.438,55.281,56.031,0.0,52.125,72.0,70.0,1000.0,200.0,0.316,614.0,75.938,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.65,11.732,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,522.5,529.5,540.0,302.75,526.0,528.5,519.5,-0.0,4.234,0.0,12.801,1.137,0.327,-0.008,0.0,0.0,-0.001
8292007,1031,1.0,1.0,1.0,1.0,100.0,35.788,40.0,40.0,40.0,1.0,1.0,1133.486,327.869,-0.005,11.505,0.0,80.0,55.0,1.4,1789.625,1820.958,1963.546,335.997,55.09,72.514,72.392,72.227,52.059,1.398,2.284,0.315,70.65,56.52,90.474,47.914,69.41,70.463,133.777,114.263,133.672,34.914,56.75,43.006,-10.852,110.0,110.0,72.25,74.563,55.813,56.469,0.0,36.875,72.0,70.0,1000.0,200.0,0.14,234.625,73.688,71.813,-0.026,72.125,71.0,56.094,56.938,0.0,46.906,72.0,70.0,1000.0,200.0,0.232,526.5,76.813,76.375,0.0,72.0,72.438,55.875,56.5,0.0,35.844,72.0,70.0,1000.0,200.0,0.147,416.25,78.75,77.438,0.0,71.875,69.438,55.281,55.906,0.0,51.5,72.0,70.0,1000.0,200.0,0.315,614.0,75.938,76.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.647,11.73,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.5,529.0,540.0,303.0,527.0,529.0,519.0,-0.0,4.264,0.0,12.933,1.133,0.328,-0.007,0.0,0.0,-0.002
