DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,1032,1.0,1.0,1.0,1.0,100.0,35.546,40.0,40.0,40.0,1.0,1.0,1127.631,329.04,-0.005,11.549,0.0,80.0,55.0,1.4,1788.0,1826.699,1959.838,330.263,54.983,72.514,72.5,72.227,52.059,1.394,2.284,0.345,70.65,56.52,90.307,47.942,69.41,70.463,133.998,114.263,134.484,34.986,56.75,43.006,-10.852,110.0,110.0,72.188,74.625,55.813,56.406,0.0,38.0,72.0,70.0,1000.0,200.0,0.132,225.75,73.688,71.625,-0.026,72.125,70.875,56.094,57.063,0.0,46.063,72.0,70.0,1000.0,200.0,0.234,529.0,76.813,76.375,0.0,72.0,72.438,56.0,56.5,0.0,35.719,72.0,70.0,1000.0,200.0,0.148,423.75,78.75,77.438,0.0,72.063,69.438,55.281,56.031,0.0,51.688,72.0,70.0,1000.0,200.0,0.316,615.0,75.938,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.627,11.713,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,522.5,529.5,540.0,302.75,525.0,528.5,519.5,0.0,4.256,0.0,12.867,1.128,0.329,-0.008,0.0,0.0,-0.001
8292007,1033,1.0,1.0,1.0,1.0,100.0,35.537,40.0,40.0,40.0,1.0,1.0,1124.118,325.527,-0.005,11.475,0.0,80.0,55.0,1.4,1796.0,1835.316,1961.692,330.263,54.983,72.514,72.392,72.227,52.059,1.391,2.291,0.319,70.65,56.52,90.335,47.914,69.41,70.463,134.293,114.157,133.967,34.914,56.645,43.079,-10.867,110.0,110.0,72.25,74.625,55.906,56.469,0.0,36.813,72.0,70.0,1000.0,200.0,0.141,235.75,73.688,71.563,-0.026,72.125,71.063,56.094,56.938,0.0,47.156,72.0,70.0,1000.0,200.0,0.233,529.0,76.813,76.375,0.0,71.938,72.313,56.0,56.5,0.0,35.969,72.0,70.0,1000.0,200.0,0.146,415.0,78.75,77.438,0.0,72.063,69.438,55.281,56.031,0.0,52.594,72.0,70.0,1000.0,200.0,0.315,614.5,75.938,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.637,11.724,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,522.5,529.5,540.0,303.0,525.5,529.0,519.5,-0.0,4.312,0.0,13.016,1.124,0.326,-0.008,0.0,0.0,-0.001
8292007,1034,1.0,1.0,1.0,1.0,100.0,35.538,40.0,40.0,40.0,1.0,1.0,1129.973,327.869,-0.005,11.49,0.0,80.0,55.0,1.4,1796.0,1835.316,1965.399,340.297,54.983,72.514,72.392,72.227,51.95,1.391,2.28,0.315,70.675,56.525,90.391,47.97,69.579,70.463,133.629,114.263,135.666,34.914,56.75,43.006,-10.852,110.0,110.0,72.25,74.438,55.813,56.469,0.0,36.688,72.0,70.0,1000.0,200.0,0.142,235.5,73.5,71.563,-0.026,72.0,71.063,56.094,56.938,0.0,45.969,72.0,70.0,1000.0,200.0,0.235,530.0,76.813,76.375,0.0,72.0,72.188,56.0,56.5,0.0,35.563,72.0,70.0,1000.0,200.0,0.145,420.5,78.75,77.438,0.0,72.0,69.25,55.281,56.031,0.0,53.0,72.0,70.0,1000.0,200.0,0.315,614.0,75.938,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.632,11.722,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,522.5,529.5,540.0,303.0,526.5,528.5,519.5,0.001,4.258,0.0,12.916,1.13,0.328,-0.007,0.0,0.0,-0.001
8292007,1035,1.0,1.0,1.0,1.0,100.0,35.51,40.0,40.0,40.0,1.0,1.0,1103.041,324.356,-0.005,11.46,0.0,80.0,55.0,1.4,1795.375,1785.121,1941.304,318.797,54.983,72.514,72.5,72.117,52.059,1.444,2.255,0.337,70.672,56.537,90.335,48.027,69.579,70.57,137.243,114.05,137.069,34.986,56.75,43.006,-10.852,110.0,110.0,72.188,74.375,55.813,56.406,0.0,37.188,72.0,70.0,1000.0,200.0,0.139,230.25,73.5,71.5,-0.026,72.0,71.0,56.094,56.938,0.0,45.563,72.0,70.0,1000.0,200.0,0.238,532.5,76.813,76.375,0.0,72.063,72.188,56.0,56.5,0.0,37.125,72.0,70.0,1000.0,200.0,0.139,407.5,78.625,77.438,0.0,71.563,69.438,55.281,55.906,0.0,51.75,72.0,70.0,1000.0,200.0,0.299,597.0,75.813,76.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.618,11.712,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,522.5,529.5,540.0,302.75,527.0,528.5,519.5,-0.0,4.223,0.0,12.768,1.103,0.324,-0.008,0.0,0.0,-0.002
8292007,1036,1.0,1.0,1.0,1.0,100.0,35.49,40.0,40.0,40.0,1.0,1.0,1131.144,331.382,-0.005,11.416,0.0,80.0,55.0,1.4,1764.25,1843.938,1976.525,333.13,54.983,72.514,72.283,72.117,52.059,1.383,2.266,0.319,70.718,56.515,90.419,47.942,69.579,70.57,135.031,114.263,133.893,34.914,56.645,42.933,-10.852,110.0,110.0,72.25,74.625,55.813,56.469,0.0,37.469,72.0,70.0,1000.0,200.0,0.138,232.5,73.5,71.5,-0.026,72.0,71.188,56.313,56.938,0.0,45.719,72.0,70.0,1000.0,200.0,0.233,526.0,76.813,76.375,0.0,72.063,72.313,56.0,56.5,0.0,35.5,72.0,70.0,1000.0,200.0,0.149,425.75,78.625,77.313,0.0,71.875,69.625,55.281,56.031,0.0,51.406,72.0,70.0,1000.0,200.0,0.313,613.0,75.813,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.594,11.696,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,529.5,540.0,302.75,527.5,528.5,519.5,-0.0,4.213,0.0,12.718,1.131,0.331,-0.008,0.0,0.0,-0.002
8292007,1037,1.0,1.0,1.0,1.0,100.0,35.473,40.0,40.0,40.0,1.0,1.0,1127.631,327.869,-0.005,11.357,0.0,80.0,55.0,1.4,1789.125,1829.571,1961.692,328.829,54.983,72.514,72.392,72.227,52.059,1.387,2.287,0.315,70.667,56.536,90.446,47.998,69.579,70.784,133.556,114.263,134.853,34.914,56.75,43.006,-10.852,110.0,110.0,72.25,74.438,55.813,56.406,0.0,37.0,72.0,70.0,1000.0,200.0,0.142,235.625,73.313,71.5,-0.026,72.0,71.063,56.094,56.938,0.0,46.125,72.0,70.0,1000.0,200.0,0.232,527.0,76.813,76.375,0.0,72.063,72.188,56.0,56.5,0.0,35.594,72.0,70.0,1000.0,200.0,0.149,425.0,78.625,77.313,0.0,72.0,69.625,55.281,56.031,0.0,53.188,72.0,70.0,1000.0,200.0,0.308,607.0,75.813,76.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.607,11.696,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,529.5,540.0,303.0,527.5,528.5,519.5,0.0,4.209,0.0,12.767,1.128,0.328,-0.007,0.0,0.0,-0.002
8292007,1038,1.0,1.0,1.0,1.0,100.0,35.454,40.0,40.0,40.0,1.0,1.0,1133.486,329.04,-0.005,11.46,0.0,80.0,55.0,1.4,1789.125,1832.443,1965.399,331.696,54.983,72.514,72.392,72.227,52.059,1.394,2.287,0.326,70.674,56.547,90.391,47.942,69.579,70.784,136.063,114.263,136.182,34.914,56.75,43.079,-10.852,110.0,110.0,72.375,74.438,55.906,56.469,0.0,36.875,72.0,70.0,1000.0,200.0,0.143,236.125,73.188,71.5,-0.026,72.0,71.063,56.313,56.938,0.0,45.094,72.0,70.0,1000.0,200.0,0.234,530.0,76.813,76.375,0.0,72.063,72.313,56.0,56.5,0.0,35.563,72.0,70.0,1000.0,200.0,0.15,425.25,78.438,77.313,0.0,72.0,69.625,55.281,56.031,0.0,52.5,72.0,70.0,1000.0,200.0,0.31,609.0,75.938,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.605,11.705,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,529.0,540.0,303.0,527.0,528.5,519.0,0.0,4.285,0.0,12.999,1.133,0.329,-0.006,0.0,0.0,-0.001
8292007,1039,1.0,1.0,1.0,1.0,100.0,35.447,40.0,40.0,40.0,1.0,1.0,1120.605,325.527,-0.005,11.505,0.0,80.0,55.0,1.4,1792.125,1841.063,1970.962,328.829,55.09,72.621,72.392,72.227,52.059,1.417,2.269,0.323,70.673,56.538,90.474,47.942,70.136,70.891,135.104,114.263,133.967,34.914,56.75,43.079,-10.852,110.0,110.0,72.375,74.625,55.906,56.469,0.0,36.906,72.0,70.0,1000.0,200.0,0.142,236.125,73.188,71.5,-0.026,71.938,71.625,56.094,56.938,0.0,45.0,72.0,70.0,1000.0,200.0,0.233,527.5,76.813,76.375,0.0,72.0,72.313,56.0,56.5,0.0,36.156,72.0,70.0,1000.0,200.0,0.149,419.5,78.438,77.313,0.0,72.0,69.625,55.063,56.031,0.0,51.969,72.0,70.0,1000.0,200.0,0.309,608.5,75.813,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.605,11.691,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,529.5,540.0,302.75,525.0,528.5,519.5,-0.0,4.302,0.0,13.05,1.121,0.326,-0.006,0.0,0.0,-0.002
8292007,1040,1.0,1.0,1.0,1.0,100.0,35.495,40.0,40.0,40.0,1.0,1.0,1120.605,326.698,-0.005,11.401,0.0,80.0,55.0,1.4,1793.125,1820.958,1967.254,323.096,54.983,72.621,72.5,72.227,52.059,1.402,2.266,0.33,70.672,56.537,90.419,47.97,70.136,70.891,133.261,114.157,134.779,34.914,56.75,43.079,-10.867,110.0,110.0,72.25,74.625,55.906,56.469,0.0,36.906,72.0,70.0,1000.0,200.0,0.143,236.25,73.188,71.25,-0.026,72.0,71.188,56.094,57.063,0.0,45.219,72.0,70.0,1000.0,200.0,0.234,530.0,76.813,76.375,0.0,72.063,72.313,56.0,56.5,0.0,36.594,72.0,70.0,1000.0,200.0,0.143,412.25,78.313,77.313,0.0,72.0,69.438,55.281,56.031,0.0,52.344,72.0,70.0,1000.0,200.0,0.31,609.0,75.813,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.599,11.688,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.0,529.5,540.0,303.0,526.0,528.5,519.0,0.0,4.263,0.0,12.932,1.121,0.327,-0.007,0.0,0.0,-0.002
8292007,1041,1.0,1.0,1.0,1.0,100.0,35.525,40.0,40.0,40.0,1.0,1.0,1127.631,327.869,-0.005,11.401,0.0,80.0,55.0,1.4,1793.125,1831.007,1957.984,328.829,54.983,72.621,72.392,72.227,52.059,1.387,2.294,0.33,70.678,56.529,90.446,48.027,70.136,70.999,136.58,114.369,136.921,34.914,56.75,43.079,-10.867,110.0,110.0,72.375,74.25,55.906,56.469,0.0,37.063,72.0,70.0,1000.0,200.0,0.142,235.625,73.188,71.25,-0.027,72.0,71.0,56.313,56.938,0.0,45.438,72.0,70.0,1000.0,200.0,0.232,528.5,76.813,76.375,0.0,72.063,72.438,56.0,56.5,0.0,35.844,72.0,70.0,1000.0,200.0,0.151,423.0,78.438,77.313,0.0,72.0,69.5,55.281,56.031,0.0,52.563,72.0,70.0,1000.0,200.0,0.308,607.5,75.938,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.593,11.697,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.0,529.5,540.0,303.0,527.5,528.5,519.0,0.0,4.263,0.0,12.932,1.128,0.328,-0.008,0.0,0.0,-0.001
8292007,1042,1.0,1.0,1.0,1.0,100.0,35.573,40.0,40.0,40.0,1.0,1.0,1125.289,327.869,-0.005,11.534,0.0,80.0,55.0,1.4,1787.25,1828.135,1972.816,330.263,54.983,72.621,72.392,72.227,52.059,1.383,2.291,0.319,70.688,56.528,90.419,47.942,70.136,70.891,135.399,114.263,134.189,34.986,56.75,43.079,-10.852,110.0,110.0,72.25,74.375,55.906,56.469,0.0,37.438,72.0,70.0,1000.0,200.0,0.141,235.25,73.125,71.5,-0.026,72.0,71.188,56.094,57.063,0.0,45.438,72.0,70.0,1000.0,200.0,0.233,528.0,76.813,76.375,0.0,72.063,72.5,56.0,56.594,0.0,35.938,72.0,70.0,1000.0,200.0,0.152,422.75,78.25,77.313,0.0,71.563,69.438,55.281,56.031,0.0,53.031,72.0,70.0,1000.0,200.0,0.306,606.0,75.813,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.596,11.701,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,529.5,540.0,302.75,527.0,528.5,519.5,-0.0,4.289,0.0,12.967,1.125,0.328,-0.006,0.0,0.0,-0.002
8292007,1043,1.0,1.0,1.0,1.0,100.0,35.583,40.0,40.0,40.0,1.0,1.0,1103.041,325.527,-0.005,11.431,0.0,80.0,55.0,1.4,1785.125,1792.281,1945.01,313.065,55.09,72.621,72.5,72.337,52.059,1.425,2.269,0.33,70.702,56.55,90.363,47.97,70.136,70.891,133.408,114.369,134.41,34.986,56.75,43.079,-10.852,110.0,110.0,72.25,74.625,55.906,56.469,0.0,37.25,72.0,70.0,1000.0,200.0,0.143,236.625,73.125,71.25,-0.026,72.0,71.188,56.313,56.938,0.0,45.563,72.0,70.0,1000.0,200.0,0.232,528.0,76.813,76.375,0.0,72.063,72.563,56.0,56.5,0.0,36.813,72.0,70.0,1000.0,200.0,0.153,430.5,78.313,77.25,0.0,71.25,69.5,55.281,56.031,0.0,50.906,72.0,70.0,1000.0,200.0,0.29,585.0,75.813,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.615,11.713,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,529.5,540.0,302.75,526.0,528.5,519.5,0.0,4.251,0.0,12.851,1.103,0.326,-0.007,0.0,0.0,-0.002
8292007,1044,1.0,1.0,1.0,1.0,100.0,35.604,40.0,40.0,40.0,1.0,1.0,1105.383,325.527,-0.005,11.46,0.0,80.0,55.0,1.4,1780.5,1795.146,1950.57,318.797,54.983,72.621,72.5,72.337,52.059,1.44,2.252,0.334,70.64,56.545,90.335,47.858,70.136,70.999,136.211,114.369,136.995,34.986,56.75,43.079,-10.867,110.0,110.0,72.25,75.0,55.906,56.406,0.0,37.469,72.0,70.0,1000.0,200.0,0.143,236.25,73.0,71.25,-0.026,72.0,71.063,56.313,56.938,0.0,45.156,72.0,70.0,1000.0,200.0,0.235,531.0,76.813,76.375,0.0,72.063,72.563,56.0,56.5,0.0,37.25,72.0,70.0,1000.0,200.0,0.146,416.25,78.313,77.25,0.0,71.563,69.688,55.281,56.156,0.0,50.531,72.0,70.0,1000.0,200.0,0.285,581.5,75.813,76.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.594,11.701,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.0,529.0,540.0,302.75,526.5,529.0,519.5,0.0,4.261,0.0,12.884,1.105,0.326,-0.007,0.0,0.0,-0.002
8292007,1045,1.0,1.0,1.0,1.0,100.0,35.587,40.0,40.0,40.0,1.0,1.0,1108.896,326.698,-0.005,11.46,0.0,80.0,55.0,1.4,1780.5,1786.553,1950.57,317.364,54.983,72.621,72.609,72.337,51.95,1.421,2.223,0.33,70.687,56.527,90.335,47.745,70.519,70.891,135.768,114.263,134.558,34.986,56.75,43.079,-10.852,110.0,110.0,72.25,74.063,55.813,56.469,0.0,37.688,72.0,70.0,1000.0,200.0,0.142,236.125,73.0,71.188,-0.026,72.125,71.188,56.313,57.063,0.0,45.438,72.0,70.0,1000.0,200.0,0.234,529.5,76.813,76.375,0.0,72.063,72.5,56.0,56.5,0.0,37.125,72.0,70.0,1000.0,200.0,0.147,417.0,78.313,77.25,0.0,71.5,69.813,55.281,56.156,0.0,50.219,72.0,70.0,1000.0,200.0,0.286,583.0,75.813,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.609,11.709,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,529.5,540.0,302.75,527.0,529.0,519.5,-0.0,4.261,0.0,12.884,1.109,0.327,-0.007,0.0,0.0,-0.002
8292007,1046,1.0,1.0,1.0,1.0,100.0,35.575,40.0,40.0,40.0,1.0,1.0,1098.357,324.356,-0.005,11.357,0.0,80.0,55.0,1.4,1767.25,1787.984,1943.157,308.766,54.983,72.728,72.609,72.337,51.95,1.421,2.22,0.326,70.646,56.513,90.335,47.689,70.519,71.106,133.261,114.369,133.82,34.986,56.75,43.006,-10.852,110.0,110.0,72.25,74.875,55.813,56.469,0.0,37.656,72.0,70.0,1000.0,200.0,0.144,237.625,72.875,71.25,-0.026,71.938,71.625,56.313,57.063,0.0,46.188,72.0,70.0,1000.0,200.0,0.234,530.0,76.813,76.375,0.0,72.063,72.438,56.0,56.5,0.0,36.813,72.0,70.0,1000.0,200.0,0.146,416.0,78.25,77.25,0.0,71.563,70.0,55.281,56.031,0.0,49.813,72.0,70.0,1000.0,200.0,0.277,574.5,75.813,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.615,11.709,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.0,529.0,540.5,303.0,526.5,529.0,519.0,0.0,4.185,0.0,12.653,1.098,0.324,-0.006,0.0,0.0,-0.002
8292007,1047,1.0,1.0,1.0,1.0,100.0,35.559,40.0,40.0,40.0,1.0,1.0,1107.725,326.698,-0.005,11.49,0.0,80.0,55.0,1.4,1765.875,1800.878,1970.962,318.797,54.983,72.728,72.609,72.447,52.059,1.406,2.259,0.326,70.651,56.518,90.363,47.66,70.519,71.106,135.252,114.369,136.847,34.986,56.645,43.079,-10.852,110.0,110.0,72.25,74.875,55.813,56.469,0.0,38.0,72.0,70.0,1000.0,200.0,0.143,236.5,72.875,71.188,-0.026,71.938,71.313,56.313,56.938,0.0,46.5,72.0,70.0,1000.0,200.0,0.235,531.0,76.813,76.375,0.0,72.0,72.563,56.0,56.594,0.0,37.031,72.0,70.0,1000.0,200.0,0.145,415.25,78.25,77.25,0.0,71.875,69.813,55.281,56.156,0.0,49.625,72.0,70.0,1000.0,200.0,0.284,584.5,75.813,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.605,11.702,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,529.5,540.0,303.0,525.0,529.0,519.0,0.0,4.293,0.0,12.918,1.108,0.327,-0.006,0.0,0.0,-0.002
8292007,1048,1.0,1.0,1.0,1.0,100.0,35.538,40.0,40.0,40.0,1.0,1.0,1113.58,329.04,-0.005,11.46,0.0,80.0,55.0,1.4,1765.875,1829.571,1965.399,328.829,54.983,72.728,72.609,72.447,51.95,1.41,2.301,0.312,70.651,56.525,90.279,47.689,70.519,71.213,135.694,114.476,134.336,35.059,56.75,43.152,-10.852,110.0,110.0,72.25,74.563,55.813,56.469,0.0,38.25,72.0,70.0,1000.0,200.0,0.143,236.25,72.688,71.125,-0.026,72.125,71.0,56.094,57.063,0.0,46.313,72.0,70.0,1000.0,200.0,0.233,528.0,76.813,76.375,0.0,72.25,72.438,56.0,56.5,0.0,37.156,72.0,70.0,1000.0,200.0,0.146,421.0,78.25,77.25,0.0,71.875,69.625,55.281,56.031,0.0,49.969,72.0,70.0,1000.0,200.0,0.292,594.0,75.813,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.635,11.726,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.0,529.0,540.5,303.0,526.0,529.0,519.5,-0.0,4.276,0.0,12.884,1.114,0.329,-0.006,0.0,0.0,-0.002
8292007,1049,1.0,1.0,1.0,1.0,100.0,35.524,40.0,40.0,40.0,1.0,1.0,1125.289,329.04,-0.005,11.49,0.0,80.0,55.0,1.4,1779.625,1812.349,1965.399,321.663,54.983,72.728,72.609,72.447,52.059,1.387,2.284,0.323,70.651,56.522,90.335,47.717,70.519,71.106,133.629,114.369,133.376,35.059,56.75,43.152,-10.867,110.0,110.0,72.25,74.438,55.813,56.469,0.0,38.875,72.0,70.0,1000.0,200.0,0.142,235.375,72.688,71.188,-0.026,72.0,71.0,56.094,57.063,0.0,45.844,72.0,70.0,1000.0,200.0,0.24,539.0,76.813,76.375,0.0,72.25,72.5,56.0,56.5,0.0,35.906,72.0,70.0,1000.0,200.0,0.156,428.5,78.125,77.25,0.0,72.0,69.625,55.281,56.031,0.0,51.813,72.0,70.0,1000.0,200.0,0.282,581.0,75.813,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.612,11.702,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.0,529.5,540.5,302.75,527.5,529.0,519.0,-0.0,4.287,0.0,12.918,1.125,0.329,-0.006,0.0,0.0,-0.001
8292007,1050,1.0,1.0,1.0,1.0,100.0,35.502,40.0,40.0,40.0,1.0,1.0,1124.118,326.698,-0.005,11.46,0.0,80.0,55.0,1.4,1791.125,1826.699,1961.692,337.43,54.983,72.728,72.609,72.447,52.059,1.375,2.301,0.337,70.669,56.526,90.363,47.689,70.519,71.106,134.588,114.369,136.847,35.059,56.75,43.152,-10.867,110.0,110.0,72.25,74.063,55.906,56.469,0.0,39.156,72.0,70.0,1000.0,200.0,0.141,235.5,72.563,71.188,-0.026,72.0,71.313,56.313,57.063,0.0,45.625,72.0,70.0,1000.0,200.0,0.235,529.5,76.813,76.188,0.0,72.25,72.5,56.094,56.594,0.0,36.906,72.0,70.0,1000.0,200.0,0.162,442.25,78.25,77.125,0.0,71.688,69.813,55.281,56.156,0.0,50.875,72.0,70.0,1000.0,200.0,0.285,583.5,75.813,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.618,11.701,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.0,529.5,540.5,303.0,527.5,529.0,519.0,0.001,4.276,0.0,12.884,1.124,0.327,-0.005,0.0,0.0,-0.002
8292007,1051,1.0,1.0,1.0,1.0,100.0,35.503,40.0,40.0,40.0,1.0,1.0,1115.922,329.04,-0.005,11.357,0.0,80.0,55.0,1.4,1775.5,1806.613,1963.546,321.663,54.983,72.728,72.609,72.447,52.059,1.413,2.28,0.319,70.663,56.533,90.279,47.773,70.48,71.213,136.653,114.157,135.444,35.059,56.75,43.152,-10.852,110.0,110.0,72.188,74.375,55.813,56.469,0.0,39.125,72.0,70.0,1000.0,200.0,0.143,236.5,72.688,71.188,-0.026,72.125,71.313,56.313,56.938,0.0,47.156,72.0,70.0,1000.0,200.0,0.234,529.0,76.813,76.375,0.0,72.25,72.563,56.0,56.5,0.0,36.688,72.0,70.0,1000.0,200.0,0.155,430.25,78.125,77.125,0.0,71.688,69.625,55.344,56.156,0.0,49.563,72.0,70.0,1000.0,200.0,0.282,581.0,75.938,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.637,11.716,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.0,529.5,540.5,302.75,526.5,529.0,519.5,-0.0,4.237,0.0,12.768,1.116,0.329,-0.006,0.0,0.0,-0.001
8292007,1052,1.0,1.0,1.0,1.0,100.0,35.486,40.0,40.0,40.0,1.0,1.0,1124.118,326.698,-0.005,11.475,0.0,80.0,55.0,1.4,1784.75,1818.087,1959.838,327.396,54.983,72.728,72.609,72.447,52.059,1.41,2.244,0.323,70.663,56.53,90.391,47.773,70.48,71.32,133.924,114.369,133.303,35.132,56.75,43.152,-10.852,110.0,110.0,72.188,74.438,55.813,56.469,0.0,38.406,72.0,70.0,1000.0,200.0,0.15,242.875,72.563,71.125,-0.026,71.938,71.313,56.313,56.938,0.0,46.406,72.0,70.0,1000.0,200.0,0.234,529.0,76.813,76.375,0.0,72.063,72.5,55.875,56.5,0.0,37.219,72.0,70.0,1000.0,200.0,0.165,444.75,78.125,77.125,0.0,71.688,69.625,55.281,56.031,0.0,50.094,72.0,70.0,1000.0,200.0,0.267,562.5,75.813,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.622,11.707,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,529.5,540.5,303.0,526.0,529.0,519.5,-0.0,4.257,0.0,12.784,1.124,0.327,-0.005,0.0,0.0,-0.002
8292007,1053,1.0,1.0,1.0,1.0,100.0,35.759,40.0,40.0,40.0,1.0,1.0,1094.844,324.356,-0.005,11.431,0.0,80.0,55.0,1.4,1784.75,1769.38,1945.01,308.766,55.09,72.728,72.609,72.557,52.059,1.459,2.252,0.337,70.576,56.53,90.391,47.66,70.48,71.32,134.957,114.582,136.847,34.986,56.855,43.152,-10.852,110.0,110.0,72.25,74.875,55.906,56.469,0.0,37.781,72.0,70.0,1000.0,200.0,0.158,246.0,72.563,71.125,-0.026,72.0,71.188,56.313,57.063,0.0,46.219,72.0,70.0,1000.0,200.0,0.237,532.0,76.813,76.375,0.0,72.0,72.563,56.0,56.5,0.0,37.5,72.0,70.0,1000.0,200.0,0.149,422.75,78.125,77.25,0.0,71.688,70.0,55.344,56.156,0.0,49.406,72.0,70.0,1000.0,200.0,0.261,555.5,75.813,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.612,11.697,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.0,529.5,540.5,302.75,526.5,529.5,519.5,0.0,4.268,0.0,12.967,1.095,0.324,-0.005,0.0,0.0,-0.002
8292007,1054,1.0,1.0,1.0,1.0,100.0,35.564,40.0,40.0,40.0,1.0,1.0,1117.093,327.869,-0.005,11.446,0.0,80.0,55.0,1.4,1754.125,1799.445,1946.863,315.931,54.983,72.836,72.718,72.557,51.95,1.425,2.284,0.33,70.591,56.483,90.196,47.576,70.48,71.427,136.432,114.263,135.444,35.059,56.75,43.079,-10.852,110.0,110.0,72.25,74.875,55.813,56.406,0.0,38.219,72.0,70.0,1000.0,200.0,0.152,244.875,72.5,71.0,-0.026,71.938,71.0,56.313,57.063,0.0,46.25,72.0,70.0,1000.0,200.0,0.235,531.5,76.813,76.375,0.0,72.063,72.313,56.0,56.5,0.0,37.406,72.0,70.0,1000.0,200.0,0.15,424.5,78.125,77.125,0.0,71.563,69.688,55.281,56.156,0.0,48.75,72.0,70.0,1000.0,200.0,0.263,561.5,75.813,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.629,11.712,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,529.5,540.5,303.0,526.0,529.5,519.5,-0.0,4.232,0.0,12.752,1.117,0.328,-0.006,0.0,0.0,-0.002
8292007,1055,1.0,1.0,1.0,1.0,100.0,35.562,40.0,40.0,40.0,1.0,1.0,1118.264,327.869,-0.005,11.475,0.0,80.0,55.0,1.4,1759.75,1813.783,1961.692,324.53,54.983,72.836,72.718,72.557,52.059,1.41,2.273,0.323,70.605,56.482,90.419,47.604,70.48,71.535,133.703,114.476,133.45,35.059,56.75,43.152,-10.867,110.0,110.0,72.25,75.0,55.813,56.406,0.0,37.75,72.0,70.0,1000.0,200.0,0.155,246.5,72.5,71.125,-0.026,72.125,71.188,56.313,56.938,0.0,46.75,72.0,70.0,1000.0,200.0,0.231,528.0,76.813,76.375,0.0,72.25,72.438,56.0,56.5,0.0,37.281,72.0,70.0,1000.0,200.0,0.165,444.0,78.125,77.125,0.0,71.688,70.0,55.281,56.156,0.0,49.344,72.0,70.0,1000.0,200.0,0.261,558.5,75.813,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.637,11.716,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,529.5,540.5,303.0,526.5,529.5,519.0,-0.0,4.281,0.0,12.901,1.118,0.328,-0.005,0.0,0.0,-0.002
8292007,1056,1.0,1.0,1.0,1.0,100.0,35.781,40.0,40.0,40.0,1.0,1.0,1107.725,329.04,-0.005,11.386,0.0,80.0,55.0,1.4,1770.125,1802.312,1945.01,311.632,55.09,72.836,72.718,72.557,52.168,1.41,2.305,0.33,70.604,56.484,90.307,47.576,71.005,71.642,133.482,114.476,133.967,35.132,56.855,43.152,-10.852,110.0,110.0,72.188,74.063,55.906,56.469,0.0,38.875,72.0,70.0,1000.0,200.0,0.145,240.25,72.5,71.0,-0.026,72.125,71.188,56.313,57.063,0.0,45.719,72.0,70.0,1000.0,200.0,0.245,544.5,76.813,76.375,0.0,72.063,72.563,56.0,56.5,0.0,37.781,72.0,70.0,1000.0,200.0,0.152,425.0,77.875,77.125,0.0,71.875,70.125,55.344,56.156,0.0,48.813,72.0,70.0,1000.0,200.0,0.262,560.0,75.813,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.627,11.701,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.0,529.5,540.5,303.0,527.0,529.5,519.5,0.0,4.204,0.0,12.685,1.108,0.329,-0.006,0.0,0.0,-0.002
8292007,1057,1.0,1.0,1.0,1.0,100.0,35.588,40.0,40.0,40.0,1.0,1.0,1099.528,324.356,-0.005,11.475,0.0,80.0,55.0,1.4,1770.125,1773.671,1952.423,305.901,54.983,72.943,72.826,72.557,52.059,1.421,2.266,0.33,70.599,56.496,90.307,47.576,71.005,71.535,133.851,114.476,134.706,35.132,56.855,43.152,-10.852,110.0,110.0,72.188,74.25,55.813,56.406,0.0,38.188,72.0,70.0,1000.0,200.0,0.152,241.875,72.375,71.0,-0.026,72.0,71.063,56.313,57.063,0.0,46.531,72.0,70.0,1000.0,200.0,0.236,532.0,76.813,76.375,0.0,72.063,72.5,56.0,56.5,0.0,37.25,72.0,70.0,1000.0,200.0,0.157,435.25,78.0,77.125,0.0,71.5,70.188,55.281,56.156,0.0,48.813,72.0,70.0,1000.0,200.0,0.248,544.5,75.813,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.627,11.701,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.0,529.5,540.5,303.0,527.0,529.5,519.5,0.0,4.237,0.0,12.784,1.1,0.324,-0.005,0.0,0.0,-0.002
8292007,1058,1.0,1.0,1.0,1.0,100.0,35.832,40.0,40.0,40.0,1.0,1.0,1118.264,322.014,-0.005,11.475,0.0,80.0,55.0,1.4,1753.75,1795.146,1945.01,315.931,55.09,72.943,72.826,72.666,52.059,1.406,2.259,0.319,70.573,56.456,90.307,47.548,71.005,71.642,136.58,114.476,137.512,35.132,57.064,43.225,-10.852,110.0,110.0,72.188,75.0,55.813,56.469,0.0,38.219,72.0,70.0,1000.0,200.0,0.151,244.125,72.375,71.0,-0.026,71.938,71.313,56.094,57.063,0.0,46.063,72.0,70.0,1000.0,200.0,0.236,530.5,76.813,76.375,0.0,72.25,72.563,56.0,56.5,0.0,37.531,72.0,70.0,1000.0,200.0,0.157,433.75,78.0,76.938,0.0,71.563,70.188,55.344,56.156,0.0,47.75,72.0,70.0,1000.0,200.0,0.254,551.5,75.813,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.63,11.71,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,530.0,540.5,303.0,526.5,529.5,519.5,0.0,4.234,0.0,12.9,1.118,0.322,-0.005,0.0,0.0,-0.002
8292007,1059,1.0,1.0,1.0,1.0,100.0,35.609,40.0,40.0,40.0,1.0,1.0,1120.605,329.04,-0.005,11.386,0.0,80.0,55.0,1.4,1760.75,1819.522,1952.423,327.396,54.983,72.943,72.826,72.666,52.059,1.406,2.298,0.323,70.593,56.465,90.419,47.463,71.005,71.642,135.99,114.369,134.632,35.132,56.855,43.225,-10.852,110.0,110.0,72.188,74.625,55.906,56.469,0.0,37.656,72.0,70.0,1000.0,200.0,0.155,246.5,72.375,71.0,-0.026,71.938,71.0,56.313,57.063,0.0,47.031,72.0,70.0,1000.0,200.0,0.232,526.5,76.813,76.375,0.0,72.063,72.438,56.0,56.5,0.0,37.313,72.0,70.0,1000.0,200.0,0.167,450.5,78.0,76.938,0.0,71.875,70.188,55.344,56.156,0.0,47.813,72.0,70.0,1000.0,200.0,0.254,551.0,75.813,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.638,11.716,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.0,529.5,540.5,303.0,527.0,529.5,519.5,-0.0,4.242,0.0,12.8,1.121,0.329,-0.005,0.0,0.0,-0.002
8292007,1100,1.0,1.0,1.0,1.0,100.0,35.629,40.0,40.0,40.0,1.0,1.0,1120.605,327.869,-0.005,11.446,0.0,80.0,55.0,1.4,1759.0,1802.312,1946.863,321.663,54.983,72.943,72.718,72.666,52.059,1.413,2.266,0.33,70.556,56.445,90.335,47.491,71.005,71.642,133.629,114.476,134.632,35.204,56.855,43.298,-10.852,110.0,110.0,72.25,74.563,55.906,56.469,0.0,38.594,72.0,70.0,1000.0,200.0,0.15,243.25,72.375,71.0,-0.026,72.0,71.313,56.313,57.063,0.0,46.25,72.0,70.0,1000.0,200.0,0.233,528.5,76.813,76.375,0.0,72.25,72.5,56.0,56.5,0.0,37.219,72.0,70.0,1000.0,200.0,0.164,442.25,78.0,77.125,0.0,71.875,70.313,55.344,56.25,0.0,49.094,72.0,70.0,1000.0,200.0,0.254,551.5,75.813,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.634,11.705,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,529.5,541.0,303.0,527.0,530.0,519.5,0.0,4.279,0.0,12.869,1.121,0.328,-0.005,0.0,0.0,-0.002
8292007,1101,1.0,1.0,1.0,1.0,100.0,35.93,40.0,40.0,40.0,1.0,1.0,1122.947,327.869,-0.005,11.49,0.0,80.0,55.0,1.4,1766.125,1825.264,1963.546,321.663,55.09,72.943,72.826,72.666,52.059,1.387,2.237,0.326,70.566,56.453,90.307,47.491,70.726,71.642,136.58,114.476,137.216,35.204,56.96,43.298,-10.867,110.0,110.0,72.25,74.563,55.813,56.469,0.0,38.188,72.0,70.0,1000.0,200.0,0.155,246.0,72.125,71.0,-0.026,72.0,71.063,56.313,57.063,0.0,46.75,72.0,70.0,1000.0,200.0,0.233,528.0,76.813,76.375,0.0,72.063,72.5,56.0,56.5,0.0,37.469,72.0,70.0,1000.0,200.0,0.161,441.75,77.875,76.938,0.0,72.0,70.188,55.344,56.25,0.0,48.969,72.0,70.0,1000.0,200.0,0.26,560.0,75.813,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.618,11.704,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,529.5,541.0,303.0,526.5,530.0,519.5,0.0,4.275,0.0,12.919,1.123,0.328,-0.004,0.0,0.0,-0.002
8292007,1102,1.0,1.0,1.0,1.0,100.0,36.028,40.0,40.0,40.0,1.0,1.0,1140.512,327.869,-0.005,11.416,0.0,80.0,55.0,1.4,1766.125,1836.753,1980.234,338.864,55.09,72.943,72.826,72.666,52.168,1.379,2.284,0.315,70.589,56.453,90.585,47.576,70.726,71.642,135.99,114.369,134.779,35.277,56.96,43.298,-10.852,110.0,110.0,72.188,74.563,55.906,56.469,0.0,38.281,72.0,70.0,1000.0,200.0,0.154,245.25,72.125,70.875,-0.026,72.0,71.0,56.313,57.063,0.0,45.531,72.0,70.0,1000.0,200.0,0.247,543.5,76.813,76.375,0.0,72.063,72.438,56.0,56.5,0.0,37.094,72.0,70.0,1000.0,200.0,0.163,445.0,77.875,77.125,0.0,71.875,70.0,55.344,56.156,0.0,48.281,72.0,70.0,1000.0,200.0,0.266,564.5,75.813,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.604,11.696,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,530.0,541.0,303.0,526.0,530.0,519.5,-0.0,4.223,0.0,12.719,1.141,0.328,-0.005,0.0,0.0,-0.002
8292007,1103,1.0,1.0,1.0,1.0,100.0,36.351,40.0,40.0,40.0,1.0,1.0,1131.144,329.04,-0.005,11.505,0.0,80.0,55.0,1.4,1798.375,1838.189,1982.089,341.731,55.196,72.943,72.718,72.666,52.168,1.394,2.298,0.323,70.623,56.479,90.363,47.632,70.726,71.535,133.703,114.582,133.672,35.204,56.96,43.298,-10.867,110.0,110.0,72.188,74.563,55.906,56.469,0.0,38.219,72.0,70.0,1000.0,200.0,0.154,245.75,72.125,70.875,-0.026,71.938,71.625,56.313,57.063,0.0,45.844,72.0,70.0,1000.0,200.0,0.236,531.0,76.813,76.375,0.0,72.25,72.313,56.094,56.375,0.0,37.563,72.0,70.0,1000.0,200.0,0.171,452.75,77.875,77.125,0.0,71.875,70.313,55.344,56.25,0.0,47.906,72.0,70.0,1000.0,200.0,0.263,562.5,75.813,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.602,11.696,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,530.0,541.0,303.0,525.5,530.0,519.5,-0.0,4.28,0.0,12.935,1.131,0.329,-0.005,0.0,0.0,-0.002
8292007,1104,1.0,1.0,1.0,1.0,100.0,36.245,40.0,40.0,40.0,1.0,1.0,1108.896,326.698,-0.005,11.431,0.0,80.0,55.0,1.4,1771.875,1805.179,1963.546,324.53,55.09,72.943,72.718,72.666,52.168,1.406,2.269,0.334,70.596,56.476,90.252,47.632,70.726,71.535,133.924,114.582,134.263,35.277,56.96,43.371,-10.852,110.0,110.0,72.188,74.438,55.906,56.469,0.0,37.875,72.0,70.0,1000.0,200.0,0.155,246.0,72.125,70.875,-0.026,71.938,71.313,56.313,57.063,0.0,46.813,72.0,70.0,1000.0,200.0,0.232,527.5,76.813,76.375,0.0,72.063,72.5,56.094,56.5,0.0,38.125,72.0,70.0,1000.0,200.0,0.159,433.75,77.875,76.938,0.0,72.0,70.0,55.344,56.25,0.0,48.563,72.0,70.0,1000.0,200.0,0.264,563.0,75.813,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.605,11.689,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,530.0,541.0,303.25,526.5,530.5,519.5,0.0,4.267,0.0,12.852,1.109,0.327,-0.005,0.0,0.0,-0.002
8292007,1105,1.0,1.0,1.0,1.0,100.0,36.361,40.0,40.0,40.0,1.0,1.0,1094.844,326.698,-0.005,11.446,0.0,80.0,55.0,1.4,1782.625,1793.714,1954.277,317.364,55.09,72.943,72.718,72.557,52.059,1.413,2.269,0.337,70.545,56.477,90.168,47.604,70.726,71.32,133.924,114.582,133.524,35.277,56.96,43.371,-10.852,110.0,110.0,72.188,74.875,55.906,56.469,0.0,37.938,72.0,70.0,1000.0,200.0,0.156,247.0,72.125,70.688,-0.026,72.0,71.063,56.313,57.063,0.0,46.594,72.0,70.0,1000.0,200.0,0.235,530.0,76.813,76.375,0.0,72.063,72.563,56.094,56.594,0.0,38.219,72.0,70.0,1000.0,200.0,0.158,433.25,77.875,76.938,0.0,72.0,70.188,55.344,56.25,0.0,49.0,72.0,70.0,1000.0,200.0,0.256,552.0,75.75,76.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.599,11.689,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,530.0,541.0,303.25,528.0,530.5,519.5,-0.0,4.273,0.0,12.869,1.095,0.327,-0.005,0.0,0.0,-0.003
8292007,1106,1.0,1.0,1.0,1.0,100.0,36.477,40.0,40.0,40.0,1.0,1.0,1104.212,325.527,-0.005,11.372,0.0,80.0,55.0,1.4,1782.625,1796.579,1945.01,313.065,55.09,72.943,72.718,72.666,52.059,1.417,2.273,0.334,70.57,56.456,90.252,47.52,70.538,71.32,134.809,114.582,136.626,35.35,56.96,43.371,-10.867,110.0,110.0,72.188,74.438,55.906,56.469,0.0,37.688,72.0,70.0,1000.0,200.0,0.156,247.125,72.0,70.688,-0.026,72.0,71.188,56.313,57.063,0.0,46.969,72.0,70.0,1000.0,200.0,0.233,529.5,76.813,76.375,0.0,72.0,72.563,56.094,56.5,0.0,38.219,72.0,70.0,1000.0,200.0,0.156,434.75,77.875,76.938,0.0,71.688,70.313,55.344,56.156,0.0,48.844,72.0,70.0,1000.0,200.0,0.259,554.0,75.813,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.596,11.693,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,530.0,541.5,303.0,527.5,530.0,519.5,0.0,4.221,0.0,12.67,1.104,0.326,-0.005,0.0,0.0,-0.002
8292007,1107,1.0,1.0,1.0,1.0,100.0,36.558,40.0,40.0,40.0,1.0,1.0,1098.357,323.185,-0.005,11.431,0.0,80.0,55.0,1.4,1766.375,1772.24,1945.01,308.766,55.09,72.943,72.826,72.666,52.059,1.429,2.262,0.312,70.515,56.436,90.252,47.52,70.538,71.427,136.506,114.476,135.444,35.422,56.855,43.444,-10.867,110.0,110.0,72.188,74.438,55.906,56.469,0.0,38.5,72.0,70.0,1000.0,200.0,0.151,243.875,72.0,70.875,-0.026,72.0,71.063,56.313,57.063,0.0,47.0,72.0,70.0,1000.0,200.0,0.234,530.5,76.813,76.188,0.0,72.25,72.5,55.875,56.5,0.0,37.125,72.0,70.0,1000.0,200.0,0.166,447.5,77.688,76.938,0.0,71.563,70.125,55.344,56.25,0.0,48.406,72.0,70.0,1000.0,200.0,0.242,536.5,75.813,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.607,11.702,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.0,530.0,541.0,303.0,527.5,530.5,519.5,-0.0,4.278,0.0,12.737,1.098,0.323,-0.004,0.0,0.0,-0.001
8292007,1108,1.0,1.0,1.0,1.0,100.0,36.636,40.0,40.0,40.0,1.0,1.0,1129.973,327.869,-0.005,11.416,0.0,80.0,55.0,1.4,1762.25,1822.393,1963.546,325.963,55.09,72.943,72.718,72.666,52.059,1.41,2.273,0.326,70.541,56.43,90.279,47.576,70.538,71.535,133.924,114.689,133.746,35.35,56.96,43.371,-10.867,110.0,110.0,72.25,74.375,55.906,56.469,0.0,38.344,72.0,70.0,1000.0,200.0,0.156,246.75,72.125,70.563,-0.026,71.75,71.313,56.313,57.063,0.0,45.531,72.0,70.0,1000.0,200.0,0.24,534.0,76.813,76.375,0.0,72.063,72.563,56.0,56.594,0.0,36.969,72.0,70.0,1000.0,200.0,0.167,442.5,77.688,76.938,0.0,71.875,70.188,55.344,56.25,0.0,48.25,72.0,70.0,1000.0,200.0,0.253,552.5,75.813,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.622,11.707,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.5,530.0,541.0,303.0,528.5,530.5,520.0,-0.0,4.237,0.0,12.719,1.13,0.328,-0.006,0.0,0.0,-0.002
8292007,1109,1.0,1.0,1.0,1.0,100.0,36.734,40.0,40.0,40.0,1.0,1.0,1106.554,327.869,-0.005,11.475,0.0,80.0,55.0,1.4,1766.625,1822.393,1963.546,321.663,55.09,72.943,72.718,72.666,52.059,1.398,2.287,0.319,70.54,56.433,90.252,47.604,70.538,71.535,135.916,114.582,136.995,35.35,56.96,43.444,-10.867,110.0,110.0,72.25,74.25,55.906,56.469,0.0,38.188,72.0,70.0,1000.0,200.0,0.155,246.375,71.875,70.875,-0.026,71.938,71.0,56.313,57.063,0.0,45.906,72.0,70.0,1000.0,200.0,0.232,529.0,76.813,76.375,0.0,72.0,72.5,56.094,56.5,0.0,37.344,72.0,70.0,1000.0,200.0,0.164,439.75,77.688,76.938,0.0,71.875,70.188,55.344,56.25,0.0,48.125,72.0,70.0,1000.0,200.0,0.257,557.5,75.75,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.609,11.702,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,530.0,541.5,303.0,525.5,530.5,519.5,0.0,4.298,0.0,12.901,1.107,0.328,-0.004,0.0,0.0,-0.002
8292007,1110,1.0,1.0,1.0,1.0,100.0,36.852,40.0,40.0,40.0,1.0,1.0,1094.844,324.356,-0.005,11.372,0.0,80.0,55.0,1.4,1766.625,1782.258,1943.157,313.065,55.09,72.943,72.718,72.666,52.059,1.425,2.291,0.323,70.523,56.415,90.224,47.604,70.538,71.535,136.063,114.689,135.001,35.422,56.96,43.371,-10.852,110.0,110.0,72.188,74.375,55.906,56.469,0.0,38.031,72.0,70.0,1000.0,200.0,0.157,247.5,71.875,70.688,-0.026,72.0,71.625,56.313,57.063,0.0,45.25,72.0,70.0,1000.0,200.0,0.229,520.5,76.813,76.188,0.0,72.063,72.313,56.0,56.5,0.0,37.438,72.0,70.0,1000.0,200.0,0.164,439.0,77.688,76.938,0.0,71.875,70.375,55.438,56.25,0.0,47.094,72.0,70.0,1000.0,200.0,0.25,547.5,75.813,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.596,11.688,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,530.0,541.5,302.75,527.5,530.5,519.5,-0.0,4.197,0.0,12.556,1.095,0.324,-0.005,0.0,0.0,-0.002
8292007,1111,1.0,1.0,1.0,1.0,100.0,36.726,40.0,40.0,40.0,1.0,1.0,1119.435,325.527,-0.005,11.505,0.0,80.0,55.0,1.4,1752.5,1806.613,1957.984,328.829,54.983,72.943,72.826,72.666,51.95,1.417,2.262,0.308,70.502,56.398,90.168,47.52,70.506,71.427,133.924,114.689,133.524,35.422,56.75,43.371,-10.852,110.0,110.0,72.25,74.375,55.906,56.469,0.0,38.156,72.0,70.0,1000.0,200.0,0.156,247.125,71.875,70.688,-0.026,72.0,71.625,56.313,57.063,0.0,45.0,72.0,70.0,1000.0,200.0,0.237,532.0,76.813,76.375,0.0,72.063,72.563,56.0,56.5,0.0,37.969,72.0,70.0,1000.0,200.0,0.16,435.5,77.688,76.938,0.0,72.0,70.313,55.344,56.25,0.0,48.406,72.0,70.0,1000.0,200.0,0.247,545.0,75.813,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.613,11.704,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,530.0,541.5,303.0,527.0,530.5,519.5,-0.0,4.288,0.0,12.703,1.119,0.326,-0.005,0.0,0.0,-0.001
8292007,1112,1.0,1.0,1.0,1.0,100.0,37.212,40.0,40.0,40.0,1.0,1.0,1113.58,326.698,-0.005,11.357,0.0,80.0,55.0,1.4,1767.5,1810.915,1950.57,325.963,55.09,72.943,72.718,72.666,52.059,1.398,2.269,0.323,70.479,56.405,90.252,47.407,70.506,71.535,133.629,114.582,134.041,35.422,56.96,43.444,-10.852,110.0,110.0,72.25,74.875,55.906,56.406,0.0,38.344,72.0,70.0,1000.0,200.0,0.155,246.25,71.813,70.563,-0.026,71.938,71.188,56.313,57.063,0.0,46.031,72.0,70.0,1000.0,200.0,0.232,528.0,76.813,76.375,0.0,72.0,72.5,56.0,56.5,0.0,37.781,72.0,70.0,1000.0,200.0,0.163,444.25,77.688,76.813,0.0,72.063,70.375,55.344,56.156,0.0,48.406,72.0,70.0,1000.0,200.0,0.251,549.5,75.813,76.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.609,11.697,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,530.5,541.5,303.0,527.0,530.5,520.0,0.0,4.23,0.0,12.655,1.114,0.327,-0.005,0.0,0.0,-0.002
8292007,1113,1.0,1.0,1.0,1.0,100.0,37.039,40.0,40.0,40.0,1.0,1.0,1100.699,323.185,-0.005,11.357,0.0,80.0,55.0,1.4,1771.125,1776.533,1939.451,307.334,55.09,72.943,72.826,72.776,52.059,1.406,2.269,0.326,70.48,56.382,90.196,47.407,70.506,71.427,134.072,114.582,135.592,35.422,56.96,43.444,-10.852,110.0,110.0,72.188,74.563,56.0,56.469,0.0,38.719,72.0,70.0,1000.0,200.0,0.155,246.375,71.875,70.563,-0.026,71.938,71.688,56.313,57.063,0.0,45.125,72.0,70.0,1000.0,200.0,0.233,529.5,76.813,76.188,0.0,71.938,72.5,56.094,56.5,0.0,37.75,72.0,70.0,1000.0,200.0,0.155,432.5,77.688,76.813,0.0,72.063,70.125,55.344,56.156,0.0,48.938,72.0,70.0,1000.0,200.0,0.253,551.0,75.813,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.591,11.678,12.265,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.5,530.0,541.5,303.0,527.5,530.5,520.0,0.0,4.23,0.0,12.655,1.101,0.323,-0.005,0.0,0.0,-0.002
8292007,1114,1.0,1.0,1.0,1.0,100.0,37.146,40.0,40.0,40.0,1.0,1.0,1113.58,325.527,-0.005,11.431,0.0,80.0,55.0,1.4,1761.5,1813.783,1950.57,315.931,55.09,72.943,72.826,72.666,52.059,1.413,2.269,0.315,70.485,56.388,90.279,47.463,70.506,71.535,136.653,114.582,136.182,35.495,56.96,43.444,-10.852,110.0,110.0,72.188,74.375,55.906,56.469,0.0,38.625,72.0,70.0,1000.0,200.0,0.156,246.75,71.813,70.563,-0.026,72.0,71.688,56.313,57.063,0.0,45.0,72.0,70.0,1000.0,200.0,0.232,528.0,76.813,76.375,0.0,72.0,72.313,56.0,56.5,0.0,37.0,72.0,70.0,1000.0,200.0,0.164,444.25,77.625,76.813,0.0,72.063,70.188,55.344,56.25,0.0,49.281,72.0,70.0,1000.0,200.0,0.254,550.5,75.75,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.596,11.684,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,530.0,541.5,303.0,527.5,530.5,520.0,-0.0,4.233,0.0,12.621,1.114,0.326,-0.005,0.0,0.0,-0.001
8292007,1115,1.0,1.0,1.0,1.0,100.0,37.236,40.0,40.0,40.0,1.0,1.0,1134.657,325.527,-0.005,11.431,0.0,80.0,55.0,1.4,1761.5,1832.443,1978.379,344.599,55.09,72.943,72.826,72.666,52.168,1.387,2.273,0.326,70.495,56.388,90.335,47.435,70.506,71.535,134.957,114.582,133.893,35.495,56.96,43.444,-10.852,110.0,110.0,72.188,74.063,55.906,56.469,0.0,38.875,72.0,70.0,1000.0,200.0,0.154,246.25,71.813,70.563,-0.026,72.125,71.5,56.313,57.063,0.0,46.063,72.0,70.0,1000.0,200.0,0.233,529.5,76.813,76.375,0.0,72.063,72.438,56.0,56.5,0.0,37.813,72.0,70.0,1000.0,200.0,0.174,453.5,77.625,76.938,0.0,72.063,70.313,55.344,56.25,0.0,49.156,72.0,70.0,1000.0,200.0,0.256,556.5,75.813,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.593,11.689,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,530.0,541.5,303.0,528.0,530.5,519.5,-0.0,4.233,0.0,12.621,1.135,0.326,-0.005,0.0,0.0,-0.001
8292007,1116,1.0,1.0,1.0,1.0,100.0,37.353,40.0,40.0,40.0,1.0,1.0,1114.751,323.185,-0.005,11.416,0.0,80.0,55.0,1.4,1772.625,1799.445,1954.277,321.663,55.09,72.943,72.826,72.666,52.168,1.394,2.287,0.326,70.491,56.395,90.335,47.66,70.674,71.749,134.146,114.582,136.256,35.422,57.064,43.517,-10.867,110.0,110.0,72.188,74.375,55.906,56.469,0.0,39.063,72.0,70.0,1000.0,200.0,0.155,246.25,71.813,70.563,-0.026,72.0,71.063,56.313,57.063,0.0,44.969,72.0,70.0,1000.0,200.0,0.237,532.5,76.813,76.375,0.0,72.0,72.5,56.094,56.5,0.0,38.281,72.0,70.0,1000.0,200.0,0.164,444.0,77.625,76.813,0.0,72.0,70.625,55.438,56.25,0.0,48.969,72.0,70.0,1000.0,200.0,0.251,546.5,75.75,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.605,11.693,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,530.0,541.5,303.0,527.5,530.5,519.5,0.001,4.27,0.0,12.836,1.115,0.323,-0.005,0.0,0.0,-0.002
8292007,1117,1.0,1.0,1.0,1.0,100.0,37.471,40.0,40.0,40.0,1.0,1.0,1127.631,324.356,-0.005,11.431,0.0,80.0,55.0,1.4,1768.875,1805.179,1959.838,324.53,55.09,72.943,72.718,72.666,52.168,1.394,2.259,0.326,70.491,56.392,90.224,47.548,70.674,71.642,136.948,114.689,136.33,35.495,56.96,43.444,-10.852,110.0,110.0,72.188,74.25,55.906,56.594,0.0,39.5,72.0,70.0,1000.0,200.0,0.155,246.375,71.75,70.563,-0.026,72.0,71.313,56.313,57.063,0.0,44.531,72.0,70.0,1000.0,200.0,0.238,533.0,76.813,76.188,0.0,72.0,72.313,56.094,56.5,0.0,37.75,72.0,70.0,1000.0,200.0,0.164,443.0,77.625,76.813,0.0,71.875,70.188,55.344,56.25,0.0,48.906,72.0,70.0,1000.0,200.0,0.249,549.5,75.75,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.584,11.672,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.5,530.5,541.5,303.0,526.0,531.0,520.0,-0.0,4.233,0.0,12.621,1.128,0.324,-0.005,0.0,0.0,-0.001
8292007,1118,1.0,1.0,1.0,1.0,100.0,37.598,40.0,40.0,40.0,1.0,1.0,1118.264,324.356,-0.005,11.357,0.0,80.0,55.0,1.4,1764.625,1818.087,1954.277,321.663,55.09,72.943,72.826,72.666,52.168,1.375,2.287,0.315,70.5,56.392,90.335,47.604,70.674,71.749,134.883,115.008,133.893,35.495,57.274,43.517,-10.852,110.0,110.0,72.25,74.438,55.906,56.469,0.0,39.938,72.0,70.0,1000.0,200.0,0.155,245.75,71.75,70.563,-0.026,71.938,71.063,56.313,57.063,0.0,44.781,72.0,70.0,1000.0,200.0,0.235,532.0,76.813,76.375,0.0,72.063,72.313,56.094,56.5,0.0,38.281,72.0,70.0,1000.0,200.0,0.164,442.5,77.625,76.813,0.0,72.063,70.188,55.344,56.406,0.0,48.813,72.0,70.0,1000.0,200.0,0.259,558.5,75.813,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.604,11.693,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,530.0,541.5,303.0,527.5,531.0,519.5,-0.0,4.183,0.0,12.654,1.118,0.324,-0.005,0.0,0.0,-0.002
8292007,1119,1.0,1.0,1.0,1.0,100.0,37.968,40.0,40.0,40.0,1.0,1.0,1126.46,324.356,-0.005,11.416,0.0,80.0,55.0,1.4,1782.625,1818.087,1950.57,324.53,55.196,72.943,72.718,72.666,52.168,1.41,2.273,0.33,70.559,56.408,90.307,47.604,70.674,71.642,133.629,114.689,133.893,35.568,56.96,43.59,-10.852,110.0,110.0,72.188,74.25,55.906,56.594,0.0,40.063,72.0,70.0,1000.0,200.0,0.154,246.0,71.75,70.5,-0.026,71.938,71.063,56.438,57.063,0.0,46.219,72.0,70.0,1000.0,200.0,0.227,519.0,76.813,76.375,0.0,72.0,72.188,56.094,56.5,0.0,37.656,72.0,70.0,1000.0,200.0,0.165,444.0,77.5,76.938,0.0,72.0,70.375,55.344,56.25,0.0,48.781,72.0,70.0,1000.0,200.0,0.265,567.0,75.75,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.596,11.676,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,530.5,541.5,303.0,526.5,531.0,520.0,0.0,4.281,0.0,12.72,1.126,0.324,-0.005,0.0,0.0,-0.001
8292007,1120,1.0,1.0,1.0,1.0,100.0,37.901,40.0,40.0,40.0,1.0,1.0,1098.357,322.014,-0.005,11.416,0.0,80.0,55.0,1.4,1774.5,1792.281,1930.188,325.963,55.09,73.05,72.718,72.666,52.168,1.398,2.23,0.326,70.512,56.419,90.363,47.632,70.674,71.642,134.072,114.369,134.779,35.495,57.064,43.517,-10.852,110.0,110.0,72.188,74.063,56.0,56.469,0.0,39.531,72.0,70.0,1000.0,200.0,0.16,252.125,71.75,70.5,-0.026,72.0,71.188,56.438,57.25,0.0,45.906,72.0,70.0,1000.0,200.0,0.226,518.0,76.813,76.375,0.0,72.0,72.313,56.094,56.5,0.0,37.281,72.0,70.0,1000.0,200.0,0.165,445.25,77.5,76.813,0.0,71.875,70.313,55.438,56.406,0.0,48.469,72.0,70.0,1000.0,200.0,0.246,540.0,75.75,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.596,11.68,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,530.0,541.5,303.0,527.5,531.0,519.5,0.0,4.246,0.0,12.72,1.098,0.322,-0.005,0.0,0.0,-0.002
8292007,1121,1.0,1.0,1.0,1.0,100.0,38.348,40.0,40.0,40.0,1.0,1.0,1108.896,325.527,-0.005,11.357,0.0,80.0,55.0,1.4,1775.25,1809.48,1948.717,323.096,55.196,72.943,72.718,72.666,52.168,1.394,2.255,0.326,70.52,56.416,90.335,47.632,71.031,71.642,136.58,114.795,136.626,35.568,56.855,43.517,-10.867,110.0,110.0,72.25,74.438,55.906,56.469,0.0,39.031,72.0,70.0,1000.0,200.0,0.167,252.75,71.5,70.5,-0.026,72.125,70.875,56.438,57.25,0.0,44.938,72.0,70.0,1000.0,200.0,0.235,530.5,76.813,76.375,0.0,72.0,72.438,56.094,56.5,0.0,37.031,72.0,70.0,1000.0,200.0,0.165,444.75,77.5,76.813,0.0,72.0,70.625,55.438,56.25,0.0,48.344,72.0,70.0,1000.0,200.0,0.251,549.5,75.813,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.589,11.668,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,523.5,530.0,541.5,303.0,527.0,531.0,519.5,0.0,4.241,0.0,12.539,1.109,0.326,-0.004,0.0,0.0,-0.001
8292007,1122,1.0,1.0,1.0,1.0,100.0,38.554,40.0,40.0,40.0,1.0,1.0,1103.041,324.356,-0.005,11.505,0.0,80.0,55.0,1.4,1775.25,1798.012,1946.863,328.829,55.196,73.05,72.718,72.666,52.277,1.394,2.212,0.33,70.517,56.437,90.307,47.604,71.031,71.749,135.031,114.476,133.967,35.568,57.064,43.59,-10.852,110.0,110.0,72.25,75.063,55.906,56.469,0.0,39.688,72.0,70.0,1000.0,200.0,0.161,252.25,71.5,70.563,-0.026,72.0,71.188,56.438,57.063,0.0,46.219,72.0,70.0,1000.0,200.0,0.231,528.0,76.813,76.188,0.0,72.0,72.5,56.094,56.594,0.0,38.344,72.0,70.0,1000.0,200.0,0.156,435.25,77.5,76.75,0.0,72.063,70.188,55.438,56.25,0.0,49.375,72.0,70.0,1000.0,200.0,0.253,550.0,75.813,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.597,11.674,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,530.5,541.5,303.25,527.5,531.0,519.5,-0.0,4.294,0.0,12.819,1.103,0.324,-0.004,0.0,0.0,-0.001
