DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,1123,1.0,1.0,1.0,1.0,100.0,38.787,40.0,40.0,40.0,1.0,1.0,1113.58,324.356,-0.005,11.46,0.0,80.0,55.0,1.4,1771.25,1806.613,1956.13,331.696,55.196,73.05,72.826,72.666,52.168,1.391,2.287,0.33,70.539,56.438,90.363,47.548,71.031,71.749,133.851,114.689,135.739,35.568,57.064,43.517,-10.852,110.0,110.0,72.25,74.625,55.906,56.469,0.0,38.813,72.0,70.0,1000.0,200.0,0.167,256.0,71.375,70.5,-0.026,72.0,71.313,56.313,57.063,0.0,44.844,72.0,70.0,1000.0,200.0,0.237,534.0,76.813,76.375,0.0,72.0,72.313,56.094,56.594,0.0,37.781,72.0,70.0,1000.0,200.0,0.163,443.5,77.5,76.813,0.0,71.688,70.313,55.438,56.406,0.0,48.656,72.0,70.0,1000.0,200.0,0.252,547.0,75.75,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.584,11.658,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,523.5,530.5,541.5,303.0,528.0,531.0,520.0,0.0,4.238,0.0,12.653,1.114,0.324,-0.003,0.0,0.0,-0.002
8292007,1124,1.0,1.0,1.0,1.0,100.0,38.984,40.0,40.0,40.0,1.0,1.0,1108.896,320.843,-0.005,11.431,0.0,80.0,55.0,1.4,1779.875,1786.553,1939.451,323.096,55.196,73.05,72.826,72.776,52.277,1.436,2.248,0.33,70.516,56.428,90.446,47.576,71.031,71.749,136.58,114.689,136.256,35.568,57.064,43.59,-10.852,110.0,110.0,72.188,74.563,56.0,56.469,0.0,39.938,72.0,70.0,1000.0,200.0,0.157,247.125,71.5,70.5,-0.026,72.125,71.063,56.438,57.25,0.0,45.344,72.0,70.0,1000.0,200.0,0.238,534.5,77.063,76.375,0.0,72.063,72.438,56.094,56.594,0.0,38.031,72.0,70.0,1000.0,200.0,0.16,436.25,77.5,76.75,0.0,72.063,70.313,55.531,56.25,0.0,48.438,72.0,70.0,1000.0,200.0,0.251,546.0,75.813,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.609,11.686,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,530.0,541.5,303.25,526.0,531.0,520.0,-0.0,4.266,0.0,12.737,1.109,0.321,-0.004,0.0,0.0,-0.001
8292007,1125,1.0,1.0,1.0,1.0,100.0,39.208,40.0,40.0,40.0,1.0,1.0,1128.802,326.698,-0.005,11.46,0.0,80.0,55.0,1.4,1776.0,1832.443,1963.546,330.263,55.196,73.05,72.718,72.776,52.168,1.387,2.28,0.334,70.564,56.445,90.419,47.689,71.031,71.749,134.809,114.689,133.967,35.568,57.064,43.59,-10.867,110.0,110.0,72.188,74.063,56.0,56.469,0.0,39.313,72.0,70.0,1000.0,200.0,0.164,254.0,71.5,70.375,-0.026,72.188,71.188,56.438,57.25,0.0,46.031,72.0,70.0,1000.0,200.0,0.236,531.5,76.813,76.188,0.0,72.0,72.313,56.094,56.594,0.0,37.156,72.0,70.0,1000.0,200.0,0.168,449.0,77.5,76.75,0.0,72.063,70.125,55.438,56.406,0.0,48.563,72.0,70.0,1000.0,200.0,0.256,555.5,75.75,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.601,11.674,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,530.0,541.5,303.25,526.5,531.0,520.0,-0.0,4.277,0.0,12.769,1.129,0.327,-0.004,0.0,0.0,-0.001
8292007,1126,1.0,1.0,1.0,1.0,100.0,39.423,40.0,40.0,40.0,1.0,1.0,1104.212,322.014,-0.005,11.357,0.0,80.0,55.0,1.4,1790.0,1805.179,1945.01,327.396,55.196,72.943,72.718,72.776,52.277,1.398,2.276,0.308,70.553,56.444,90.224,47.801,71.031,71.749,133.703,114.689,135.592,35.495,57.064,43.59,-10.852,110.0,110.0,72.188,74.25,56.0,56.594,0.0,39.438,72.0,70.0,1000.0,200.0,0.159,246.625,71.375,70.5,-0.026,72.188,71.063,56.438,57.25,0.0,46.719,72.0,70.0,1000.0,200.0,0.239,534.5,76.813,76.375,0.0,72.0,72.5,56.156,56.594,0.0,37.875,72.0,70.0,1000.0,200.0,0.158,439.75,77.438,76.75,0.0,72.188,70.188,55.438,56.406,0.0,48.094,72.0,70.0,1000.0,200.0,0.261,558.5,75.75,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.605,11.683,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,530.5,541.5,303.0,528.0,531.0,520.0,0.0,4.262,0.0,12.769,1.104,0.322,-0.003,0.0,0.0,-0.002
8292007,1127,1.0,1.0,1.0,1.0,100.0,39.665,40.0,40.0,40.0,1.0,1.0,1118.264,324.356,-0.005,11.446,0.0,80.0,55.0,1.4,1790.0,1828.135,1952.423,337.43,55.196,72.943,72.718,72.666,52.277,1.391,2.266,0.323,70.563,56.454,90.307,47.773,70.849,71.642,137.022,114.795,136.478,35.568,57.064,43.59,-10.867,110.0,110.0,72.188,74.063,55.906,56.469,0.0,39.813,72.0,70.0,1000.0,200.0,0.16,250.25,71.25,70.5,-0.026,72.125,71.188,56.438,57.25,0.0,46.438,72.0,70.0,1000.0,200.0,0.242,536.0,76.813,76.375,0.0,71.938,72.563,56.094,56.594,0.0,37.625,72.0,70.0,1000.0,200.0,0.161,442.0,77.5,76.75,0.0,72.188,70.188,55.531,56.406,0.0,49.063,72.0,70.0,1000.0,200.0,0.261,558.5,75.813,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.597,11.676,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,530.5,541.5,303.0,527.0,531.0,520.0,-0.0,4.271,0.0,12.753,1.118,0.324,-0.003,0.0,0.0,-0.001
8292007,1128,1.0,1.0,1.0,1.0,100.0,39.862,40.0,40.0,40.0,1.0,1.0,1119.435,326.698,-0.005,11.49,0.0,80.0,55.0,1.4,1787.875,1828.135,1961.692,330.263,55.196,72.943,72.718,72.666,52.277,1.364,2.276,0.319,70.582,56.452,90.279,47.689,70.849,71.642,135.178,114.795,134.115,35.568,57.064,43.59,-10.852,110.0,110.0,71.938,74.625,56.0,56.594,0.0,39.156,72.0,70.0,1000.0,200.0,0.161,251.125,71.25,70.375,-0.026,72.0,71.188,56.438,57.25,0.0,46.156,72.0,70.0,1000.0,200.0,0.239,533.5,76.813,76.375,0.0,72.063,72.5,56.094,56.5,0.0,37.063,72.0,70.0,1000.0,200.0,0.164,446.0,77.5,76.75,0.0,72.188,70.313,55.438,56.406,0.0,50.156,72.0,70.0,1000.0,200.0,0.261,559.0,75.75,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.612,11.689,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,530.5,541.5,303.0,527.5,531.5,519.5,-0.0,4.288,0.0,12.802,1.119,0.327,-0.003,0.0,0.0,-0.001
8292007,1129,1.0,1.0,1.0,1.0,100.0,40.069,40.0,40.0,40.0,1.0,1.0,1115.922,327.869,-0.005,11.416,0.0,80.0,55.0,1.4,1790.875,1812.349,1959.838,328.829,55.196,73.05,72.718,72.666,52.168,1.406,2.269,0.312,70.563,56.447,90.224,47.689,70.849,71.642,133.556,114.689,133.746,35.568,57.169,43.59,-10.867,110.0,110.0,72.188,74.625,56.0,56.469,0.0,39.625,72.0,70.0,1000.0,200.0,0.163,251.625,71.375,70.375,-0.026,72.0,71.188,56.438,57.25,0.0,47.063,72.0,70.0,1000.0,200.0,0.234,529.0,76.813,76.188,0.0,72.063,72.563,56.094,56.594,0.0,37.313,72.0,70.0,1000.0,200.0,0.164,443.75,77.438,76.75,0.0,72.25,70.0,55.438,56.25,0.0,50.281,72.0,70.0,1000.0,200.0,0.262,562.5,75.75,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.613,11.686,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,530.0,541.5,303.0,527.5,531.0,519.5,0.0,4.24,0.0,12.72,1.116,0.328,-0.004,0.0,0.0,-0.001
8292007,1130,1.0,1.0,1.0,1.0,100.0,40.301,40.0,40.0,40.0,1.0,1.0,1122.947,329.04,-0.005,11.416,0.0,80.0,55.0,1.4,1802.0,1825.264,1970.962,324.53,55.196,72.943,72.718,72.666,52.277,1.368,2.259,0.323,70.623,56.464,90.307,47.689,70.849,71.749,133.998,114.689,134.189,35.568,57.064,43.59,-10.852,110.0,110.0,72.25,74.438,56.0,56.594,0.0,40.281,72.0,70.0,1000.0,200.0,0.16,250.0,71.25,70.375,-0.026,72.0,71.313,56.438,57.25,0.0,45.875,72.0,70.0,1000.0,200.0,0.248,545.0,76.813,76.375,0.0,72.0,72.813,56.156,56.594,0.0,37.563,72.0,70.0,1000.0,200.0,0.162,442.25,77.438,76.625,0.0,72.188,70.125,55.438,56.25,0.0,50.031,72.0,70.0,1000.0,200.0,0.266,560.5,75.813,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.637,11.712,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,530.0,541.5,303.0,527.5,531.0,519.5,0.0,4.26,0.0,12.72,1.123,0.329,-0.003,0.0,0.0,-0.002
8292007,1131,1.0,1.0,1.0,1.0,100.0,40.562,40.0,40.0,40.0,1.0,1.0,1134.657,329.04,-0.005,11.416,0.0,80.0,55.0,1.4,1802.0,1838.189,1954.277,333.13,55.196,72.943,72.718,72.666,52.277,1.375,2.301,0.323,70.615,56.488,90.224,47.717,70.849,71.642,135.621,114.902,136.847,35.568,57.064,43.59,-10.852,110.0,110.0,71.938,74.25,55.906,56.594,0.0,40.313,72.0,70.0,1000.0,200.0,0.161,251.0,71.188,70.313,-0.026,72.125,71.0,56.438,57.063,0.0,45.688,72.0,70.0,1000.0,200.0,0.248,547.5,76.813,76.375,0.0,72.0,72.563,56.094,56.594,0.0,37.219,72.0,70.0,1000.0,200.0,0.163,444.5,77.438,76.75,0.0,72.0,70.188,55.438,56.406,0.0,49.656,72.0,70.0,1000.0,200.0,0.258,554.5,75.813,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.622,11.702,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.5,530.0,541.5,303.25,528.0,531.0,519.5,0.0,4.26,0.0,12.72,1.135,0.329,-0.003,0.0,0.0,-0.001
8292007,1132,1.0,1.0,1.0,1.0,100.0,40.75,40.0,40.0,40.0,1.0,1.0,1129.973,325.527,-0.005,11.505,0.0,80.0,55.0,1.4,1797.625,1838.189,1967.254,335.997,55.196,72.943,72.718,72.666,52.168,1.394,2.262,0.337,70.606,56.485,90.14,47.745,70.888,71.642,136.211,114.689,135.075,35.568,56.96,43.59,-10.867,110.0,110.0,72.188,74.438,56.0,56.594,0.0,40.5,72.0,70.0,1000.0,200.0,0.162,251.25,71.25,70.313,-0.026,72.125,71.063,56.438,57.25,0.0,45.969,72.0,70.0,1000.0,200.0,0.247,546.0,76.813,76.375,0.0,72.063,72.5,56.094,56.594,0.0,37.281,72.0,70.0,1000.0,200.0,0.164,443.75,77.438,76.75,0.0,71.875,70.125,55.438,56.25,0.0,49.313,72.0,70.0,1000.0,200.0,0.261,558.0,75.75,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.604,11.696,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,530.0,541.5,303.0,527.0,531.0,519.5,-0.0,4.314,0.0,12.819,1.13,0.326,-0.004,0.0,0.0,-0.002
8292007,1133,1.0,1.0,1.0,1.0,100.0,40.965,40.0,40.0,40.0,1.0,1.0,1131.144,327.869,-0.005,11.431,0.0,80.0,55.0,1.4,1793.5,1832.443,1967.254,324.53,55.196,73.05,72.718,72.666,52.277,1.375,2.294,0.326,70.663,56.484,90.196,47.717,70.888,71.856,133.777,114.795,134.706,35.568,56.96,43.662,-10.867,110.0,110.0,72.188,74.375,56.0,56.594,0.0,40.781,72.0,70.0,1000.0,200.0,0.161,250.75,71.188,70.375,-0.026,72.125,71.063,56.438,57.25,0.0,46.625,72.0,70.0,1000.0,200.0,0.245,542.5,76.813,76.375,0.0,72.063,72.438,56.094,56.594,0.0,37.875,72.0,70.0,1000.0,200.0,0.164,444.5,77.438,76.625,0.0,72.063,70.188,55.438,56.406,0.0,49.656,72.0,70.0,1000.0,200.0,0.258,555.5,75.813,76.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.587,11.686,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,530.0,541.5,303.0,527.0,531.0,519.5,0.0,4.325,0.0,12.851,1.131,0.328,-0.003,0.0,0.0,-0.002
8292007,1134,1.0,1.0,1.0,1.0,100.0,41.208,40.0,40.0,40.0,1.0,1.0,1148.708,332.553,-0.005,11.372,0.0,80.0,55.0,1.4,1807.5,1856.88,1978.379,344.599,55.196,72.943,72.718,72.666,52.277,1.372,2.319,0.33,70.725,56.522,90.391,47.773,70.888,71.963,136.432,114.582,136.626,35.568,57.169,43.59,-10.867,110.0,110.0,71.938,74.25,56.0,56.594,0.0,39.344,72.0,70.0,1000.0,200.0,0.172,260.25,71.25,70.375,-0.026,72.125,71.313,56.438,57.25,0.0,46.188,72.0,70.0,1000.0,200.0,0.249,546.0,76.813,76.188,0.0,72.063,72.563,56.094,56.594,0.0,36.781,72.0,70.0,1000.0,200.0,0.168,448.75,77.438,76.625,0.0,72.188,70.188,55.438,56.406,0.0,49.313,72.0,70.0,1000.0,200.0,0.266,565.5,75.813,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.571,11.678,12.252,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,530.5,541.5,303.0,528.0,531.0,519.5,0.0,4.223,0.0,12.671,1.149,0.333,-0.003,0.0,0.0,-0.001
8292007,1135,1.0,1.0,1.0,1.0,100.0,41.686,40.0,40.0,40.0,1.0,1.0,1145.196,330.211,-0.005,11.49,0.0,80.0,55.0,1.4,1808.0,1868.393,1982.089,348.9,55.303,73.05,72.826,72.886,52.277,1.353,2.308,0.33,70.725,56.562,90.252,47.717,70.888,71.963,135.621,114.689,134.779,35.568,57.169,43.662,-10.867,110.0,110.0,71.938,74.438,56.0,56.594,0.0,40.5,72.0,70.0,1000.0,200.0,0.162,253.125,71.188,70.375,-0.026,72.125,71.0,56.438,57.25,0.0,46.344,72.0,70.0,1000.0,200.0,0.249,544.5,76.813,76.375,0.0,72.063,72.5,56.094,56.594,0.0,37.969,72.0,70.0,1000.0,200.0,0.174,457.5,77.438,76.625,0.0,72.063,70.188,55.531,56.406,0.0,49.781,72.0,70.0,1000.0,200.0,0.27,569.5,75.813,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.589,11.696,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,530.0,541.5,303.25,527.5,531.0,519.5,-0.0,4.305,0.0,12.917,1.145,0.33,-0.003,0.0,0.0,-0.001
8292007,1136,1.0,1.0,1.0,1.0,100.0,42.008,40.0,40.0,40.0,1.0,1.0,1135.828,327.869,-0.005,11.46,0.0,80.0,55.0,1.4,1808.0,1843.938,1980.234,340.297,55.303,73.05,72.718,72.666,52.386,1.391,2.294,0.319,70.773,56.617,90.307,47.717,70.888,72.07,133.777,114.795,133.82,35.568,57.169,43.662,-10.852,110.0,110.0,72.188,74.625,56.0,56.594,0.0,39.563,72.0,70.0,1000.0,200.0,0.174,257.5,71.188,70.313,-0.026,72.188,71.063,56.5,57.25,0.0,46.094,72.0,70.0,1000.0,200.0,0.25,547.5,76.813,76.375,0.0,72.063,72.5,56.156,56.594,0.0,38.125,72.0,70.0,1000.0,200.0,0.168,447.75,77.438,76.625,0.0,71.875,70.188,55.531,56.406,0.0,49.281,72.0,70.0,1000.0,200.0,0.264,562.0,75.813,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.594,11.701,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,530.5,541.5,303.25,528.0,531.0,519.5,0.0,4.294,0.0,12.883,1.136,0.328,-0.003,0.0,0.0,-0.001
8292007,1137,1.0,1.0,1.0,1.0,100.0,42.339,40.0,40.0,40.0,1.0,1.0,1122.947,329.04,-0.005,11.431,0.0,80.0,55.0,1.4,1809.75,1818.087,1956.13,325.963,55.303,73.158,72.826,72.776,52.277,1.413,2.291,0.326,70.743,56.603,90.113,47.829,71.361,71.963,135.694,114.795,137.069,35.568,57.064,43.662,-10.852,110.0,110.0,72.188,74.563,56.0,56.594,0.0,39.094,72.0,70.0,1000.0,200.0,0.169,257.75,71.188,70.313,-0.026,72.0,71.063,56.438,57.25,0.0,47.0,72.0,70.0,1000.0,200.0,0.24,534.5,76.813,76.375,0.0,72.063,72.5,56.156,56.594,0.0,38.688,72.0,70.0,1000.0,200.0,0.166,446.25,77.438,76.625,0.0,71.688,70.375,55.531,56.531,0.0,48.813,72.0,70.0,1000.0,200.0,0.251,546.5,75.813,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.591,11.697,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.5,530.0,541.5,303.25,526.0,531.0,519.5,0.0,4.304,0.0,12.851,1.123,0.329,-0.003,0.0,0.0,-0.001
8292007,1138,1.0,1.0,1.0,1.0,100.0,42.418,40.0,40.0,40.0,1.0,1.0,1138.17,330.211,-0.005,11.446,0.0,80.0,55.0,1.4,1790.0,1835.316,1970.962,333.13,55.196,73.05,72.718,72.776,52.277,1.406,2.273,0.315,70.784,56.64,90.168,47.717,71.361,72.07,136.137,114.795,134.927,35.568,56.96,43.662,-10.852,110.0,110.0,72.188,74.25,56.0,56.594,0.0,40.594,72.0,70.0,1000.0,200.0,0.157,247.75,71.063,70.313,-0.026,72.0,71.313,56.438,57.25,0.0,46.469,72.0,70.0,1000.0,200.0,0.249,546.5,76.813,76.188,0.0,72.0,72.5,56.156,56.594,0.0,38.813,72.0,70.0,1000.0,200.0,0.164,442.75,77.438,76.625,0.0,71.875,70.313,55.531,56.406,0.0,48.969,72.0,70.0,1000.0,200.0,0.259,558.0,75.813,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.589,11.697,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,530.0,541.5,303.25,528.5,531.0,519.5,-0.0,4.331,0.0,12.868,1.138,0.33,-0.003,0.0,0.0,-0.001
8292007,1139,1.0,1.0,1.0,1.0,100.0,42.766,40.0,40.0,40.0,1.0,1.0,1135.828,329.04,-0.005,11.401,0.0,80.0,55.0,1.4,1799.0,1848.251,1970.962,328.829,55.196,73.05,72.718,72.776,52.277,1.383,2.308,0.33,70.77,56.613,90.252,47.801,71.361,72.07,133.556,114.795,133.524,35.64,57.064,43.662,-10.852,110.0,110.0,71.938,74.25,56.219,56.594,0.0,40.563,72.0,70.0,1000.0,200.0,0.164,254.5,71.188,70.125,-0.026,72.0,71.063,56.438,57.25,0.0,47.188,72.0,70.0,1000.0,200.0,0.242,535.0,76.813,76.375,0.0,72.063,72.438,56.156,56.594,0.0,38.063,72.0,70.0,1000.0,200.0,0.17,455.25,77.25,76.625,0.0,72.063,70.313,55.531,56.406,0.0,49.031,72.0,70.0,1000.0,200.0,0.26,557.0,75.813,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.58,11.686,12.259,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,530.0,541.5,303.25,528.5,531.0,519.5,-0.0,4.269,0.0,12.703,1.136,0.329,-0.004,0.0,0.0,-0.001
8292007,1140,1.0,1.0,1.0,1.0,100.0,43.236,40.0,40.0,40.0,1.0,1.0,1140.512,329.04,-0.005,11.416,0.0,80.0,55.0,1.4,1807.75,1843.938,1978.379,331.696,55.303,73.05,72.718,72.886,52.277,1.398,2.301,0.319,70.771,56.617,90.335,47.886,71.361,72.178,133.629,114.476,134.115,35.568,57.064,43.735,-10.852,110.0,110.0,71.938,74.625,56.219,56.594,0.0,39.375,72.0,70.0,1000.0,200.0,0.174,261.0,71.188,70.313,-0.026,71.938,71.313,56.5,57.25,0.0,46.719,72.0,70.0,1000.0,200.0,0.24,534.5,76.813,76.375,0.0,72.0,72.438,56.156,56.594,0.0,38.75,72.0,70.0,1000.0,200.0,0.166,444.75,77.438,76.625,0.0,72.188,70.313,55.531,56.406,0.0,49.125,72.0,70.0,1000.0,200.0,0.268,569.0,75.75,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.587,11.684,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,530.0,541.5,303.25,527.5,531.0,519.5,0.0,4.337,0.0,12.95,1.141,0.329,-0.003,0.0,0.0,-0.001
8292007,1141,1.0,1.0,1.0,1.0,100.0,43.586,40.0,40.0,40.0,1.0,1.0,1134.657,333.724,-0.005,11.431,0.0,80.0,55.0,1.4,1807.75,1838.189,1974.67,337.43,55.303,73.05,72.718,72.776,52.277,1.387,2.294,0.319,70.778,56.616,90.224,47.829,71.361,72.178,133.924,114.795,134.632,35.64,57.169,43.662,-10.852,110.0,110.0,71.938,74.563,56.219,56.594,0.0,40.563,72.0,70.0,1000.0,200.0,0.162,253.5,71.063,70.313,-0.026,72.0,71.063,56.5,57.25,0.0,46.281,72.0,70.0,1000.0,200.0,0.244,537.0,76.813,76.375,0.0,72.0,72.5,56.156,56.844,0.0,38.969,72.0,70.0,1000.0,200.0,0.165,443.75,77.438,76.625,0.0,72.063,70.375,55.531,56.406,0.0,49.281,72.0,70.0,1000.0,200.0,0.271,570.5,75.813,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.587,11.691,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,530.0,542.0,303.25,528.0,531.0,519.5,0.0,4.259,0.0,12.736,1.135,0.334,-0.003,0.0,0.0,-0.001
8292007,1142,1.0,1.0,1.0,1.0,100.0,43.937,40.0,40.0,40.0,1.0,1.0,1131.144,331.382,-0.005,11.446,0.0,80.0,55.0,1.4,1810.5,1832.443,1959.838,328.829,55.303,73.05,72.718,72.776,52.277,1.391,2.298,0.323,70.774,56.619,90.196,47.829,71.361,72.07,136.432,114.795,137.512,35.568,57.169,43.735,-10.867,110.0,110.0,71.938,74.563,56.0,56.688,0.0,39.563,72.0,70.0,1000.0,200.0,0.167,254.125,71.063,70.313,-0.026,72.0,71.063,56.438,57.25,0.0,45.875,72.0,70.0,1000.0,200.0,0.248,545.5,76.813,76.375,0.0,72.0,72.438,56.094,56.594,0.0,39.063,72.0,70.0,1000.0,200.0,0.164,443.5,77.25,76.625,0.0,72.188,70.188,55.531,56.531,0.0,50.188,72.0,70.0,1000.0,200.0,0.259,558.0,75.75,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.599,11.702,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,530.0,541.5,303.0,527.5,531.0,519.5,0.0,4.328,0.0,12.984,1.131,0.331,-0.003,0.0,0.0,-0.001
8292007,1143,1.0,1.0,1.0,1.0,100.0,44.062,40.0,40.0,40.0,1.0,1.0,1167.444,331.382,-0.005,11.49,0.0,80.0,55.0,1.4,1809.25,1872.713,1983.943,338.864,55.303,73.05,72.718,72.666,52.277,1.375,2.323,0.301,70.776,56.603,90.057,47.829,71.322,72.07,135.768,114.795,134.484,35.64,56.96,43.735,-10.852,110.0,110.0,72.188,74.625,56.219,56.594,0.0,40.219,72.0,70.0,1000.0,200.0,0.165,255.0,71.063,70.125,-0.026,72.0,71.0,56.438,57.375,0.0,46.563,72.0,70.0,1000.0,200.0,0.244,541.5,76.813,76.375,0.0,72.063,72.438,56.156,56.594,0.0,38.438,72.0,70.0,1000.0,200.0,0.169,454.5,77.25,76.625,0.0,72.063,70.313,55.438,56.406,0.0,49.938,72.0,70.0,1000.0,200.0,0.261,561.5,75.75,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.597,11.699,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,530.0,541.5,303.0,527.0,531.0,519.5,-0.0,4.363,0.0,12.918,1.167,0.331,-0.004,0.0,0.0,-0.001
8292007,1144,1.0,1.0,1.0,1.0,100.0,44.533,40.0,40.0,40.0,1.0,1.0,1121.776,329.04,-0.005,11.401,0.0,80.0,55.0,1.4,1828.75,1822.393,1963.546,324.53,55.303,73.05,72.718,72.776,52.277,1.41,2.262,0.326,70.797,56.639,90.196,47.773,71.322,72.07,133.777,114.795,134.189,35.64,57.169,43.808,-10.867,110.0,110.0,72.188,74.25,56.0,56.594,0.0,39.469,72.0,70.0,1000.0,200.0,0.167,254.125,70.875,70.313,-0.026,72.125,71.188,56.438,57.25,0.0,47.0,72.0,70.0,1000.0,200.0,0.243,537.0,76.813,76.375,0.0,72.063,72.5,56.156,56.594,0.0,38.313,72.0,70.0,1000.0,200.0,0.168,448.5,77.25,76.625,0.0,71.875,70.313,55.531,56.406,0.0,49.563,72.0,70.0,1000.0,200.0,0.262,559.0,75.75,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.617,11.709,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,530.5,542.0,303.25,527.0,531.5,519.5,0.0,4.325,0.0,12.934,1.122,0.329,-0.002,0.0,0.0,-0.001
8292007,1145,1.0,1.0,1.0,1.0,100.0,44.834,40.0,40.0,40.0,1.0,1.0,1122.947,327.869,-0.005,11.431,0.0,80.0,55.0,1.4,1795.125,1818.087,1965.399,327.396,55.196,73.05,72.718,72.776,52.277,1.417,2.305,0.33,70.788,56.632,90.085,47.801,71.322,72.07,136.063,114.795,137.069,35.568,56.96,43.808,-10.867,110.0,110.0,72.188,74.063,56.0,56.594,0.0,40.063,72.0,70.0,1000.0,200.0,0.166,256.25,70.875,70.125,-0.026,72.125,71.313,56.438,57.25,0.0,46.313,72.0,70.0,1000.0,200.0,0.252,550.5,76.813,76.375,0.0,72.0,72.438,56.156,56.594,0.0,38.969,72.0,70.0,1000.0,200.0,0.165,444.0,77.25,76.625,0.0,71.875,70.188,55.438,56.406,0.0,49.063,72.0,70.0,1000.0,200.0,0.25,545.5,75.75,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.623,11.709,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,530.0,541.5,303.25,528.0,531.0,519.5,0.0,4.403,0.0,13.083,1.123,0.328,-0.003,0.0,0.0,-0.001
8292007,1146,1.0,1.0,1.0,1.0,100.0,44.825,40.0,40.0,40.0,1.0,1.0,1121.776,329.04,-0.005,11.416,0.0,80.0,55.0,1.4,1805.25,1839.626,1967.254,328.829,55.196,73.05,72.718,72.886,52.277,1.41,2.298,0.326,70.807,56.628,90.168,47.886,71.322,72.178,135.916,114.902,134.853,35.568,56.96,43.735,-10.867,110.0,110.0,72.188,74.063,56.0,56.469,0.0,39.719,72.0,70.0,1000.0,200.0,0.171,256.25,70.875,70.313,-0.026,72.0,71.0,56.438,57.25,0.0,46.781,72.0,70.0,1000.0,200.0,0.251,548.0,76.813,76.375,0.0,72.0,72.313,56.156,56.844,0.0,37.969,72.0,70.0,1000.0,200.0,0.171,450.75,77.25,76.563,0.0,71.875,70.188,55.531,56.406,0.0,49.656,72.0,70.0,1000.0,200.0,0.252,548.5,75.813,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.626,11.707,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,530.5,541.5,303.0,528.5,531.0,520.0,-0.0,4.358,0.0,12.95,1.122,0.329,-0.002,0.0,0.0,-0.001
8292007,1147,1.0,1.0,1.0,1.0,100.0,45.067,40.0,40.0,40.0,1.0,1.0,1131.144,327.869,-0.005,11.505,0.0,80.0,55.0,1.4,1805.25,1826.699,1965.399,331.696,55.196,73.05,72.718,72.776,52.168,1.417,2.294,0.319,70.81,56.658,89.974,47.773,71.322,72.178,133.703,114.902,133.672,35.568,56.855,43.881,-10.852,110.0,110.0,72.188,74.375,56.0,56.594,0.0,39.375,72.0,70.0,1000.0,200.0,0.173,260.5,70.875,70.125,-0.026,72.125,71.063,56.438,57.25,0.0,45.844,72.0,70.0,1000.0,200.0,0.253,550.0,76.813,76.375,0.0,71.938,72.438,56.156,56.844,0.0,38.0,72.0,70.0,1000.0,200.0,0.166,445.25,77.25,76.625,0.0,71.875,70.188,55.438,56.406,0.0,48.375,72.0,70.0,1000.0,200.0,0.244,537.5,75.813,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.617,11.697,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.5,530.0,541.5,303.25,529.0,531.0,520.0,-0.0,4.493,0.0,13.284,1.131,0.328,-0.003,0.0,0.0,-0.001
8292007,1148,1.0,1.0,1.0,1.0,100.0,45.031,40.0,40.0,40.0,1.0,1.0,1133.486,327.869,-0.005,11.416,0.0,80.0,55.0,1.4,1790.5,1835.316,1980.234,337.43,55.09,73.05,72.718,72.776,52.059,1.391,2.301,0.304,70.809,56.645,89.807,47.66,71.419,72.178,133.851,114.795,134.189,35.64,56.75,43.881,-10.852,110.0,110.0,71.938,74.563,56.0,56.594,0.0,40.469,72.0,70.0,1000.0,200.0,0.16,249.25,70.75,70.125,-0.026,72.125,71.0,56.438,57.25,0.0,47.313,72.0,70.0,1000.0,200.0,0.249,546.0,76.813,76.375,0.0,71.938,72.438,56.094,56.594,0.0,38.344,72.0,70.0,1000.0,200.0,0.165,445.25,77.125,76.625,0.0,72.0,70.188,55.438,56.406,0.0,48.469,72.0,70.0,1000.0,200.0,0.253,552.0,75.813,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.609,11.696,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,530.5,541.5,303.25,528.0,531.0,520.0,0.0,4.457,0.0,13.067,1.133,0.328,-0.002,0.0,0.0,-0.001
8292007,1149,1.0,1.0,1.0,1.0,100.0,44.925,40.0,40.0,40.0,1.0,1.0,1147.537,331.382,-0.005,11.327,0.0,80.0,55.0,1.4,1800.0,1845.375,1974.67,338.864,54.983,73.05,72.718,72.776,52.168,1.394,2.301,0.319,70.836,56.647,90.001,47.66,71.419,72.07,134.072,114.795,134.632,35.568,56.645,43.881,-10.867,110.0,110.0,71.938,74.25,55.906,56.594,0.0,39.344,72.0,70.0,1000.0,200.0,0.169,258.5,70.875,70.125,-0.026,72.125,71.0,56.438,57.063,0.0,47.188,72.0,70.0,1000.0,200.0,0.253,549.0,76.813,76.375,0.0,71.938,72.5,56.094,56.594,0.0,36.844,72.0,70.0,1000.0,200.0,0.166,445.25,77.125,76.563,0.0,71.875,70.375,55.438,56.25,0.0,47.969,72.0,70.0,1000.0,200.0,0.26,558.5,75.813,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.623,11.705,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,530.5,541.5,303.0,528.5,531.0,520.0,0.0,4.467,0.0,13.078,1.148,0.331,-0.003,0.0,0.0,-0.001
8292007,1150,1.0,1.0,1.0,1.0,100.0,45.276,40.0,40.0,40.0,1.0,1.0,1126.46,330.211,-0.005,11.49,0.0,80.0,55.0,1.4,1800.0,1818.087,1963.546,321.663,55.09,73.05,72.718,72.776,52.059,1.41,2.319,0.319,70.764,56.656,89.862,47.576,71.419,71.963,136.285,114.902,137.438,35.64,56.645,44.027,-10.852,110.0,110.0,71.938,73.938,55.906,56.469,0.0,40.625,72.0,70.0,1000.0,200.0,0.16,249.25,70.75,70.0,-0.026,72.0,71.0,56.313,57.063,0.0,45.938,72.0,70.0,1000.0,200.0,0.256,553.0,76.813,76.375,0.0,72.0,72.5,56.094,56.594,0.0,37.344,72.0,70.0,1000.0,200.0,0.163,443.75,77.25,76.563,0.0,71.875,70.125,55.438,56.406,0.0,49.0,72.0,70.0,1000.0,200.0,0.248,543.0,75.813,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.625,11.714,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,531.0,541.5,303.25,527.5,531.0,520.0,0.0,4.588,0.0,13.384,1.126,0.33,-0.003,0.0,0.0,-0.001
8292007,1151,1.0,1.0,1.0,1.0,100.0,45.061,40.0,40.0,40.0,1.0,1.0,1141.683,332.553,-0.005,11.401,0.0,80.0,55.0,1.4,1796.75,1842.501,1970.962,328.829,54.983,72.943,72.718,72.666,51.95,1.402,2.291,0.326,70.767,56.634,89.946,47.576,71.419,71.963,135.621,114.795,134.484,35.64,56.54,43.881,-10.852,110.0,110.0,72.188,73.75,55.906,56.469,0.0,39.719,72.0,70.0,1000.0,200.0,0.168,255.125,70.75,70.0,-0.026,72.125,71.0,56.313,57.063,0.0,47.656,72.0,70.0,1000.0,200.0,0.247,545.5,76.813,76.375,0.0,71.938,72.438,56.0,56.5,0.0,36.719,72.0,70.0,1000.0,200.0,0.165,446.0,77.25,76.625,0.0,71.875,70.188,55.344,56.25,0.0,48.813,72.0,70.0,1000.0,200.0,0.251,550.5,75.75,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.637,11.726,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.5,531.0,541.5,303.25,527.5,531.0,520.0,-0.0,4.495,0.0,13.05,1.142,0.333,-0.003,0.0,0.0,-0.001
8292007,1152,1.0,1.0,1.0,1.0,100.0,45.063,40.0,40.0,40.0,1.0,1.0,1122.947,326.698,-0.005,11.342,0.0,80.0,55.0,1.4,1795.0,1809.48,1956.13,325.963,54.983,72.943,72.609,72.776,51.95,1.394,2.266,0.326,70.755,56.615,89.946,47.689,71.419,71.963,133.851,114.795,134.779,35.786,56.435,44.027,-10.852,110.0,110.0,71.938,74.375,55.906,56.469,0.0,40.719,72.0,70.0,1000.0,200.0,0.159,250.375,70.75,70.0,-0.026,72.125,70.688,56.313,57.063,0.0,47.156,72.0,70.0,1000.0,200.0,0.255,553.0,76.813,76.375,0.0,71.813,72.563,56.094,56.5,0.0,37.063,72.0,70.0,1000.0,200.0,0.161,436.25,77.25,76.625,0.0,72.0,70.375,55.281,56.25,0.0,48.563,72.0,70.0,1000.0,200.0,0.25,546.0,75.75,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.648,11.73,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,530.5,541.5,303.25,528.0,531.0,520.0,0.0,4.527,0.0,12.982,1.123,0.327,-0.003,0.0,0.0,-0.001
8292007,1153,1.0,1.0,1.0,1.0,100.0,45.055,40.0,40.0,40.0,1.0,1.0,1135.828,329.04,-0.005,11.372,0.0,80.0,55.0,1.4,1795.0,1841.063,1978.379,327.396,54.983,73.05,72.609,72.666,51.841,1.391,2.312,0.319,70.766,56.606,90.057,47.491,71.419,71.963,136.358,114.902,137.142,35.64,56.435,43.881,-10.852,110.0,110.0,71.938,74.375,55.813,56.406,0.0,40.969,72.0,70.0,1000.0,200.0,0.163,251.125,70.75,70.125,-0.026,71.938,71.0,56.313,57.063,0.0,46.719,72.0,70.0,1000.0,200.0,0.253,550.5,76.813,76.375,0.0,71.938,72.5,56.0,56.5,0.0,37.281,72.0,70.0,1000.0,200.0,0.164,444.75,77.125,76.563,0.0,72.063,70.313,55.281,56.25,0.0,47.844,72.0,70.0,1000.0,200.0,0.258,556.5,75.75,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.64,11.724,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.5,530.5,541.5,303.25,527.5,531.0,520.0,0.0,4.507,0.0,13.016,1.136,0.329,-0.002,0.0,0.0,-0.001
8292007,1154,1.0,1.0,1.0,1.0,100.0,45.026,40.0,40.0,40.0,1.0,1.0,1135.828,329.04,-0.005,11.342,0.0,80.0,55.0,1.4,1806.75,1835.316,1969.108,333.13,54.983,72.943,72.718,72.666,51.95,1.379,2.301,0.33,70.766,56.613,90.085,47.435,71.432,71.963,135.99,114.902,134.779,35.64,56.54,43.954,-10.852,110.0,110.0,71.938,74.625,55.813,56.469,0.0,39.875,72.0,70.0,1000.0,200.0,0.168,254.125,70.75,70.0,-0.026,71.938,71.0,56.313,57.063,0.0,46.281,72.0,70.0,1000.0,200.0,0.251,548.5,76.813,76.375,0.0,72.0,72.438,56.0,56.5,0.0,37.656,72.0,70.0,1000.0,200.0,0.16,440.75,77.125,76.563,0.0,72.063,70.188,55.344,56.156,0.0,48.094,72.0,70.0,1000.0,200.0,0.261,558.0,75.813,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.61,11.696,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,530.5,541.5,303.0,529.0,531.0,520.0,-0.0,4.512,0.0,13.097,1.136,0.329,-0.003,0.0,0.0,-0.001
8292007,1155,1.0,1.0,1.0,1.0,100.0,44.998,40.0,40.0,40.0,1.0,1.0,1139.341,330.211,-0.005,11.327,0.0,80.0,55.0,1.4,1804.875,1833.88,1961.692,338.864,54.983,73.05,72.718,72.666,51.95,1.394,2.305,0.341,70.761,56.61,90.113,47.463,71.432,72.07,133.703,114.902,133.672,35.64,56.54,43.954,-10.867,110.0,110.0,71.938,74.438,55.813,56.469,0.0,39.875,72.0,70.0,1000.0,200.0,0.166,256.25,70.688,70.0,-0.026,72.0,70.688,56.313,57.063,0.0,47.5,72.0,70.0,1000.0,200.0,0.242,536.0,76.813,76.375,0.0,72.0,72.438,56.0,56.5,0.0,37.156,72.0,70.0,1000.0,200.0,0.164,444.0,77.25,76.563,0.0,72.063,70.125,55.344,56.25,0.0,47.906,72.0,70.0,1000.0,200.0,0.262,560.0,75.813,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.627,11.712,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,530.5,541.5,303.0,528.5,531.0,520.0,-0.0,4.506,0.0,13.08,1.139,0.33,-0.003,0.0,0.0,-0.001
8292007,1156,1.0,1.0,1.0,1.0,100.0,44.978,40.0,40.0,40.0,1.0,1.0,1128.802,330.211,-0.005,11.401,0.0,80.0,55.0,1.4,1794.125,1829.571,1963.546,330.263,54.983,72.943,72.609,72.776,51.95,1.398,2.291,0.323,70.762,56.61,90.113,47.52,71.432,72.07,133.924,114.902,134.263,35.64,56.645,44.027,-10.852,110.0,110.0,71.938,74.063,55.813,56.406,0.0,40.219,72.0,70.0,1000.0,200.0,0.166,256.5,70.688,70.0,-0.026,72.125,70.563,56.313,57.063,0.0,46.406,72.0,70.0,1000.0,200.0,0.252,549.5,76.813,76.188,0.0,71.938,72.5,56.0,56.5,0.0,38.25,72.0,70.0,1000.0,200.0,0.154,430.25,77.125,76.563,0.0,72.188,70.125,55.344,56.156,0.0,48.875,72.0,70.0,1000.0,200.0,0.262,560.0,75.75,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.615,11.705,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,530.5,541.5,303.0,529.5,531.0,520.0,0.0,4.552,0.0,13.281,1.129,0.33,-0.003,0.0,0.0,-0.001
8292007,1157,1.0,1.0,1.0,1.0,100.0,44.961,40.0,40.0,40.0,1.0,1.0,1145.196,331.382,-0.005,11.446,0.0,80.0,55.0,1.4,1794.125,1846.813,1970.962,334.563,54.983,72.943,72.718,72.776,51.95,1.375,2.326,0.308,70.782,56.611,90.14,47.604,71.432,72.07,133.998,114.902,133.893,35.713,56.54,43.954,-10.852,110.0,110.0,71.938,73.938,55.813,56.406,0.0,39.75,72.0,70.0,1000.0,200.0,0.167,253.75,70.688,70.0,-0.026,72.0,71.0,56.313,57.063,0.0,46.188,72.0,70.0,1000.0,200.0,0.253,550.0,76.813,76.188,0.0,72.0,72.438,56.0,56.5,0.0,37.188,72.0,70.0,1000.0,200.0,0.162,442.75,77.125,76.563,0.0,72.25,70.188,55.344,56.156,0.0,49.625,72.0,70.0,1000.0,200.0,0.265,565.0,75.75,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.612,11.705,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,530.5,541.5,303.0,529.0,531.0,520.0,-0.0,4.529,0.0,13.101,1.145,0.331,-0.003,0.0,0.0,-0.001
8292007,1158,1.0,1.0,1.0,1.0,100.0,45.174,40.0,40.0,40.0,1.0,1.0,1135.828,327.869,-0.005,11.416,0.0,80.0,55.0,1.4,1814.875,1832.443,1959.838,334.563,55.09,73.05,72.609,72.666,51.95,1.406,2.276,0.319,70.77,56.624,90.113,47.604,71.432,72.07,135.916,114.902,137.216,35.713,56.54,43.954,-10.852,110.0,110.0,72.188,74.438,55.813,56.406,0.0,40.875,72.0,70.0,1000.0,200.0,0.159,248.375,70.688,70.0,-0.027,72.0,71.063,56.313,57.063,0.0,46.125,72.0,70.0,1000.0,200.0,0.252,551.0,76.813,76.375,0.0,71.938,72.5,55.875,56.5,0.0,36.625,72.0,70.0,1000.0,200.0,0.165,446.5,77.125,76.563,0.0,72.063,70.125,55.344,56.156,0.0,49.438,72.0,70.0,1000.0,200.0,0.262,558.0,75.75,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.602,11.696,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.5,530.5,541.5,303.25,528.5,531.0,520.0,0.0,4.517,0.0,13.066,1.136,0.328,-0.003,0.0,0.0,-0.001
8292007,1159,1.0,1.0,1.0,1.0,100.0,44.953,40.0,40.0,40.0,1.0,1.0,1135.828,333.724,-0.005,11.431,0.0,80.0,55.0,1.4,1814.875,1854.003,1967.254,340.297,54.983,72.943,72.718,72.666,51.95,1.406,2.301,0.33,70.772,56.618,90.196,47.576,71.815,72.07,136.211,114.795,134.853,35.713,56.54,44.027,-10.852,110.0,110.0,72.188,74.563,55.813,56.406,0.0,40.438,72.0,70.0,1000.0,200.0,0.162,250.625,70.688,70.0,-0.026,72.0,70.688,56.313,56.938,0.0,46.063,72.0,70.0,1000.0,200.0,0.251,549.5,76.813,76.375,0.0,71.938,72.438,56.0,56.5,0.0,37.406,72.0,70.0,1000.0,200.0,0.16,433.5,77.125,76.563,0.0,72.188,70.313,55.344,56.156,0.0,49.125,72.0,70.0,1000.0,200.0,0.27,572.0,75.813,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.604,11.691,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,530.5,541.5,303.25,529.0,531.0,520.0,-0.0,4.563,0.0,13.2,1.136,0.334,-0.003,0.0,0.0,-0.001
8292007,1200,1.0,1.0,1.0,1.0,100.0,44.934,40.0,40.0,40.0,1.0,1.0,1149.879,330.211,-0.005,11.401,0.0,80.0,55.0,1.4,1807.5,1836.753,1961.692,337.43,54.983,73.05,72.609,72.666,51.95,1.413,2.305,0.334,70.772,56.619,90.279,47.548,71.815,72.178,133.777,114.689,134.263,35.713,56.645,43.954,-10.852,110.0,110.0,72.188,74.438,55.906,56.406,0.0,39.344,72.0,70.0,1000.0,200.0,0.171,259.0,70.688,69.938,-0.026,72.0,70.875,56.313,57.063,0.0,46.906,72.0,70.0,1000.0,200.0,0.244,544.0,76.813,76.375,0.0,72.0,72.313,56.0,56.375,0.0,36.625,72.0,70.0,1000.0,200.0,0.165,444.25,77.125,76.625,0.0,72.188,70.125,55.344,56.156,0.0,49.813,72.0,70.0,1000.0,200.0,0.264,561.0,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.612,11.702,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,530.5,541.5,303.25,528.5,531.0,519.5,0.0,4.489,0.0,13.049,1.15,0.33,-0.003,0.0,0.0,-0.001
8292007,1201,1.0,1.0,1.0,1.0,100.0,44.955,40.0,40.0,40.0,1.0,1.0,1120.605,327.869,-0.005,11.431,0.0,80.0,55.0,1.4,1798.0,1836.753,1961.692,333.13,54.983,73.05,72.609,72.996,52.059,1.413,2.301,0.334,70.772,56.618,90.252,47.689,71.815,72.285,136.58,114.902,137.364,35.713,56.645,44.027,-10.852,110.0,110.0,71.938,73.75,55.813,56.406,0.0,40.219,72.0,70.0,1000.0,200.0,0.167,257.25,70.625,69.938,-0.026,71.938,71.0,56.313,56.938,0.0,46.906,72.0,70.0,1000.0,200.0,0.243,538.0,76.813,76.375,0.0,71.938,72.5,56.0,56.5,0.0,37.156,72.0,70.0,1000.0,200.0,0.165,439.75,77.125,76.563,0.0,72.0,70.0,55.344,56.156,0.0,50.031,72.0,70.0,1000.0,200.0,0.264,562.5,75.813,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.294,6.347,5.863,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.0,530.5,541.5,303.25,527.5,531.0,519.5,0.0,4.54,0.0,13.2,1.121,0.328,-0.003,0.0,0.0,-0.001
8292007,1202,1.0,1.0,1.0,1.0,100.0,44.956,40.0,40.0,40.0,1.0,1.0,1124.118,326.698,-0.005,11.446,0.0,80.0,55.0,1.4,1810.0,1815.218,1950.57,323.096,54.983,72.943,72.392,72.666,52.059,1.421,2.28,0.33,70.746,56.615,90.252,48.027,71.815,72.285,136.285,114.902,135.075,35.713,56.645,44.027,-10.867,110.0,110.0,71.938,73.188,55.813,56.469,0.0,39.656,72.0,70.0,1000.0,200.0,0.169,255.125,70.625,70.0,-0.026,71.75,70.375,56.313,57.063,0.0,46.625,72.0,70.0,1000.0,200.0,0.246,539.5,76.813,76.375,0.0,71.938,72.188,56.0,56.5,0.0,37.438,72.0,70.0,1000.0,200.0,0.161,437.5,77.125,76.563,0.0,72.063,69.688,55.344,56.156,0.0,50.375,72.0,70.0,1000.0,200.0,0.264,562.5,75.75,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.307,6.357,5.872,6.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,530.0,541.5,303.25,529.0,531.0,519.5,-0.0,4.546,0.0,13.217,1.124,0.327,-0.002,0.0,0.0,-0.001
8292007,1203,1.0,1.0,1.0,1.0,100.0,44.957,40.0,40.0,40.0,1.0,1.0,1117.093,325.527,-0.005,11.416,0.0,80.0,55.0,1.4,1810.0,1805.179,1956.13,323.096,55.09,72.836,72.066,72.666,52.059,1.44,2.269,0.33,70.71,56.587,90.057,48.562,71.815,72.392,133.777,115.008,133.82,35.713,56.33,44.027,-10.852,110.0,110.0,71.938,72.25,55.813,56.406,0.0,40.688,72.0,70.0,1000.0,200.0,0.159,249.375,70.625,70.0,-0.026,71.563,69.875,56.094,56.938,0.0,45.938,72.0,70.0,1000.0,200.0,0.236,528.0,76.813,76.375,0.0,71.938,72.188,56.0,56.5,0.0,37.156,72.0,70.0,1000.0,200.0,0.159,434.5,77.0,76.563,0.0,72.0,69.438,55.281,56.156,0.0,49.625,72.0,70.0,1000.0,200.0,0.266,564.5,75.75,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.302,6.352,5.87,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,530.5,541.5,303.25,528.5,531.0,519.5,0.0,4.604,0.0,13.182,1.117,0.326,-0.002,0.0,0.0,-0.001
8292007,1204,1.0,1.0,1.0,1.0,100.0,44.909,40.0,40.0,40.0,1.0,1.0,1099.528,325.527,-0.005,11.431,0.0,80.0,55.0,1.4,1773.25,1779.395,1952.423,315.931,54.983,72.621,71.741,72.447,51.841,1.41,2.284,0.334,70.659,56.567,89.974,49.012,72.43,72.392,133.998,114.902,134.41,35.713,56.33,43.954,-10.852,110.0,110.0,71.875,71.688,55.813,56.406,0.0,39.469,72.0,70.0,1000.0,200.0,0.172,257.5,70.625,69.938,-0.026,71.375,69.875,56.094,56.938,0.0,45.406,72.0,70.0,1000.0,200.0,0.222,514.0,76.813,76.375,0.0,71.688,71.875,56.0,56.5,0.0,37.438,72.0,70.0,1000.0,200.0,0.153,427.25,77.125,76.563,0.0,71.875,69.438,55.281,56.156,0.0,48.75,72.0,70.0,1000.0,200.0,0.267,565.0,75.813,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.294,6.35,5.87,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,530.5,541.5,303.25,529.5,530.5,519.5,0.0,4.569,0.0,13.084,1.1,0.326,-0.003,0.0,0.0,-0.001
8292007,1205,1.0,1.0,1.0,1.0,100.0,44.317,40.0,40.0,40.0,1.0,1.0,1066.741,322.014,-0.005,11.313,0.0,80.0,55.0,1.4,1758.0,1739.375,1922.778,298.738,54.77,72.621,71.524,72.337,51.732,1.478,2.276,0.33,70.441,56.418,89.946,49.378,72.43,72.499,134.146,114.902,133.82,35.859,56.225,43.954,-10.867,110.0,110.0,71.875,71.438,55.688,56.406,0.0,40.188,72.0,70.0,1000.0,200.0,0.162,251.5,70.625,70.0,-0.026,71.375,69.5,56.313,57.063,0.0,44.344,72.0,70.0,1000.0,200.0,0.221,510.5,76.813,76.375,0.0,71.375,71.75,55.875,56.375,0.0,36.156,72.0,70.0,1000.0,200.0,0.141,413.5,77.125,76.563,0.0,71.563,69.0,55.063,56.031,0.0,48.344,72.0,70.0,1000.0,200.0,0.255,549.0,75.75,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.297,6.353,5.872,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,530.0,541.5,303.0,528.0,531.0,519.5,-0.0,4.497,0.0,12.719,1.067,0.322,-0.002,0.0,0.0,-0.001
8292007,1206,1.0,1.0,1.0,1.0,100.0,44.063,40.0,40.0,40.0,1.0,1.0,1058.545,319.672,-0.005,11.401,0.0,80.0,55.0,1.4,1727.5,1702.309,1909.816,288.71,54.77,72.406,71.307,72.227,51.515,1.467,2.198,0.337,70.164,56.372,89.696,49.604,72.43,72.606,135.768,114.902,137.733,35.786,56.12,43.808,-10.852,110.0,110.0,71.75,71.063,55.813,56.313,0.0,39.719,72.0,70.0,1000.0,200.0,0.163,252.875,70.625,69.938,-0.026,71.063,69.5,56.094,56.938,0.0,43.625,72.0,70.0,1000.0,200.0,0.207,493.25,76.813,76.5,0.0,71.313,71.438,56.0,56.375,0.0,35.406,72.0,70.0,1000.0,200.0,0.131,398.0,77.125,76.563,0.0,71.5,68.875,55.063,56.031,0.0,47.188,72.0,70.0,1000.0,200.0,0.25,545.0,75.75,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.294,6.349,5.867,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,530.0,541.5,303.0,528.5,530.5,519.5,0.0,4.498,0.0,12.702,1.059,0.32,-0.003,0.0,0.0,-0.001
8292007,1207,1.0,1.0,1.0,1.0,100.0,43.268,40.0,40.0,40.0,1.0,1.0,1032.784,316.159,-0.005,11.342,0.0,80.0,55.0,1.4,1727.5,1698.039,1906.113,287.278,54.557,72.406,71.198,72.337,51.406,1.478,2.23,0.345,69.853,56.152,89.557,49.716,72.43,72.606,137.096,114.902,135.739,35.786,55.911,43.735,-10.852,110.0,110.0,71.688,71.063,55.594,56.063,0.0,39.0,72.0,70.0,1000.0,200.0,0.165,254.375,70.5,70.0,-0.026,71.063,69.688,56.0,56.938,0.0,42.281,72.0,70.0,1000.0,200.0,0.195,480.0,76.813,76.375,0.0,71.188,71.313,55.688,56.375,0.0,35.156,72.0,70.0,1000.0,200.0,0.124,383.25,77.125,76.375,0.0,71.375,68.875,54.969,55.906,0.0,46.313,72.0,70.0,1000.0,200.0,0.243,540.0,75.75,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.286,6.345,5.864,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.5,530.0,541.5,303.0,526.5,530.0,520.0,-0.0,4.48,0.0,12.522,1.033,0.316,-0.002,0.0,0.0,-0.001
8292007,1208,1.0,1.0,1.0,1.0,100.0,42.208,40.0,40.0,40.0,1.0,1.0,909.833,299.766,-0.005,11.401,0.0,80.0,55.0,1.4,1657.125,1509.927,1793.355,205.679,54.343,72.299,71.089,72.008,51.188,1.638,2.166,0.359,69.148,55.803,89.279,49.66,72.43,72.713,134.219,114.795,133.82,35.713,55.701,43.662,-10.852,110.0,110.0,71.563,71.063,55.406,56.063,0.0,38.281,72.0,70.0,1000.0,200.0,0.166,253.0,70.5,69.938,-0.026,71.063,69.5,56.0,56.938,0.0,41.188,72.0,70.0,1000.0,200.0,0.192,479.75,76.813,76.375,0.0,71.063,71.438,55.563,56.375,0.0,19.984,72.0,70.0,1000.0,200.0,0.085,284.5,77.125,76.563,0.0,71.375,68.625,54.906,55.906,0.0,45.625,72.0,70.0,1000.0,200.0,0.234,528.5,75.75,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.292,6.347,5.868,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,530.0,541.5,303.0,526.0,530.0,520.0,-0.0,4.534,0.0,12.587,0.91,0.3,-0.002,0.0,0.0,-0.001
8292007,1209,1.0,1.0,1.0,1.0,100.0,40.47,40.0,40.0,40.0,1.0,1.0,916.859,293.911,-0.005,11.475,0.0,80.0,55.0,1.4,1476.625,1531.023,1793.355,219.989,53.917,72.192,71.198,71.898,50.426,1.532,2.095,0.326,68.435,54.96,88.027,49.519,72.547,72.821,133.924,114.902,134.41,35.713,54.966,43.371,-10.852,110.0,110.0,71.563,70.875,55.094,55.781,0.0,39.531,72.0,70.0,1000.0,200.0,0.153,244.875,70.625,69.938,-0.026,71.063,69.688,55.813,56.844,0.0,41.094,72.0,70.0,1000.0,200.0,0.183,467.5,76.813,76.375,0.0,71.188,72.188,55.563,56.5,0.0,24.938,72.0,70.0,1000.0,200.0,0.045,233.25,77.0,76.563,0.0,71.375,68.875,54.469,55.625,0.0,45.906,72.0,70.0,1000.0,200.0,0.224,517.5,75.75,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.294,6.344,5.867,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,529.0,541.5,303.0,527.5,528.5,520.0,0.0,4.564,0.0,12.205,0.917,0.294,-0.003,0.0,0.0,-0.001
8292007,1210,1.0,1.0,1.0,1.0,100.0,38.439,40.0,40.0,40.0,1.0,1.0,891.098,289.227,-0.005,11.416,0.0,80.0,55.0,1.4,1443.875,1493.073,1763.843,205.679,53.597,72.192,71.089,71.898,49.99,1.532,2.028,0.323,67.987,54.446,88.222,49.266,72.547,72.713,134.441,114.902,134.706,35.713,54.757,43.225,-10.852,110.0,110.0,71.563,70.875,54.688,55.656,0.0,38.188,72.0,70.0,1000.0,200.0,0.159,248.375,70.5,69.938,-0.026,71.063,69.5,55.719,56.781,0.0,41.0,72.0,70.0,1000.0,200.0,0.171,448.75,76.813,76.375,0.0,71.375,72.313,55.375,56.594,0.0,25.641,72.0,70.0,1000.0,200.0,0.04,216.0,77.125,76.563,0.0,71.125,68.875,54.188,55.438,0.0,44.313,72.0,70.0,1000.0,200.0,0.221,515.0,75.75,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.345,5.863,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,529.0,541.0,303.0,526.5,528.0,520.0,0.0,4.503,0.0,11.911,0.891,0.289,-0.002,0.0,0.0,-0.001
8292007,1211,1.0,1.0,1.0,1.0,100.0,35.892,40.0,40.0,40.0,1.0,1.0,853.627,279.859,-0.005,11.475,0.0,80.0,55.0,1.4,1421.625,1446.823,1758.313,199.955,53.277,72.192,71.198,71.898,49.664,1.509,2.028,0.33,67.405,54.155,88.361,48.872,72.547,72.821,136.285,114.902,137.216,35.64,54.547,43.006,-10.852,110.0,110.0,71.375,70.813,54.531,55.344,0.0,38.938,72.0,70.0,1000.0,200.0,0.149,241.125,70.5,69.938,-0.026,71.063,69.5,55.5,56.688,0.0,40.438,72.0,70.0,1000.0,200.0,0.167,444.75,76.813,76.375,0.0,71.688,72.938,55.094,56.594,0.0,25.75,72.0,70.0,1000.0,200.0,0.037,208.75,77.0,76.563,0.0,71.25,68.875,54.094,55.281,0.0,44.313,72.0,70.0,1000.0,200.0,0.214,504.25,75.813,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.299,6.355,5.87,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,529.0,541.0,303.0,527.0,527.0,520.0,0.0,4.471,0.0,11.74,0.854,0.28,-0.002,0.0,0.0,-0.001
8292007,1212,1.0,1.0,1.0,1.0,100.0,33.696,40.0,40.0,40.0,1.0,1.0,839.576,279.859,-0.005,11.505,0.0,80.0,55.0,1.4,1421.625,1407.696,1725.154,181.354,53.17,72.192,71.198,71.898,49.555,1.501,1.982,0.319,66.956,53.725,88.889,48.534,72.547,72.821,135.916,114.902,134.706,35.64,54.757,42.277,-10.852,110.0,110.0,71.375,70.813,54.25,55.156,0.0,38.625,72.0,70.0,1000.0,200.0,0.148,239.75,70.313,69.813,-0.026,71.063,69.5,55.406,56.469,0.0,40.313,72.0,70.0,1000.0,200.0,0.159,435.5,76.813,76.375,0.0,71.813,73.188,55.094,56.844,0.0,26.406,72.0,70.0,1000.0,200.0,0.034,201.75,77.0,76.375,0.0,71.125,69.0,53.875,55.094,0.0,43.813,72.0,70.0,1000.0,200.0,0.201,490.5,75.75,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.304,6.36,5.875,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,529.0,541.0,303.0,526.0,526.5,520.0,-0.0,3.994,0.0,10.606,0.84,0.28,-0.002,0.0,0.0,-0.001
8292007,1213,1.0,1.0,1.0,1.0,100.0,31.841,40.0,40.0,40.0,1.0,1.0,820.841,279.859,-0.005,11.549,0.0,80.0,55.0,1.4,1368.5,1424.452,1730.678,188.508,53.17,72.192,71.198,71.898,49.772,1.425,2.003,0.319,66.585,53.433,90.085,48.505,72.547,72.928,133.924,115.008,133.82,35.568,55.596,41.694,-10.867,110.0,110.0,71.313,70.688,54.25,55.156,0.0,38.219,72.0,70.0,1000.0,200.0,0.145,238.25,70.5,69.938,-0.026,71.063,69.5,55.406,56.469,0.0,38.156,72.0,70.0,1000.0,200.0,0.159,436.75,76.813,76.375,0.0,72.063,73.625,55.094,56.594,0.0,25.609,72.0,70.0,1000.0,200.0,0.035,204.25,77.0,76.563,0.0,71.125,69.188,53.875,55.094,0.0,44.0,72.0,70.0,1000.0,200.0,0.198,487.25,75.75,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.344,5.863,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,529.0,540.5,303.0,527.0,526.0,520.0,-0.0,3.533,0.0,9.827,0.821,0.28,-0.002,0.0,0.0,-0.001
