DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,1214,1.0,1.0,1.0,1.0,100.0,30.462,40.0,40.0,40.0,1.0,1.0,831.379,274.005,0.005,11.653,0.0,80.0,55.0,1.4,1348.875,1421.658,1708.59,188.508,53.384,72.299,71.307,72.008,50.317,1.436,1.964,0.323,66.4,53.09,90.808,48.477,72.547,73.035,133.998,114.902,134.336,35.495,56.435,41.256,-10.852,110.0,110.0,71.313,70.688,54.625,55.094,0.0,38.594,72.0,70.0,1000.0,200.0,0.144,237.25,70.5,69.813,-0.026,71.063,69.5,55.406,56.688,0.0,37.969,72.0,70.0,1000.0,200.0,0.154,430.75,76.813,76.375,0.0,72.25,73.813,55.094,56.594,0.0,25.031,72.0,70.0,1000.0,200.0,0.038,211.125,77.0,76.563,0.0,71.125,69.0,54.188,55.281,0.0,44.344,72.0,70.0,1000.0,200.0,0.19,474.5,75.75,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.294,6.349,5.866,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,528.5,540.5,303.0,525.0,525.5,520.0,-0.0,3.206,0.0,9.325,0.831,0.274,-0.003,0.0,0.0,-0.001
8292007,1215,1.0,1.0,1.0,1.0,100.0,29.597,40.0,40.0,40.0,1.0,1.0,802.105,272.834,-0.005,11.682,0.0,80.0,55.0,1.4,1336.625,1413.279,1703.07,187.078,53.704,72.192,71.307,71.898,50.752,1.452,1.971,0.315,66.174,52.984,91.114,48.477,72.91,73.035,134.219,114.902,135.37,35.495,57.064,41.11,-10.852,110.0,110.0,71.188,71.063,54.625,55.281,0.0,38.219,72.0,70.0,1000.0,200.0,0.143,236.125,70.5,69.813,-0.026,71.063,69.875,55.5,56.688,0.0,38.469,72.0,70.0,1000.0,200.0,0.146,416.0,76.813,76.375,0.0,72.375,74.188,55.25,56.844,0.0,25.25,72.0,70.0,1000.0,200.0,0.042,222.75,77.0,76.563,0.0,71.125,69.0,54.375,55.281,0.0,43.656,72.0,70.0,1000.0,200.0,0.177,462.5,75.813,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.345,5.86,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,528.5,540.5,303.0,525.5,525.5,520.0,0.0,3.041,0.0,9.111,0.802,0.273,-0.003,0.0,0.0,-0.001
8292007,1216,1.0,1.0,1.0,1.0,100.0,29.044,40.0,40.0,40.0,1.0,1.0,812.644,269.321,-0.005,11.741,0.0,80.0,55.0,1.4,1335.125,1367.283,1675.492,171.34,54.023,72.192,71.307,71.898,51.079,1.478,1.953,0.319,65.971,52.893,91.308,48.505,72.91,73.142,137.022,114.902,136.847,35.35,57.484,40.673,-10.852,110.0,110.0,71.188,71.0,54.688,55.344,0.0,37.531,72.0,70.0,1000.0,200.0,0.143,236.125,70.5,69.813,-0.026,71.063,70.0,55.719,56.688,0.0,38.0,72.0,70.0,1000.0,200.0,0.14,410.0,76.813,76.375,0.0,72.375,73.688,55.375,56.844,0.0,26.359,72.0,70.0,1000.0,200.0,0.041,220.375,77.0,76.563,0.0,71.125,69.188,54.469,55.531,0.0,43.625,72.0,70.0,1000.0,200.0,0.172,450.0,75.75,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.341,5.86,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,528.5,540.0,303.0,526.0,525.0,520.0,-0.0,2.824,0.0,8.681,0.813,0.269,-0.003,0.0,0.0,-0.001
8292007,1217,1.0,1.0,1.0,1.0,100.0,28.47,40.0,40.0,40.0,1.0,1.0,807.96,268.15,-0.005,11.667,0.0,80.0,55.0,1.4,1335.125,1389.566,1690.197,189.939,54.237,72.192,71.415,71.898,51.515,1.448,1.932,0.315,65.841,52.684,91.531,48.618,72.91,73.142,135.031,114.902,134.041,35.132,57.904,40.381,-10.852,110.0,110.0,71.313,70.875,55.031,55.656,0.0,37.438,72.0,70.0,1000.0,200.0,0.141,234.875,70.313,69.813,-0.026,71.063,70.063,55.719,56.781,0.0,38.5,72.0,70.0,1000.0,200.0,0.132,395.0,76.813,76.375,0.0,72.5,73.688,55.5,56.906,0.0,25.781,72.0,70.0,1000.0,200.0,0.046,236.75,77.0,76.375,0.0,71.25,69.438,54.781,55.625,0.0,42.813,72.0,70.0,1000.0,200.0,0.175,458.0,75.75,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.347,5.863,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,528.0,540.0,303.0,525.5,525.0,520.0,-0.0,2.689,0.0,8.507,0.808,0.268,-0.002,0.0,0.0,-0.001
8292007,1218,1.0,1.0,1.0,1.0,100.0,28.307,40.0,40.0,40.0,1.0,1.0,784.541,265.808,-0.005,11.771,0.0,80.0,55.0,1.4,1320.375,1356.154,1679.167,171.34,54.45,72.192,71.415,71.898,51.732,1.44,1.932,0.315,65.702,52.602,91.475,48.618,72.91,73.142,133.998,114.902,135.518,34.986,58.218,40.381,-10.852,110.0,110.0,71.313,70.875,55.219,55.656,0.0,37.688,72.0,70.0,1000.0,200.0,0.136,229.875,70.313,69.813,-0.026,71.188,69.875,55.906,56.844,0.0,37.594,72.0,70.0,1000.0,200.0,0.129,391.5,76.813,76.375,0.0,72.5,73.5,55.688,57.0,0.0,26.063,72.0,70.0,1000.0,200.0,0.049,240.125,77.0,76.375,0.0,71.25,69.5,54.906,55.813,0.0,43.281,72.0,70.0,1000.0,200.0,0.167,445.5,75.75,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.289,6.344,5.861,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,528.0,540.0,303.0,523.5,524.5,520.0,0.0,2.733,0.0,8.822,0.785,0.266,-0.002,0.0,0.0,-0.001
8292007,1219,1.0,1.0,1.0,1.0,100.0,28.248,40.0,40.0,40.0,1.0,1.0,807.96,268.15,-0.005,11.727,0.0,80.0,55.0,1.4,1308.5,1403.51,1692.035,194.232,54.557,72.299,71.415,71.898,51.841,1.421,1.935,0.308,65.632,52.508,91.336,48.787,72.91,73.142,136.211,114.902,135.961,34.841,58.323,40.017,-10.852,110.0,110.0,71.188,71.063,55.281,55.781,0.0,38.563,72.0,70.0,1000.0,200.0,0.129,224.5,70.313,69.813,-0.026,71.375,69.875,55.906,56.844,0.0,37.188,72.0,70.0,1000.0,200.0,0.137,406.0,76.813,76.375,0.0,72.5,73.375,55.688,57.0,0.0,26.109,72.0,70.0,1000.0,200.0,0.05,246.125,77.0,76.375,0.0,71.375,69.438,54.969,55.906,0.0,41.688,72.0,70.0,1000.0,200.0,0.174,457.25,75.75,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.289,6.344,5.864,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,528.0,539.5,303.0,524.0,524.5,520.0,-0.0,2.585,0.0,8.433,0.808,0.268,-0.002,0.0,0.0,-0.001
8292007,1220,1.0,1.0,1.0,1.0,100.0,28.161,40.0,40.0,40.0,1.0,1.0,782.199,268.15,-0.005,11.638,0.0,80.0,55.0,1.4,1319.875,1365.891,1666.305,174.201,54.77,72.299,71.524,72.008,52.059,1.436,1.918,0.323,65.533,52.473,91.392,48.9,72.683,73.249,134.662,115.114,133.893,34.768,58.428,39.944,-10.867,110.0,110.0,71.188,71.0,55.406,55.906,0.0,37.531,72.0,70.0,1000.0,200.0,0.136,229.125,70.313,69.813,-0.026,71.375,69.875,56.0,56.938,0.0,37.5,72.0,70.0,1000.0,200.0,0.125,383.0,76.813,76.375,0.0,72.5,73.375,55.875,57.156,0.0,26.922,72.0,70.0,1000.0,200.0,0.05,245.5,76.938,76.375,0.0,71.5,69.625,55.063,56.031,0.0,41.938,72.0,70.0,1000.0,200.0,0.172,455.0,75.75,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.289,6.342,5.863,6.164,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,528.5,539.0,303.0,524.0,524.5,520.0,-0.0,2.546,0.0,8.369,0.782,0.268,-0.002,0.0,0.0,-0.001
8292007,1221,1.0,1.0,1.0,1.0,100.0,28.209,40.0,40.0,40.0,1.0,1.0,796.25,264.637,-0.005,11.756,0.0,80.0,55.0,1.4,1319.875,1371.458,1668.142,178.493,54.876,72.299,71.524,72.008,52.168,1.375,1.864,0.319,65.393,52.364,91.253,48.984,72.683,73.356,133.851,114.902,135.37,34.696,58.533,39.944,-10.867,110.0,110.0,71.313,70.875,55.594,56.0,0.0,37.906,72.0,70.0,1000.0,200.0,0.128,223.875,70.313,69.688,-0.026,71.438,70.313,56.094,57.063,0.0,37.938,72.0,70.0,1000.0,200.0,0.124,387.25,76.813,76.375,0.0,72.625,73.188,56.0,57.156,0.0,27.156,72.0,70.0,1000.0,200.0,0.051,247.625,76.938,76.375,0.0,71.563,69.625,55.281,56.156,0.0,42.813,72.0,70.0,1000.0,200.0,0.168,450.0,75.813,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.278,6.337,5.86,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,528.0,539.0,303.0,524.0,524.0,520.0,0.0,2.588,0.0,8.571,0.796,0.265,-0.002,0.0,0.0,-0.001
8292007,1222,1.0,1.0,1.0,1.0,100.0,28.378,40.0,40.0,40.0,1.0,1.0,770.489,261.124,-0.005,11.667,0.0,80.0,55.0,1.4,1314.375,1336.699,1651.614,172.77,54.983,72.406,71.741,72.117,52.168,1.436,1.878,0.319,65.306,52.302,91.197,49.069,72.683,73.356,135.842,114.902,135.739,34.478,58.638,39.798,-10.867,110.0,110.0,71.375,71.313,55.594,56.063,0.0,38.219,72.0,70.0,1000.0,200.0,0.127,223.0,70.313,69.688,-0.026,71.438,70.313,56.094,57.25,0.0,38.313,72.0,70.0,1000.0,200.0,0.122,381.25,76.813,76.375,0.0,72.625,73.5,56.0,57.219,0.0,27.906,72.0,70.0,1000.0,200.0,0.051,248.375,77.0,76.25,0.0,71.5,69.625,55.344,56.25,0.0,43.281,72.0,70.0,1000.0,200.0,0.164,440.0,75.75,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.272,6.333,5.855,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,528.0,539.0,303.0,524.5,524.0,520.0,-0.0,2.569,0.0,8.624,0.77,0.261,-0.002,0.0,0.0,-0.001
8292007,1223,1.0,1.0,1.0,1.0,100.0,28.608,40.0,40.0,40.0,1.0,1.0,771.66,263.466,-0.005,11.638,0.0,80.0,55.0,1.4,1312.0,1363.108,1666.305,181.354,55.09,72.406,71.632,72.117,52.168,1.436,1.875,0.319,65.332,52.272,90.947,49.209,72.683,73.356,134.072,114.902,133.672,34.405,58.533,39.652,-10.867,110.0,110.0,71.375,70.813,55.688,56.063,0.0,38.094,72.0,70.0,1000.0,200.0,0.128,223.625,70.188,69.813,-0.026,71.438,70.563,56.313,57.25,0.0,37.594,72.0,70.0,1000.0,200.0,0.122,380.5,76.813,76.375,0.0,72.5,73.375,56.094,57.219,0.0,27.234,72.0,70.0,1000.0,200.0,0.056,262.0,77.0,76.375,0.0,71.563,69.813,55.344,56.25,0.0,42.906,72.0,70.0,1000.0,200.0,0.158,433.25,75.75,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.272,6.329,5.847,6.149,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,528.5,538.5,303.0,523.5,524.0,520.0,-0.0,2.531,0.0,8.484,0.772,0.263,-0.001,0.0,0.0,-0.001
8292007,1224,1.0,1.0,1.0,1.0,100.0,28.38,40.0,40.0,40.0,1.0,1.0,784.541,264.637,-0.005,11.712,0.0,80.0,55.0,1.4,1315.25,1374.242,1671.817,185.647,54.983,72.406,71.632,72.227,52.168,1.444,1.918,0.304,65.233,52.232,91.002,49.209,72.683,73.356,134.441,114.902,136.404,34.26,58.428,39.652,-10.852,110.0,110.0,71.375,70.813,55.688,56.313,0.0,38.156,72.0,70.0,1000.0,200.0,0.127,222.75,70.188,69.813,-0.026,71.438,70.563,56.438,57.25,0.0,36.969,72.0,70.0,1000.0,200.0,0.122,379.5,76.813,76.375,0.0,72.625,73.125,56.094,57.219,0.0,28.469,72.0,70.0,1000.0,200.0,0.058,265.25,76.938,76.375,0.0,71.688,69.813,55.344,56.25,0.0,41.375,72.0,70.0,1000.0,200.0,0.166,446.75,75.75,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.337,5.855,6.158,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,528.0,538.5,303.25,523.0,524.0,520.0,0.001,2.613,0.0,8.775,0.785,0.265,-0.001,0.0,0.0,-0.001
8292007,1225,1.0,1.0,1.0,1.0,100.0,28.381,40.0,40.0,40.0,1.0,1.0,778.686,263.466,-0.005,11.608,0.0,80.0,55.0,1.4,1309.375,1371.458,1668.142,178.493,54.983,72.406,71.741,72.117,52.168,1.421,1.868,0.312,65.267,52.223,90.919,49.181,72.644,73.464,136.506,115.008,135.813,34.26,58.533,39.579,-10.852,110.0,110.0,71.313,70.875,55.688,56.313,0.0,38.094,72.0,70.0,1000.0,200.0,0.126,222.125,70.188,69.688,-0.026,71.563,70.438,56.313,57.375,0.0,38.063,72.0,70.0,1000.0,200.0,0.117,374.5,76.813,76.375,0.0,72.5,73.0,56.094,57.219,0.0,27.984,72.0,70.0,1000.0,200.0,0.06,268.5,76.938,76.375,0.0,71.875,69.813,55.344,56.406,0.0,41.75,72.0,70.0,1000.0,200.0,0.165,444.5,75.75,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.275,6.334,5.843,6.15,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.5,527.5,538.0,302.75,524.5,524.0,520.0,-0.0,2.544,0.0,8.579,0.779,0.263,-0.002,0.0,0.0,-0.001
8292007,1226,1.0,1.0,1.0,1.0,100.0,28.39,40.0,40.0,40.0,1.0,1.0,763.464,262.295,-0.005,11.712,0.0,80.0,55.0,1.4,1309.375,1342.255,1655.286,168.478,54.983,72.621,71.849,72.227,52.277,1.413,1.882,0.308,65.228,52.179,90.919,49.322,72.644,73.571,134.293,114.902,133.598,34.187,58.428,39.579,-10.852,110.0,110.0,71.313,70.875,55.688,56.313,0.0,37.656,72.0,70.0,1000.0,200.0,0.127,223.125,70.188,69.688,-0.026,71.563,70.438,56.438,57.5,0.0,37.063,72.0,70.0,1000.0,200.0,0.12,377.5,76.813,76.375,0.0,72.375,72.938,56.094,57.219,0.0,28.531,72.0,70.0,1000.0,200.0,0.06,268.25,77.0,76.375,0.0,71.875,69.813,55.438,56.406,0.0,42.688,72.0,70.0,1000.0,200.0,0.159,433.5,75.75,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.286,6.337,5.85,6.162,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,528.0,537.5,303.0,525.0,524.0,520.0,-0.0,2.605,0.0,8.775,0.763,0.262,-0.002,0.0,0.0,-0.001
8292007,1227,1.0,1.0,1.0,1.0,100.0,28.42,40.0,40.0,40.0,1.0,1.0,778.686,264.637,-0.005,11.712,0.0,80.0,55.0,1.4,1301.25,1374.242,1668.142,184.216,54.983,72.514,71.741,72.227,52.168,1.402,1.878,0.312,65.184,52.172,90.752,49.266,72.644,73.678,133.998,114.902,135.961,34.114,58.428,39.506,-10.852,110.0,110.0,71.313,71.0,55.813,56.406,0.0,37.219,72.0,70.0,1000.0,200.0,0.128,223.75,70.188,69.688,-0.026,71.563,70.875,56.438,57.5,0.0,37.125,72.0,70.0,1000.0,200.0,0.117,373.5,76.813,76.375,0.0,72.375,73.125,56.156,57.438,0.0,28.172,72.0,70.0,1000.0,200.0,0.06,268.0,77.0,76.375,0.0,71.875,69.813,55.344,56.406,0.0,42.875,72.0,70.0,1000.0,200.0,0.165,444.5,75.75,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.279,6.334,5.847,6.155,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.5,528.0,537.5,303.0,525.0,523.5,520.0,0.001,2.597,0.0,8.775,0.779,0.265,-0.002,0.0,0.0,-0.001
8292007,1228,1.0,1.0,1.0,1.0,100.0,28.442,40.0,40.0,40.0,1.0,1.0,778.686,264.637,-0.005,11.727,0.0,80.0,55.0,1.4,1309.0,1370.066,1660.795,187.078,54.983,72.514,71.849,72.227,52.168,1.387,1.886,0.312,65.164,52.13,90.724,49.322,72.644,73.571,136.801,115.008,136.478,33.969,58.428,39.433,-10.867,110.0,110.0,71.188,71.0,55.813,56.406,0.0,36.969,72.0,70.0,1000.0,200.0,0.126,222.625,70.188,69.5,-0.026,71.688,70.438,56.438,57.5,0.0,37.719,72.0,70.0,1000.0,200.0,0.116,372.75,76.813,76.375,0.0,72.375,73.125,56.156,57.438,0.0,28.719,72.0,70.0,1000.0,200.0,0.06,267.0,76.938,76.375,0.0,71.875,70.125,55.438,56.531,0.0,42.875,72.0,70.0,1000.0,200.0,0.166,446.0,75.75,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.324,6.374,5.888,6.193,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,528.0,537.0,303.0,524.0,523.5,520.0,-0.0,2.62,0.0,8.904,0.779,0.265,-0.003,0.0,0.0,-0.001
8292007,1229,1.0,1.0,1.0,1.0,100.0,28.665,40.0,40.0,40.0,1.0,1.0,769.318,261.124,-0.005,11.697,0.0,80.0,55.0,1.4,1306.375,1363.108,1655.286,194.232,54.983,72.621,71.849,72.227,52.168,1.398,1.871,0.312,65.118,52.073,90.724,49.266,72.644,73.678,134.883,114.902,133.82,33.969,58.428,39.433,-10.852,110.0,110.0,71.188,70.875,55.813,56.406,0.0,36.375,72.0,70.0,1000.0,200.0,0.127,223.0,70.188,69.688,-0.026,71.688,70.563,56.5,57.5,0.0,37.625,72.0,70.0,1000.0,200.0,0.115,372.0,76.813,76.375,0.0,72.25,72.938,56.156,57.438,0.0,29.406,72.0,70.0,1000.0,200.0,0.059,266.5,76.938,76.375,0.0,71.875,69.813,55.438,56.406,0.0,43.25,72.0,70.0,1000.0,200.0,0.165,444.0,75.75,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.316,6.366,5.881,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.0,537.0,303.0,524.0,523.5,519.5,-0.0,2.613,0.0,8.881,0.769,0.261,-0.002,0.0,0.0,-0.001
8292007,1230,1.0,1.0,1.0,1.0,100.0,28.483,40.0,40.0,40.0,1.0,1.0,779.857,262.295,-0.005,11.638,0.0,80.0,55.0,1.4,1310.5,1363.108,1658.958,178.493,54.983,72.621,71.849,72.227,52.168,1.44,1.886,0.308,65.04,52.054,90.585,49.209,72.787,73.571,133.408,114.902,134.853,33.969,58.428,39.506,-10.867,110.0,110.0,71.188,70.875,55.813,56.469,0.0,36.969,72.0,70.0,1000.0,200.0,0.122,216.875,70.125,69.813,-0.026,71.75,70.563,56.5,57.531,0.0,37.75,72.0,70.0,1000.0,200.0,0.117,373.25,76.813,76.375,0.0,72.25,73.188,56.156,57.563,0.0,29.125,72.0,70.0,1000.0,200.0,0.06,268.75,76.938,76.375,0.0,72.0,70.0,55.344,56.531,0.0,43.125,72.0,70.0,1000.0,200.0,0.166,445.75,75.75,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.327,6.38,5.893,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,527.0,537.0,303.0,522.0,523.0,519.5,0.0,2.635,0.0,8.955,0.78,0.262,-0.001,0.0,0.0,-0.001
8292007,1231,1.0,1.0,1.0,1.0,100.0,28.471,40.0,40.0,40.0,1.0,1.0,797.422,265.808,-0.005,11.712,0.0,80.0,55.0,1.4,1310.5,1420.261,1679.167,205.679,54.983,72.621,71.849,72.227,52.059,1.364,1.946,0.301,65.137,52.057,90.585,49.181,72.787,73.571,136.801,115.008,136.699,33.896,58.323,39.36,-10.852,110.0,110.0,71.313,71.313,55.813,56.406,0.0,35.938,72.0,70.0,1000.0,200.0,0.124,219.375,70.188,69.688,-0.026,71.75,70.688,56.5,57.531,0.0,37.063,72.0,70.0,1000.0,200.0,0.124,387.75,76.813,76.375,0.0,72.25,73.125,56.156,57.438,0.0,28.828,72.0,70.0,1000.0,200.0,0.062,275.75,76.938,76.375,0.0,72.0,70.0,55.438,56.531,0.0,42.906,72.0,70.0,1000.0,200.0,0.174,458.5,75.75,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.378,5.891,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,527.5,536.5,303.0,523.0,523.0,520.0,-0.0,2.62,0.0,8.893,0.797,0.266,-0.002,0.0,0.0,-0.001
8292007,1232,1.0,1.0,1.0,1.0,100.0,28.494,40.0,40.0,40.0,1.0,1.0,784.541,263.466,-0.005,11.756,0.0,80.0,55.0,1.4,1346.625,1368.674,1655.286,204.248,54.983,72.728,72.066,72.337,52.168,1.406,1.868,0.308,65.097,52.149,90.558,49.125,72.787,73.571,135.399,114.902,134.263,33.896,58.428,39.433,-10.852,110.0,110.0,71.313,71.0,55.906,56.406,0.0,36.906,72.0,70.0,1000.0,200.0,0.116,212.375,70.125,69.688,-0.026,71.938,70.688,56.5,57.531,0.0,38.125,72.0,70.0,1000.0,200.0,0.119,377.25,76.813,76.375,0.0,72.375,73.0,56.156,57.438,0.0,28.375,72.0,70.0,1000.0,200.0,0.064,280.5,76.938,76.375,0.0,71.875,70.0,55.344,56.531,0.0,42.844,72.0,70.0,1000.0,200.0,0.168,448.5,75.75,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.314,6.365,5.881,6.188,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,527.5,536.5,303.0,522.0,523.5,519.5,-0.0,2.653,0.0,9.046,0.785,0.263,-0.002,0.0,0.0,-0.001
8292007,1233,1.0,1.0,1.0,1.0,100.0,28.533,40.0,40.0,40.0,1.0,1.0,798.592,259.953,-0.005,11.727,0.0,80.0,55.0,1.4,1326.25,1392.354,1671.817,182.785,54.983,72.621,71.849,72.337,52.168,1.406,1.843,0.312,65.073,52.08,90.641,49.125,72.787,73.678,133.334,115.008,133.598,33.823,58.323,39.36,-10.852,110.0,110.0,71.313,71.063,55.813,56.406,0.0,36.938,72.0,70.0,1000.0,200.0,0.115,211.5,70.125,69.5,-0.026,71.938,70.563,56.5,57.531,0.0,38.094,72.0,70.0,1000.0,200.0,0.118,374.5,76.813,76.375,0.0,72.375,72.938,56.156,57.438,0.0,28.672,72.0,70.0,1000.0,200.0,0.069,285.25,76.938,76.375,0.0,71.875,70.125,55.438,56.531,0.0,43.063,72.0,70.0,1000.0,200.0,0.166,446.0,75.75,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.316,6.369,5.881,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,527.0,536.5,303.25,523.0,523.5,519.5,0.0,2.65,0.0,9.023,0.799,0.26,-0.002,0.0,0.0,-0.001
8292007,1234,1.0,1.0,1.0,1.0,100.0,28.551,40.0,40.0,40.0,1.0,1.0,776.344,262.295,-0.005,11.741,0.0,80.0,55.0,1.4,1323.375,1364.5,1657.122,184.216,54.983,72.621,71.849,72.337,52.059,1.41,1.914,0.315,65.115,52.089,90.585,49.153,72.787,73.785,133.924,114.902,134.189,33.823,58.428,39.36,-10.867,110.0,110.0,71.313,71.063,55.813,56.469,0.0,36.656,72.0,70.0,1000.0,200.0,0.115,211.75,70.125,69.5,-0.026,71.938,70.688,56.5,57.531,0.0,37.875,72.0,70.0,1000.0,200.0,0.118,375.0,76.813,76.375,0.0,72.375,73.0,56.25,57.438,0.0,29.922,72.0,70.0,1000.0,200.0,0.065,279.5,76.938,76.25,0.0,72.0,70.0,55.438,56.531,0.0,43.281,72.0,70.0,1000.0,200.0,0.165,444.75,75.75,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.32,6.369,5.881,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,527.5,536.0,303.0,523.5,523.0,519.5,0.0,2.642,0.0,9.034,0.776,0.262,-0.002,0.0,0.0,-0.001
8292007,1235,1.0,1.0,1.0,1.0,100.0,28.594,40.0,40.0,40.0,1.0,1.0,802.105,264.637,-0.005,11.756,0.0,80.0,55.0,1.4,1314.125,1428.644,1682.843,207.11,54.983,72.621,71.958,72.337,52.168,1.391,1.896,0.308,65.09,52.063,90.641,49.153,72.787,73.785,134.072,114.689,135.518,33.896,58.638,39.36,-10.852,110.0,110.0,71.313,71.063,55.906,56.469,0.0,35.906,72.0,70.0,1000.0,200.0,0.115,212.625,70.125,69.5,-0.026,71.938,71.0,56.625,57.531,0.0,36.531,72.0,70.0,1000.0,200.0,0.125,385.25,76.813,76.375,0.0,72.375,73.0,56.156,57.438,0.0,29.422,72.0,70.0,1000.0,200.0,0.074,297.25,76.938,76.25,0.0,72.0,70.125,55.438,56.531,0.0,43.531,72.0,70.0,1000.0,200.0,0.166,446.0,75.75,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.317,6.369,5.878,6.188,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,527.5,536.0,303.0,521.5,523.0,519.5,0.0,2.596,0.0,8.926,0.802,0.265,-0.002,0.0,0.0,-0.001
8292007,1236,1.0,1.0,1.0,1.0,100.0,28.884,40.0,40.0,40.0,1.0,1.0,784.541,262.295,-0.005,11.741,0.0,80.0,55.0,1.4,1314.125,1385.385,1662.631,184.216,55.09,72.728,71.958,72.337,52.168,1.421,1.878,0.304,65.058,52.072,90.697,49.069,73.357,73.785,136.801,115.008,136.33,33.823,58.428,39.36,-10.852,110.0,110.0,71.313,71.0,55.813,56.469,0.0,35.313,72.0,70.0,1000.0,200.0,0.116,212.875,70.125,69.688,-0.027,71.938,71.0,56.5,57.656,0.0,38.063,72.0,70.0,1000.0,200.0,0.117,373.0,76.813,76.188,0.0,72.375,72.938,56.25,57.563,0.0,29.063,72.0,70.0,1000.0,200.0,0.071,290.5,76.938,76.375,0.0,72.063,70.125,55.438,56.531,0.0,43.406,72.0,70.0,1000.0,200.0,0.167,447.25,75.75,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.374,5.881,6.193,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,527.0,536.0,303.0,523.5,523.5,519.5,-0.0,2.642,0.0,9.034,0.785,0.262,-0.002,0.0,0.0,-0.001
8292007,1237,1.0,1.0,1.0,1.0,100.0,28.993,40.0,40.0,40.0,1.0,1.0,783.37,263.466,-0.005,11.638,0.0,80.0,55.0,1.4,1323.125,1393.748,1679.167,189.939,55.09,72.728,71.958,72.337,52.168,1.36,1.921,0.297,65.123,52.065,90.669,49.181,73.357,73.678,134.809,115.008,133.893,33.823,58.533,39.36,-10.867,110.0,110.0,71.188,71.313,55.906,56.469,0.0,35.906,72.0,70.0,1000.0,200.0,0.11,206.75,70.188,69.5,-0.026,71.938,70.875,56.5,57.656,0.0,37.656,72.0,70.0,1000.0,200.0,0.118,374.75,76.813,76.375,0.0,72.375,73.0,56.25,57.438,0.0,29.969,72.0,70.0,1000.0,200.0,0.07,290.75,76.938,76.25,0.0,72.063,70.125,55.438,56.531,0.0,42.469,72.0,70.0,1000.0,200.0,0.175,461.5,75.75,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.314,6.375,5.881,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,527.0,536.0,303.0,523.0,523.0,519.5,-0.0,2.608,0.0,8.955,0.783,0.263,-0.003,0.0,0.0,-0.001
8292007,1238,1.0,1.0,1.0,1.0,100.0,29.091,40.0,40.0,40.0,1.0,1.0,802.105,263.466,-0.005,11.771,0.0,80.0,55.0,1.4,1320.5,1428.644,1682.843,195.662,55.09,72.728,71.958,72.337,52.168,1.372,1.925,0.301,65.125,52.076,90.585,49.181,73.357,73.785,133.851,114.902,136.035,33.751,58.428,39.433,-10.852,110.0,110.0,71.313,71.375,55.906,56.469,0.0,35.063,72.0,70.0,1000.0,200.0,0.114,212.375,70.125,69.688,-0.026,71.938,70.875,56.625,57.656,0.0,36.656,72.0,70.0,1000.0,200.0,0.121,384.5,76.813,76.375,0.0,72.375,72.813,56.25,57.438,0.0,29.484,72.0,70.0,1000.0,200.0,0.078,307.75,76.938,76.25,0.0,72.063,70.0,55.438,56.625,0.0,44.313,72.0,70.0,1000.0,200.0,0.167,446.75,75.813,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.375,5.881,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,527.5,535.5,303.0,521.0,523.5,519.5,0.001,2.71,0.0,9.295,0.802,0.263,-0.002,0.0,0.0,-0.001
8292007,1239,1.0,1.0,1.0,1.0,100.0,29.207,40.0,40.0,40.0,1.0,1.0,806.789,264.637,-0.005,11.623,0.0,80.0,55.0,1.4,1341.75,1414.676,1688.358,188.508,55.09,72.728,71.958,72.337,52.277,1.391,1.91,0.308,65.152,52.109,90.669,49.181,73.357,73.785,137.243,115.008,136.626,33.969,58.638,39.36,-10.852,110.0,110.0,71.375,71.313,55.906,56.469,0.0,36.156,72.0,70.0,1000.0,200.0,0.105,202.375,70.125,69.5,-0.026,72.0,70.688,56.625,57.656,0.0,36.813,72.0,70.0,1000.0,200.0,0.123,386.0,76.813,76.375,0.0,72.5,72.813,56.25,57.438,0.0,29.906,72.0,70.0,1000.0,200.0,0.08,310.75,76.938,76.25,0.0,72.188,70.0,55.531,56.625,0.0,44.188,72.0,70.0,1000.0,200.0,0.168,447.25,75.75,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.304,6.363,5.872,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,527.0,535.5,303.0,523.5,523.5,519.5,-0.0,2.54,0.0,8.707,0.807,0.265,-0.002,0.0,0.0,-0.001
8292007,1240,1.0,1.0,1.0,1.0,100.0,29.793,40.0,40.0,40.0,1.0,1.0,799.763,265.808,-0.005,11.579,0.0,80.0,55.0,1.4,1333.625,1386.779,1673.654,189.939,55.09,72.728,71.958,72.337,52.386,1.368,1.846,0.315,65.179,52.118,90.585,49.266,73.357,74.0,135.104,115.114,134.041,33.823,58.533,39.36,-10.867,110.0,110.0,71.313,71.313,55.906,56.594,0.0,36.25,72.0,70.0,1000.0,200.0,0.104,201.75,70.0,69.5,-0.026,71.938,70.688,56.625,57.656,0.0,38.0,72.0,70.0,1000.0,200.0,0.116,371.25,76.813,76.375,0.0,72.5,72.938,56.25,57.219,0.0,30.328,72.0,70.0,1000.0,200.0,0.081,313.25,76.938,76.375,0.0,72.063,70.125,55.438,56.625,0.0,44.25,72.0,70.0,1000.0,200.0,0.167,448.0,75.75,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.372,5.883,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,527.0,535.5,303.0,523.5,523.0,519.5,-0.0,2.595,0.0,8.91,0.8,0.266,-0.002,0.0,0.0,-0.001
8292007,1241,1.0,1.0,1.0,1.0,100.0,29.736,40.0,40.0,40.0,1.0,1.0,782.199,262.295,-0.005,11.653,0.0,80.0,55.0,1.4,1333.625,1374.242,1669.979,182.785,55.196,72.728,71.958,72.447,52.386,1.421,1.871,0.304,65.148,52.131,90.863,49.238,73.856,73.892,133.556,115.008,133.967,33.969,58.533,39.433,-10.852,110.0,110.0,71.313,71.063,55.906,56.688,0.0,36.094,72.0,70.0,1000.0,200.0,0.104,202.5,70.0,69.5,-0.026,71.938,70.875,56.625,57.656,0.0,37.031,72.0,70.0,1000.0,200.0,0.12,377.0,76.813,76.375,0.0,72.375,72.813,56.25,57.438,0.0,31.25,72.0,70.0,1000.0,200.0,0.076,299.75,76.938,76.375,0.0,72.0,70.125,55.531,56.625,0.0,43.313,72.0,70.0,1000.0,200.0,0.169,450.25,75.75,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.317,6.372,5.881,6.193,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,527.0,535.5,303.0,522.0,523.5,519.5,0.0,2.592,0.0,8.848,0.782,0.262,-0.002,0.0,0.0,-0.001
8292007,1242,1.0,1.0,1.0,1.0,100.0,29.902,40.0,40.0,40.0,1.0,1.0,783.37,263.466,-0.005,11.638,0.0,80.0,55.0,1.4,1332.375,1375.635,1669.979,184.216,55.196,72.728,71.958,72.447,52.277,1.417,1.871,0.304,65.144,52.124,90.641,49.238,73.856,73.892,134.219,115.008,134.336,33.969,58.533,39.433,-10.852,110.0,110.0,71.313,71.313,55.906,56.594,0.0,35.969,72.0,70.0,1000.0,200.0,0.104,202.0,70.0,69.5,-0.026,72.0,70.688,56.625,57.656,0.0,37.688,72.0,70.0,1000.0,200.0,0.116,372.0,76.813,76.375,0.0,72.375,72.813,56.25,57.219,0.0,31.5,72.0,70.0,1000.0,200.0,0.075,303.25,76.938,76.25,0.0,72.0,69.813,55.531,56.625,0.0,43.813,72.0,70.0,1000.0,200.0,0.167,447.5,75.75,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.314,6.372,5.881,6.193,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,527.0,535.5,303.25,522.0,523.5,519.5,0.0,2.589,0.0,8.837,0.783,0.263,-0.002,0.0,0.0,-0.001
8292007,1243,1.0,1.0,1.0,1.0,100.0,29.835,40.0,40.0,40.0,1.0,1.0,799.763,264.637,-0.005,11.593,0.0,80.0,55.0,1.4,1336.375,1418.865,1682.843,198.524,55.09,72.836,72.066,72.557,52.168,1.391,1.893,0.312,65.136,52.111,90.697,49.238,73.856,73.892,133.924,115.008,135.37,33.969,58.533,39.506,-10.852,110.0,110.0,71.313,71.063,55.906,56.594,0.0,35.688,72.0,70.0,1000.0,200.0,0.105,202.5,70.0,69.5,-0.026,71.938,70.875,56.625,57.844,0.0,36.469,72.0,70.0,1000.0,200.0,0.124,386.5,76.813,76.375,0.0,72.25,72.563,56.25,57.438,0.0,30.016,72.0,70.0,1000.0,200.0,0.084,316.25,76.938,76.375,0.0,72.0,70.0,55.531,56.625,0.0,44.031,72.0,70.0,1000.0,200.0,0.167,446.75,75.75,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.312,6.372,5.881,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,527.0,535.5,303.0,521.0,523.5,519.5,0.0,2.613,0.0,8.92,0.8,0.265,-0.002,0.0,0.0,-0.001
8292007,1244,1.0,1.0,1.0,1.0,100.0,30.215,40.0,40.0,40.0,1.0,1.0,778.686,264.637,-0.005,11.667,0.0,80.0,55.0,1.4,1355.25,1400.72,1671.817,198.524,55.196,72.728,71.958,72.447,52.277,1.394,1.9,0.301,65.148,52.128,90.808,49.209,73.856,73.892,137.17,114.795,137.216,34.041,58.638,39.506,-10.852,110.0,110.0,71.313,71.438,56.0,56.594,0.0,35.906,72.0,70.0,1000.0,200.0,0.104,201.625,70.0,69.375,-0.026,72.0,71.0,56.625,57.844,0.0,36.813,72.0,70.0,1000.0,200.0,0.12,377.75,76.813,76.375,0.0,72.375,72.563,56.25,57.219,0.0,30.047,72.0,70.0,1000.0,200.0,0.084,317.75,76.938,76.375,0.0,71.875,70.125,55.438,56.625,0.0,42.906,72.0,70.0,1000.0,200.0,0.169,449.25,75.75,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.305,6.358,5.868,6.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,527.0,535.5,303.0,523.5,523.5,519.5,0.0,2.592,0.0,8.86,0.779,0.265,-0.002,0.0,0.0,-0.001
8292007,1245,1.0,1.0,1.0,1.0,100.0,30.439,40.0,40.0,40.0,1.0,1.0,788.054,263.466,-0.005,11.593,0.0,80.0,55.0,1.4,1355.25,1393.748,1686.519,201.386,55.196,72.728,71.958,72.447,52.277,1.364,1.903,0.297,65.17,52.122,90.558,49.238,73.856,74.0,135.547,115.008,134.336,34.041,58.638,39.579,-10.852,110.0,110.0,71.313,71.313,56.0,56.594,0.0,35.563,72.0,70.0,1000.0,200.0,0.104,201.75,70.0,69.5,-0.026,72.0,71.063,56.688,57.844,0.0,37.125,72.0,70.0,1000.0,200.0,0.118,381.75,76.813,76.375,0.0,72.25,72.563,56.25,57.438,0.0,31.703,72.0,70.0,1000.0,200.0,0.077,303.75,76.938,76.25,0.0,72.0,70.0,55.531,56.625,0.0,42.531,72.0,70.0,1000.0,200.0,0.176,461.5,75.75,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.286,6.347,5.858,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,527.5,535.0,303.0,523.5,524.0,519.5,-0.0,2.61,0.0,8.921,0.788,0.263,-0.002,0.0,0.0,-0.001
8292007,1246,1.0,1.0,1.0,1.0,100.0,30.703,40.0,40.0,40.0,1.0,1.0,779.857,266.979,-0.005,11.697,0.0,80.0,55.0,1.4,1342.375,1417.468,1699.391,194.232,55.196,72.836,72.066,72.557,52.277,1.379,1.921,0.308,65.226,52.172,90.669,49.322,73.571,74.107,133.703,115.008,134.927,34.114,58.638,39.652,-10.852,110.0,110.0,71.188,71.313,56.0,56.594,0.0,35.344,72.0,70.0,1000.0,200.0,0.104,202.5,70.0,69.5,-0.026,72.0,71.188,56.688,57.844,0.0,38.156,72.0,70.0,1000.0,200.0,0.117,374.25,76.813,76.375,0.0,72.25,72.563,56.25,57.219,0.0,30.234,72.0,70.0,1000.0,200.0,0.084,318.25,76.938,76.25,0.0,72.0,70.125,55.531,56.625,0.0,42.438,72.0,70.0,1000.0,200.0,0.176,456.0,75.625,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.3,6.362,5.868,6.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,527.0,535.5,303.25,521.0,524.0,519.5,0.0,2.641,0.0,9.001,0.78,0.267,-0.002,0.0,0.0,-0.002
8292007,1247,1.0,1.0,1.0,1.0,100.0,30.918,40.0,40.0,40.0,1.0,1.0,779.857,263.466,-0.005,11.593,0.0,80.0,55.0,1.4,1347.625,1386.779,1681.005,204.248,55.196,72.836,72.066,72.557,52.386,1.345,1.903,0.301,65.324,52.187,90.724,49.322,73.571,74.107,136.653,115.008,137.142,34.114,58.638,39.652,-10.867,110.0,110.0,71.313,71.0,56.0,56.594,0.0,35.188,72.0,70.0,1000.0,200.0,0.104,202.625,69.875,69.5,-0.026,72.0,71.188,56.688,57.844,0.0,37.906,72.0,70.0,1000.0,200.0,0.118,374.5,76.813,76.375,0.0,72.063,72.563,56.25,57.438,0.0,30.391,72.0,70.0,1000.0,200.0,0.085,318.75,76.938,76.25,0.0,72.063,70.188,55.594,56.719,0.0,43.813,72.0,70.0,1000.0,200.0,0.166,446.0,75.75,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.3,6.36,5.866,6.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,527.0,535.5,303.0,522.0,524.0,519.5,0.0,2.618,0.0,8.921,0.78,0.263,-0.001,0.0,0.0,-0.001
8292007,1248,1.0,1.0,1.0,1.0,100.0,31.152,40.0,40.0,40.0,1.0,1.0,804.447,265.808,-0.005,11.667,0.0,80.0,55.0,1.4,1347.625,1417.468,1690.197,212.834,55.196,72.728,72.066,72.447,52.386,1.394,1.928,0.308,65.296,52.2,90.697,49.322,73.571,74.0,135.768,115.008,134.632,34.187,58.638,39.725,-10.852,110.0,110.0,71.313,71.563,56.0,56.688,0.0,35.031,72.0,70.0,1000.0,200.0,0.104,202.25,70.0,69.5,-0.026,72.0,71.063,56.688,57.844,0.0,37.469,72.0,70.0,1000.0,200.0,0.121,377.25,76.813,76.375,0.0,72.25,72.563,56.469,57.219,0.0,30.531,72.0,70.0,1000.0,200.0,0.085,319.0,76.938,76.25,0.0,72.063,70.188,55.594,56.719,0.0,42.781,72.0,70.0,1000.0,200.0,0.175,460.0,75.75,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.292,6.344,5.856,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,527.5,535.5,303.0,523.5,524.0,519.5,-0.0,2.643,0.0,8.978,0.804,0.266,-0.002,0.0,0.0,-0.001
8292007,1249,1.0,1.0,1.0,1.0,100.0,31.376,40.0,40.0,40.0,1.0,1.0,798.592,266.979,-0.005,11.638,0.0,80.0,55.0,1.4,1358.125,1449.622,1701.231,204.248,55.196,72.836,72.066,72.557,52.386,1.368,1.935,0.308,65.312,52.218,90.697,49.294,73.571,74.107,133.924,115.008,133.967,34.405,58.743,39.871,-10.867,110.0,110.0,71.313,71.375,56.0,56.906,0.0,34.844,72.0,70.0,1000.0,200.0,0.105,202.5,69.875,69.5,-0.026,72.0,71.063,56.688,57.844,0.0,36.719,72.0,70.0,1000.0,200.0,0.125,383.75,76.813,76.375,0.0,72.25,72.438,56.469,57.438,0.0,31.016,72.0,70.0,1000.0,200.0,0.084,318.25,76.938,76.25,0.0,72.188,70.188,55.594,56.625,0.0,43.313,72.0,70.0,1000.0,200.0,0.177,464.25,75.75,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.307,6.36,5.866,6.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,527.0,535.0,303.25,521.5,523.5,519.5,0.0,2.614,0.0,8.839,0.799,0.267,-0.001,0.0,0.0,-0.001
8292007,1250,1.0,1.0,1.0,1.0,100.0,31.64,40.0,40.0,40.0,1.0,1.0,804.447,265.808,-0.005,11.653,0.0,80.0,55.0,1.4,1352.875,1427.247,1695.713,197.093,55.196,72.836,71.958,72.557,52.386,1.349,1.907,0.315,65.32,52.254,90.669,49.378,73.571,74.107,134.146,115.008,134.336,34.478,58.743,40.017,-10.852,110.0,110.0,71.313,71.063,56.219,56.688,0.0,34.781,72.0,70.0,1000.0,200.0,0.104,202.0,69.875,69.375,-0.026,72.0,71.188,56.688,57.844,0.0,36.469,72.0,70.0,1000.0,200.0,0.124,387.5,76.813,76.375,0.0,72.25,72.563,56.469,57.219,0.0,31.391,72.0,70.0,1000.0,200.0,0.084,319.25,76.938,76.25,0.0,72.063,70.0,55.594,56.625,0.0,44.438,72.0,70.0,1000.0,200.0,0.174,456.0,75.813,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.294,6.35,5.858,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,527.0,535.0,303.0,523.5,524.0,519.5,0.0,2.66,0.0,8.968,0.804,0.266,-0.002,0.0,0.0,-0.001
8292007,1251,1.0,1.0,1.0,1.0,100.0,32.157,40.0,40.0,40.0,1.0,1.0,788.054,263.466,-0.005,11.667,0.0,80.0,55.0,1.4,1364.0,1383.992,1673.654,181.354,55.303,72.836,71.958,72.447,52.386,1.406,1.932,0.304,65.295,52.255,90.78,49.378,73.571,74.107,133.998,115.327,133.598,34.55,58.743,40.017,-10.867,110.0,110.0,71.313,71.375,56.219,56.906,0.0,34.5,72.0,70.0,1000.0,200.0,0.104,202.625,70.0,69.375,-0.026,72.0,70.875,56.688,58.0,0.0,37.625,72.0,70.0,1000.0,200.0,0.117,379.5,76.813,76.375,0.0,72.063,72.813,56.469,57.438,0.0,31.891,72.0,70.0,1000.0,200.0,0.085,319.5,76.938,76.25,0.0,72.063,70.125,55.594,56.625,0.0,43.875,72.0,70.0,1000.0,200.0,0.172,455.5,75.75,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.304,6.353,5.863,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,527.0,535.0,303.25,523.0,523.5,519.5,-0.0,2.636,0.0,8.862,0.788,0.263,-0.002,0.0,0.0,-0.001
8292007,1252,1.0,1.0,1.0,1.0,100.0,32.536,40.0,40.0,40.0,1.0,1.0,793.909,262.295,-0.005,11.697,0.0,80.0,55.0,1.4,1364.0,1389.566,1675.492,185.647,55.303,72.836,71.958,72.447,52.495,1.398,1.946,0.301,65.326,52.273,90.808,49.407,73.228,74.214,135.326,114.795,137.364,34.623,58.848,40.089,-10.852,110.0,110.0,71.313,71.313,56.344,56.906,0.0,34.344,72.0,70.0,1000.0,200.0,0.104,202.625,70.0,69.375,-0.026,72.0,71.0,56.688,58.0,0.0,37.969,72.0,70.0,1000.0,200.0,0.117,374.75,76.813,76.375,0.0,72.25,72.5,56.469,57.438,0.0,30.969,72.0,70.0,1000.0,200.0,0.085,320.0,76.813,76.375,0.0,72.063,70.125,55.594,56.719,0.0,43.5,72.0,70.0,1000.0,200.0,0.172,451.0,75.75,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.297,6.347,5.86,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,527.0,535.0,303.25,522.5,524.0,519.5,0.0,2.639,0.0,8.883,0.794,0.262,-0.002,0.0,0.0,-0.001
8292007,1253,1.0,1.0,1.0,1.0,100.0,33.149,40.0,40.0,40.0,1.0,1.0,799.763,265.808,-0.005,11.653,0.0,80.0,55.0,1.4,1345.625,1410.487,1692.035,199.955,55.41,72.836,72.066,72.666,52.495,1.406,1.914,0.308,65.373,52.252,90.836,49.35,73.228,74.214,136.948,115.008,135.592,34.696,58.848,40.162,-10.852,110.0,110.0,71.313,71.313,56.344,56.906,0.0,34.156,72.0,70.0,1000.0,200.0,0.104,202.25,69.875,69.375,-0.026,72.0,71.063,56.938,58.0,0.0,37.969,72.0,70.0,1000.0,200.0,0.118,375.0,76.813,76.375,0.0,72.063,72.5,56.563,57.438,0.0,30.969,72.0,70.0,1000.0,200.0,0.085,320.0,76.938,76.25,0.0,72.063,70.188,55.844,56.719,0.0,42.844,72.0,70.0,1000.0,200.0,0.178,461.25,75.813,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.31,6.363,5.873,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,527.0,534.5,303.0,523.5,524.0,519.5,-0.0,2.637,0.0,8.849,0.8,0.266,-0.002,0.0,0.0,-0.001
8292007,1254,1.0,1.0,1.0,1.0,100.0,33.587,40.0,40.0,40.0,1.0,1.0,799.763,266.979,-0.005,11.653,0.0,80.0,55.0,1.4,1360.375,1410.487,1684.681,201.386,55.41,72.836,72.066,72.557,52.603,1.383,1.921,0.312,65.339,52.282,90.836,49.491,73.228,74.214,134.293,115.008,133.893,34.768,58.848,40.235,-10.852,110.0,110.0,71.313,71.063,56.219,56.906,0.0,33.875,72.0,70.0,1000.0,200.0,0.105,203.25,69.688,69.375,-0.026,72.0,71.0,56.938,58.0,0.0,37.844,72.0,70.0,1000.0,200.0,0.119,375.25,76.813,76.375,0.0,72.25,72.563,56.469,57.438,0.0,31.047,72.0,70.0,1000.0,200.0,0.085,319.75,76.938,76.25,0.0,72.063,70.125,55.844,56.813,0.0,42.25,72.0,70.0,1000.0,200.0,0.179,463.5,75.75,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.316,6.369,5.878,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,527.0,535.0,303.25,522.0,524.0,519.5,-0.0,2.646,0.0,8.851,0.8,0.267,-0.001,0.0,0.0,-0.001
8292007,1255,1.0,1.0,1.0,1.0,100.0,34.092,40.0,40.0,40.0,1.0,1.0,809.131,265.808,-0.005,11.682,0.0,80.0,55.0,1.4,1347.75,1425.849,1697.552,217.127,55.41,72.728,71.958,72.447,52.603,1.41,1.903,0.312,65.356,52.29,90.78,49.491,73.228,74.214,135.768,115.008,137.29,34.768,58.848,40.235,-10.852,110.0,110.0,71.313,71.313,56.344,56.906,0.0,35.281,72.0,70.0,1000.0,200.0,0.096,196.5,69.875,69.375,-0.026,72.0,70.688,56.938,58.0,0.0,37.031,72.0,70.0,1000.0,200.0,0.128,386.0,76.813,76.375,0.0,72.25,72.5,56.563,57.438,0.0,31.469,72.0,70.0,1000.0,200.0,0.084,318.5,76.938,76.25,0.0,72.188,70.188,55.844,56.813,0.0,42.938,72.0,70.0,1000.0,200.0,0.176,460.25,75.75,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.297,6.358,5.872,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,527.5,535.0,303.25,522.5,524.0,519.5,0.0,2.652,0.0,8.873,0.809,0.266,-0.002,0.0,0.0,-0.001
8292007,1256,1.0,1.0,1.0,1.0,100.0,34.55,40.0,40.0,40.0,1.0,1.0,798.592,264.637,-0.005,11.712,0.0,80.0,55.0,1.4,1368.75,1409.092,1682.843,194.232,55.41,72.836,71.958,72.447,52.603,1.425,1.91,0.308,65.349,52.282,90.863,49.547,73.228,74.107,136.506,115.008,135.518,34.768,58.848,40.308,-10.852,110.0,110.0,71.313,71.375,56.406,56.906,0.0,34.625,72.0,70.0,1000.0,200.0,0.103,198.5,70.0,69.375,-0.026,72.0,70.563,56.938,58.0,0.0,37.406,72.0,70.0,1000.0,200.0,0.121,378.25,76.813,76.375,0.0,72.25,72.5,56.563,57.438,0.0,31.688,72.0,70.0,1000.0,200.0,0.085,319.5,76.938,76.25,0.0,72.188,70.0,55.844,56.813,0.0,43.406,72.0,70.0,1000.0,200.0,0.179,463.5,75.813,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.35,5.863,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.5,527.5,534.5,303.25,523.0,524.0,519.5,-0.0,2.695,0.0,9.014,0.799,0.265,-0.002,0.0,0.0,-0.001
8292007,1257,1.0,1.0,1.0,1.0,100.0,35.01,40.0,40.0,40.0,1.0,1.0,798.592,266.979,-0.005,11.697,0.0,80.0,55.0,1.4,1368.75,1416.072,1692.035,195.662,55.41,72.836,71.958,72.557,52.603,1.41,1.91,0.304,65.351,52.279,90.752,49.519,72.8,74.107,134.293,115.114,133.82,34.914,58.953,40.381,-10.867,110.0,110.0,71.313,71.938,56.344,56.906,0.0,34.125,72.0,70.0,1000.0,200.0,0.105,203.875,69.875,69.375,-0.026,72.0,70.688,56.938,58.0,0.0,37.219,72.0,70.0,1000.0,200.0,0.119,374.5,76.813,76.375,0.0,72.063,72.5,56.563,57.563,0.0,32.094,72.0,70.0,1000.0,200.0,0.085,320.5,76.813,76.25,0.0,72.188,70.125,55.844,56.813,0.0,42.781,72.0,70.0,1000.0,200.0,0.179,464.0,75.75,76.125,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.302,6.353,5.864,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,527.5,535.0,303.25,521.5,524.0,519.5,-0.0,2.66,0.0,8.884,0.799,0.267,-0.002,0.0,0.0,-0.001
8292007,1258,1.0,1.0,1.0,1.0,100.0,35.788,40.0,40.0,40.0,1.0,1.0,816.157,268.15,-0.005,11.697,0.0,80.0,55.0,1.4,1362.0,1445.424,1704.91,211.403,55.516,72.836,72.066,72.557,52.712,1.398,1.91,0.301,65.375,52.268,90.78,49.519,72.8,74.107,133.851,115.008,134.336,34.914,58.953,40.381,-10.852,110.0,110.0,71.313,71.688,56.344,57.0,0.0,35.563,72.0,70.0,1000.0,200.0,0.096,194.0,69.875,69.375,-0.026,72.0,70.875,57.0,58.0,0.0,36.438,72.0,70.0,1000.0,200.0,0.123,385.0,76.813,76.375,0.0,72.25,72.5,56.563,57.438,0.0,31.484,72.0,70.0,1000.0,200.0,0.096,338.25,76.813,76.25,0.0,72.188,70.125,55.844,56.813,0.0,43.813,72.0,70.0,1000.0,200.0,0.179,463.25,75.75,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.31,6.363,5.872,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,527.5,535.0,303.0,523.0,524.0,519.5,0.0,2.66,0.0,8.884,0.816,0.268,-0.002,0.0,0.0,-0.001
8292007,1259,1.0,1.0,1.0,1.0,100.0,36.363,40.0,40.0,40.0,1.0,1.0,814.986,265.808,-0.005,11.741,0.0,80.0,55.0,1.4,1384.75,1448.223,1704.91,214.265,55.516,72.836,71.958,72.666,52.821,1.398,1.925,0.304,65.362,52.291,90.919,49.604,72.8,74.107,134.293,115.008,134.041,34.986,59.057,40.381,-10.852,110.0,110.0,71.313,71.313,56.406,57.0,0.0,34.344,72.0,70.0,1000.0,200.0,0.106,200.75,69.688,69.313,-0.026,72.0,71.0,57.0,58.094,0.0,37.781,72.0,70.0,1000.0,200.0,0.123,384.25,76.813,76.375,0.0,72.25,72.313,56.688,57.563,0.0,32.75,72.0,70.0,1000.0,200.0,0.091,331.75,76.938,76.25,0.0,72.188,70.0,55.906,57.0,0.0,44.438,72.0,70.0,1000.0,200.0,0.179,462.5,75.813,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.294,6.35,5.861,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,527.5,534.5,303.25,522.5,524.0,519.5,-0.0,2.631,0.0,8.799,0.815,0.266,-0.001,0.0,0.0,-0.001
8292007,1300,1.0,1.0,1.0,1.0,100.0,37.161,40.0,40.0,40.0,1.0,1.0,812.644,270.492,-0.005,11.638,0.0,80.0,55.0,1.4,1380.5,1458.022,1704.91,215.696,55.623,72.728,71.958,72.557,52.821,1.406,1.946,0.304,65.44,52.293,90.836,49.773,72.8,74.107,134.514,114.902,136.626,35.059,59.057,40.527,-10.852,110.0,110.0,71.313,71.563,56.406,57.063,0.0,34.344,72.0,70.0,1000.0,200.0,0.104,202.625,69.688,69.313,-0.026,72.0,71.0,57.0,58.094,0.0,36.25,72.0,70.0,1000.0,200.0,0.125,386.75,76.813,76.375,0.0,72.25,72.5,56.563,57.563,0.0,33.625,72.0,70.0,1000.0,200.0,0.091,330.0,76.938,76.25,0.0,72.25,70.0,55.906,56.813,0.0,43.75,72.0,70.0,1000.0,200.0,0.188,470.0,75.813,76.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.305,6.362,5.87,6.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,527.5,534.5,303.0,523.0,524.0,519.5,0.001,2.652,0.0,8.84,0.813,0.27,-0.001,0.0,0.0,-0.001
8292007,1301,1.0,1.0,1.0,1.0,100.0,38.066,40.0,40.0,40.0,1.0,1.0,805.618,265.808,-0.005,11.653,0.0,80.0,55.0,1.4,1380.5,1413.279,1690.197,194.232,55.729,72.836,71.958,72.666,52.93,1.425,1.875,0.315,65.419,52.396,90.752,49.745,72.8,74.214,137.317,115.008,136.404,35.059,59.057,40.819,-10.852,110.0,110.0,71.313,71.938,56.406,57.0,0.0,34.688,72.0,70.0,1000.0,200.0,0.102,198.375,69.875,69.313,-0.026,72.0,71.0,57.0,58.094,0.0,36.406,72.0,70.0,1000.0,200.0,0.125,382.0,76.813,76.375,0.0,72.063,72.5,56.563,57.563,0.0,31.703,72.0,70.0,1000.0,200.0,0.093,333.5,76.938,76.25,0.0,72.188,70.125,56.0,57.0,0.0,44.438,72.0,70.0,1000.0,200.0,0.179,461.0,75.75,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.673,11.752,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,527.5,534.5,303.25,521.5,524.5,519.5,-0.0,2.797,0.0,9.324,0.806,0.266,-0.002,0.0,0.0,-0.001
8292007,1302,1.0,1.0,1.0,1.0,100.0,38.532,40.0,40.0,40.0,1.0,1.0,806.789,268.15,-0.005,11.608,0.0,80.0,55.0,1.4,1373.875,1448.223,1712.27,208.541,55.623,72.836,72.066,72.557,52.495,1.372,1.928,0.304,65.458,52.338,90.14,49.547,72.936,74.214,134.588,115.008,133.893,35.059,58.638,41.11,-10.852,110.0,110.0,71.375,72.5,56.344,57.0,0.0,34.5,72.0,70.0,1000.0,200.0,0.103,201.75,69.688,69.313,-0.026,72.125,71.688,57.0,58.094,0.0,36.813,72.0,70.0,1000.0,200.0,0.124,386.75,76.813,76.375,0.0,72.25,72.938,56.688,57.563,0.0,31.875,72.0,70.0,1000.0,200.0,0.091,332.0,76.938,76.25,0.0,72.063,70.625,55.906,57.0,0.0,44.125,72.0,70.0,1000.0,200.0,0.186,472.25,75.813,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.643,11.724,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,527.5,535.0,303.25,522.5,524.5,519.5,-0.0,2.979,0.0,9.757,0.807,0.268,-0.001,0.0,0.0,-0.001
8292007,1303,1.0,1.0,1.0,1.0,100.0,38.242,40.0,40.0,40.0,1.0,1.0,823.182,268.15,-0.005,11.697,0.0,80.0,55.0,1.4,1390.5,1449.622,1714.11,215.696,55.303,72.943,72.283,72.557,52.277,1.372,1.932,0.304,65.531,52.404,90.113,49.181,72.936,74.321,134.072,115.008,135.887,35.132,58.428,41.11,-10.852,110.0,110.0,71.688,72.688,56.344,57.0,0.0,35.625,72.0,70.0,1000.0,200.0,0.099,195.75,69.688,69.375,-0.026,72.188,72.688,57.0,58.094,0.0,37.719,72.0,70.0,1000.0,200.0,0.125,386.25,76.813,76.375,0.0,72.375,73.0,56.563,57.438,0.0,31.531,72.0,70.0,1000.0,200.0,0.1,346.25,76.938,76.25,0.0,72.438,70.313,55.844,56.813,0.0,44.688,72.0,70.0,1000.0,200.0,0.187,476.5,75.813,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.634,11.713,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,527.5,535.0,303.25,522.0,524.5,519.5,0.0,3.002,0.0,9.713,0.823,0.268,-0.001,0.0,0.0,-0.001
8292007,1304,1.0,1.0,1.0,1.0,100.0,38.621,40.0,40.0,40.0,1.0,1.0,866.508,275.176,-0.005,11.712,0.0,80.0,55.0,1.4,1402.0,1562.018,1758.313,245.753,55.303,72.943,72.5,72.666,52.277,1.349,1.967,0.293,65.644,52.521,90.502,48.703,72.936,74.321,136.506,115.008,136.109,35.132,58.428,41.183,-10.852,110.0,110.0,71.688,73.313,56.344,57.0,0.0,34.719,72.0,70.0,1000.0,200.0,0.106,203.75,69.688,69.313,-0.026,72.563,73.563,57.0,58.094,0.0,38.094,72.0,70.0,1000.0,200.0,0.129,395.25,76.813,76.375,0.0,72.5,73.0,56.563,57.563,0.0,32.844,72.0,70.0,1000.0,200.0,0.106,356.5,76.938,76.375,0.0,72.625,70.625,55.531,56.813,0.0,45.313,72.0,70.0,1000.0,200.0,0.201,496.75,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.617,11.709,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,527.5,535.5,303.25,523.5,524.5,519.5,-0.0,3.042,0.0,9.845,0.867,0.275,-0.001,0.0,0.0,-0.001
