DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,1305,1.0,1.0,1.0,1.0,100.0,38.964,40.0,40.0,40.0,1.0,1.0,861.824,274.005,-0.005,11.667,0.0,80.0,55.0,1.4,1402.0,1518.362,1750.941,232.87,55.303,73.158,72.718,72.886,52.386,1.387,1.999,0.301,65.867,52.655,90.641,48.365,72.936,74.214,134.662,115.008,133.746,35.35,58.638,41.548,-10.867,110.0,110.0,71.875,73.438,56.344,56.906,0.0,35.094,72.0,70.0,1000.0,200.0,0.107,204.375,69.875,69.313,-0.026,72.625,73.5,56.938,58.094,0.0,39.594,72.0,70.0,1000.0,200.0,0.135,402.25,76.813,76.375,0.0,72.688,73.188,56.563,57.438,0.0,34.094,72.0,70.0,1000.0,200.0,0.107,359.75,76.813,76.25,0.0,72.688,71.188,55.594,56.719,0.0,45.969,72.0,70.0,1000.0,200.0,0.208,497.5,75.75,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.627,11.712,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,528.0,535.5,303.25,523.0,524.5,519.5,-0.0,3.105,0.0,10.044,0.862,0.274,-0.002,0.0,0.0,-0.001
8292007,1306,1.0,1.0,1.0,1.0,100.0,39.848,40.0,40.0,40.0,1.0,1.0,898.124,277.518,-0.005,11.564,0.0,80.0,55.0,1.4,1462.625,1594.492,1776.751,260.069,55.516,73.265,73.043,72.886,52.495,1.333,1.985,0.304,66.051,52.712,90.752,47.942,72.936,74.321,133.998,115.114,136.035,35.568,58.533,41.767,-10.852,110.0,110.0,71.938,73.75,56.344,57.0,0.0,35.688,72.0,70.0,1000.0,200.0,0.105,203.0,69.688,69.313,-0.026,72.75,73.375,56.938,58.094,0.0,40.125,72.0,70.0,1000.0,200.0,0.142,413.5,76.813,76.375,0.0,72.875,73.375,56.469,57.438,0.0,34.094,72.0,70.0,1000.0,200.0,0.124,386.25,76.938,76.25,0.0,72.688,70.938,55.594,56.719,0.0,46.688,72.0,70.0,1000.0,200.0,0.213,507.75,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.605,11.693,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,527.5,535.5,303.25,523.5,525.0,519.5,0.001,3.121,0.0,9.957,0.898,0.278,-0.001,0.0,0.0,-0.001
8292007,1307,1.0,1.0,1.0,1.0,100.0,39.79,40.0,40.0,40.0,1.0,1.0,922.714,281.03,-0.005,11.579,0.0,80.0,55.0,1.4,1515.25,1619.957,1789.664,261.501,55.303,73.373,73.152,72.996,52.495,1.333,2.006,0.293,66.425,52.936,90.669,47.773,72.936,74.321,136.875,115.114,136.404,35.568,58.638,42.204,-10.852,110.0,110.0,72.188,73.938,56.344,57.0,0.0,35.969,72.0,70.0,1000.0,200.0,0.105,203.25,69.688,69.313,-0.026,72.813,73.563,57.0,58.0,0.0,40.031,72.0,70.0,1000.0,200.0,0.157,438.25,76.813,76.375,0.0,73.0,73.5,56.563,57.438,0.0,35.594,72.0,70.0,1000.0,200.0,0.123,384.0,76.938,76.25,0.0,72.688,71.188,55.844,56.813,0.0,47.219,72.0,70.0,1000.0,200.0,0.219,514.5,75.813,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.589,11.681,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,527.5,536.0,303.0,522.5,525.0,519.0,-0.0,3.331,0.0,10.672,0.923,0.281,-0.001,0.0,0.0,-0.001
8292007,1308,1.0,1.0,1.0,1.0,100.0,40.481,40.0,40.0,40.0,1.0,1.0,929.74,283.372,-0.005,11.593,0.0,80.0,55.0,1.4,1534.0,1639.793,1798.891,268.661,55.41,73.48,73.26,73.106,52.603,1.295,2.024,0.29,66.704,53.191,90.752,47.632,73.532,74.535,134.809,115.008,133.82,35.568,58.533,42.423,-10.852,110.0,110.0,72.188,74.063,56.344,57.0,0.0,36.188,72.0,70.0,1000.0,200.0,0.11,208.375,69.688,69.25,-0.026,72.813,73.563,56.938,58.0,0.0,41.344,72.0,70.0,1000.0,200.0,0.159,439.5,76.813,76.5,0.0,73.063,73.5,56.563,57.219,0.0,35.313,72.0,70.0,1000.0,200.0,0.135,403.5,76.813,76.25,0.0,72.688,70.813,55.844,56.719,0.0,48.156,72.0,70.0,1000.0,200.0,0.221,516.0,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.627,11.705,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,527.5,536.5,303.25,521.0,525.5,519.0,-0.0,3.46,0.0,11.038,0.93,0.283,-0.002,0.0,0.0,-0.001
8292007,1309,1.0,1.0,1.0,1.0,100.0,41.288,40.0,40.0,40.0,1.0,1.0,956.672,288.056,-0.005,11.579,0.0,80.0,55.0,1.4,1534.0,1663.916,1832.131,287.278,55.516,73.587,73.369,73.215,52.712,1.311,2.017,0.301,67.205,53.586,90.919,47.52,73.532,74.535,133.629,114.902,135.223,35.786,58.638,42.933,-10.852,110.0,110.0,72.375,74.063,56.406,57.0,0.0,35.938,72.0,70.0,1000.0,200.0,0.115,212.375,69.688,69.313,-0.026,72.938,73.688,56.938,58.0,0.0,42.625,72.0,70.0,1000.0,200.0,0.164,445.0,76.813,76.375,0.0,73.063,73.5,56.563,57.219,0.0,36.25,72.0,70.0,1000.0,200.0,0.145,415.75,76.938,76.25,0.0,72.875,71.0,55.844,56.719,0.0,48.531,72.0,70.0,1000.0,200.0,0.237,534.0,75.813,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.634,11.718,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,527.5,536.5,303.25,522.5,525.5,519.0,0.0,3.621,0.0,11.493,0.957,0.288,-0.001,0.0,0.0,-0.001
8292007,1310,1.0,1.0,1.0,1.0,100.0,41.825,40.0,40.0,40.0,1.0,1.0,977.749,296.253,-0.005,11.667,0.0,80.0,55.0,1.4,1613.25,1696.615,1848.764,294.44,55.516,73.695,73.369,73.325,52.712,1.303,2.088,0.304,67.564,53.828,91.03,47.548,73.532,74.75,136.063,115.114,136.109,36.077,58.428,43.152,-10.852,110.0,110.0,72.25,73.938,56.406,57.063,0.0,36.188,72.0,70.0,1000.0,200.0,0.115,211.75,69.688,69.313,-0.026,72.938,73.563,57.0,58.0,0.0,42.531,72.0,70.0,1000.0,200.0,0.174,459.5,76.813,76.375,0.0,73.063,73.625,56.563,57.156,0.0,37.156,72.0,70.0,1000.0,200.0,0.152,429.25,76.938,76.25,0.0,72.875,70.938,56.0,56.719,0.0,48.938,72.0,70.0,1000.0,200.0,0.243,539.5,75.813,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.642,11.722,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,527.5,536.5,303.25,523.5,526.0,518.5,0.0,3.693,0.0,11.463,0.978,0.296,-0.001,0.0,0.0,-0.001
8292007,1311,1.0,1.0,1.0,1.0,100.0,42.73,40.0,40.0,40.0,1.0,1.0,995.313,299.766,-0.005,11.579,0.0,80.0,55.0,1.4,1644.125,1719.405,1861.706,298.738,55.623,73.802,73.369,73.435,52.93,1.295,2.117,0.312,67.964,54.218,90.891,47.717,73.532,74.964,134.883,115.114,133.893,36.295,58.428,43.662,-10.852,110.0,110.0,72.25,73.938,56.406,57.063,0.0,36.375,72.0,70.0,1000.0,200.0,0.115,212.0,69.563,69.313,-0.026,73.125,73.375,57.0,58.0,0.0,42.656,72.0,70.0,1000.0,200.0,0.183,468.5,76.813,76.375,0.0,73.063,73.375,56.563,57.156,0.0,37.531,72.0,70.0,1000.0,200.0,0.163,440.0,76.938,76.25,0.0,72.875,70.938,55.906,56.719,0.0,50.031,72.0,70.0,1000.0,200.0,0.245,544.5,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.63,11.712,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,527.5,537.0,303.25,523.5,526.5,518.5,-0.0,3.854,0.0,11.845,0.995,0.3,-0.001,0.0,0.0,-0.001
8292007,1312,1.0,1.0,1.0,1.0,100.0,43.46,40.0,40.0,40.0,1.0,1.0,1010.536,305.621,-0.005,11.49,0.0,80.0,55.0,1.4,1669.875,1749.37,1893.155,305.901,55.623,73.802,73.369,73.545,52.712,1.295,2.117,0.308,68.353,54.535,90.419,47.604,73.532,75.071,133.629,115.008,135.887,36.513,58.113,44.173,-10.852,110.0,110.0,72.375,74.063,56.406,57.063,0.0,36.813,72.0,70.0,1000.0,200.0,0.115,212.125,69.563,69.313,-0.026,73.125,73.375,57.0,58.0,0.0,43.563,72.0,70.0,1000.0,200.0,0.196,487.75,76.813,76.375,0.0,73.063,73.375,56.563,57.156,0.0,39.406,72.0,70.0,1000.0,200.0,0.156,434.75,76.813,76.25,0.0,72.75,71.0,55.906,56.813,0.0,50.031,72.0,70.0,1000.0,200.0,0.255,555.0,75.75,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.627,11.707,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.0,527.0,537.0,303.25,523.5,527.0,518.5,0.001,4.075,0.0,12.221,1.011,0.306,-0.001,0.0,0.0,-0.001
8292007,1313,1.0,1.0,1.0,1.0,100.0,44.198,40.0,40.0,40.0,1.0,1.0,1043.322,306.792,-0.005,11.579,0.0,80.0,55.0,1.4,1703.5,1767.949,1896.857,315.931,55.623,73.909,73.369,73.545,53.039,1.345,2.149,0.304,68.671,54.792,90.669,47.576,74.569,75.071,136.948,115.114,136.256,36.731,58.008,44.392,-10.852,110.0,110.0,72.375,74.375,56.5,57.063,0.0,36.969,72.0,70.0,1000.0,200.0,0.117,213.625,69.563,69.25,-0.026,73.125,73.063,56.938,57.844,0.0,45.531,72.0,70.0,1000.0,200.0,0.198,487.5,76.813,76.375,0.0,73.188,73.5,56.563,57.156,0.0,38.563,72.0,70.0,1000.0,200.0,0.17,453.5,76.938,76.25,0.0,72.688,70.625,55.906,56.719,0.0,49.344,72.0,70.0,1000.0,200.0,0.263,561.0,75.813,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.613,11.697,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,527.0,537.5,303.25,523.5,527.0,518.5,-0.0,4.169,0.0,12.317,1.043,0.307,-0.001,0.0,0.0,-0.001
8292007,1314,1.0,1.0,1.0,1.0,100.0,44.879,40.0,40.0,40.0,1.0,1.0,1045.664,310.304,-0.005,11.49,0.0,80.0,55.0,1.4,1703.5,1760.801,1898.708,305.901,55.623,73.909,73.369,73.655,52.821,1.36,2.152,0.319,68.83,55.021,90.391,47.576,74.569,75.178,134.809,115.114,133.82,37.021,57.904,44.902,-10.852,110.0,110.0,72.438,74.063,56.5,57.063,0.0,37.188,72.0,70.0,1000.0,200.0,0.117,214.75,69.688,69.313,-0.026,73.125,72.875,56.938,57.844,0.0,45.406,72.0,70.0,1000.0,200.0,0.208,503.5,76.813,76.5,0.0,73.063,73.688,56.563,57.156,0.0,39.844,72.0,70.0,1000.0,200.0,0.176,460.5,76.938,76.25,0.0,72.25,70.813,55.906,56.813,0.0,49.0,72.0,70.0,1000.0,200.0,0.242,534.5,75.813,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.585,11.683,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,526.5,538.0,303.25,523.0,527.5,518.5,-0.0,4.336,0.0,12.572,1.046,0.31,-0.001,0.0,0.0,-0.001
8292007,1315,1.0,1.0,1.0,1.0,100.0,45.437,40.0,40.0,40.0,1.0,1.0,1070.254,314.988,-0.005,11.446,0.0,80.0,55.0,1.4,1718.0,1796.579,1939.451,328.829,55.623,73.909,73.369,73.655,52.712,1.337,2.202,0.301,69.212,55.354,90.502,47.52,74.569,75.286,133.629,115.221,134.927,37.312,57.589,45.121,-10.867,110.0,110.0,72.375,74.375,56.406,57.063,0.0,37.625,72.0,70.0,1000.0,200.0,0.117,214.0,69.563,69.313,-0.026,73.125,72.688,56.938,57.844,0.0,45.875,72.0,70.0,1000.0,200.0,0.22,513.0,76.813,76.375,0.0,73.188,73.625,56.469,57.156,0.0,39.344,72.0,70.0,1000.0,200.0,0.185,472.75,76.938,76.25,0.0,72.625,71.0,55.844,57.0,0.0,49.875,72.0,70.0,1000.0,200.0,0.249,547.0,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.596,11.693,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,526.5,538.0,303.25,525.5,528.0,518.5,0.0,4.408,0.0,12.408,1.07,0.315,-0.001,0.0,0.0,-0.001
8292007,1316,1.0,1.0,1.0,1.0,100.0,46.279,40.0,40.0,40.0,1.0,1.0,1093.673,316.159,-0.005,11.475,0.0,80.0,55.0,1.4,1752.125,1838.189,1941.304,343.165,55.623,73.909,73.26,73.655,52.712,1.33,2.241,0.319,69.633,55.447,90.502,47.66,74.569,75.178,136.211,115.114,135.813,37.676,57.484,45.704,-10.867,110.0,110.0,72.438,74.25,56.406,57.063,0.0,36.406,72.0,70.0,1000.0,200.0,0.128,223.375,69.688,69.313,-0.026,72.938,72.25,56.938,57.656,0.0,45.75,72.0,70.0,1000.0,200.0,0.22,513.5,76.813,76.375,0.0,73.063,73.625,56.563,57.0,0.0,40.313,72.0,70.0,1000.0,200.0,0.188,477.25,76.938,76.25,0.0,72.625,71.188,55.906,56.719,0.0,49.719,72.0,70.0,1000.0,200.0,0.268,570.5,75.813,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.596,11.699,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,526.5,538.0,303.25,524.0,528.5,518.5,-0.0,4.651,0.0,12.787,1.094,0.316,-0.001,0.0,0.0,-0.001
8292007,1317,1.0,1.0,1.0,1.0,100.0,46.904,40.0,40.0,40.0,1.0,1.0,1118.264,320.843,-0.005,11.416,0.0,80.0,55.0,1.4,1789.625,1838.189,1969.108,346.032,55.623,73.909,73.26,73.655,52.712,1.333,2.23,0.319,69.798,55.768,90.53,47.632,74.569,75.178,134.588,114.902,133.746,37.894,57.274,46.069,-10.867,110.0,110.0,72.438,74.25,56.5,57.0,0.0,36.594,72.0,70.0,1000.0,200.0,0.128,223.875,69.688,69.313,-0.026,72.938,72.125,56.938,57.656,0.0,45.844,72.0,70.0,1000.0,200.0,0.228,523.5,76.813,76.375,0.0,73.0,73.688,56.563,57.0,0.0,40.5,72.0,70.0,1000.0,200.0,0.192,482.0,76.938,76.25,0.0,72.688,70.625,55.906,56.719,0.0,50.906,72.0,70.0,1000.0,200.0,0.27,568.0,75.75,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.613,11.705,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,527.0,538.5,303.25,526.0,528.5,519.0,-0.0,4.816,0.0,12.953,1.118,0.321,-0.001,0.0,0.0,-0.001
8292007,1318,1.0,1.0,1.0,1.0,100.0,47.472,40.0,40.0,40.0,1.0,1.0,1146.366,324.356,-0.005,11.313,0.0,80.0,55.0,1.4,1789.625,1881.356,1980.234,344.599,55.623,73.909,73.26,73.655,52.821,1.333,2.227,0.319,70.185,55.913,90.502,47.66,74.569,75.178,133.187,114.902,133.893,38.184,57.274,46.36,-10.867,110.0,110.0,72.438,74.438,56.406,57.063,0.0,36.313,72.0,70.0,1000.0,200.0,0.128,224.0,69.563,69.313,-0.026,72.813,72.125,56.938,57.844,0.0,46.906,72.0,70.0,1000.0,200.0,0.24,538.5,76.813,76.375,0.0,73.063,73.5,56.563,57.0,0.0,41.094,72.0,70.0,1000.0,200.0,0.198,488.0,76.938,76.25,0.0,72.688,70.938,55.906,56.719,0.0,50.75,72.0,70.0,1000.0,200.0,0.279,580.5,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.618,11.697,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,527.0,538.5,303.25,525.5,529.0,519.0,0.0,4.845,0.0,12.837,1.146,0.324,-0.001,0.0,0.0,-0.001
8292007,1319,1.0,1.0,1.0,1.0,100.0,48.249,40.0,40.0,40.0,1.0,1.0,1144.025,326.698,-0.005,11.416,0.0,80.0,55.0,1.4,1832.5,1858.319,1976.525,344.599,55.623,73.909,73.152,73.764,52.712,1.364,2.287,0.312,70.342,56.279,90.391,47.745,73.869,75.071,135.621,115.114,136.552,38.402,57.274,46.725,-10.852,110.0,110.0,72.375,74.375,56.5,57.0,0.0,36.219,72.0,70.0,1000.0,200.0,0.129,224.625,69.563,69.25,-0.026,72.75,72.25,57.0,57.656,0.0,46.594,72.0,70.0,1000.0,200.0,0.231,524.5,76.813,76.375,0.0,72.875,73.375,56.563,57.0,0.0,41.719,72.0,70.0,1000.0,200.0,0.2,490.5,76.938,76.375,0.0,72.688,70.625,55.844,56.719,0.0,50.469,72.0,70.0,1000.0,200.0,0.288,590.5,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.609,11.697,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,527.0,539.0,303.25,524.0,529.5,519.0,0.0,5.035,0.0,13.186,1.144,0.327,-0.001,0.0,0.0,-0.001
8292007,1320,1.0,1.0,1.0,1.0,100.0,49.053,40.0,40.0,40.0,1.0,1.0,1154.563,327.869,-0.005,11.298,0.0,80.0,55.0,1.4,1827.25,1881.356,1991.362,347.466,55.623,73.909,73.152,73.764,52.712,1.349,2.301,0.304,70.611,56.323,90.391,47.914,73.869,75.071,134.957,115.008,133.82,38.839,56.96,47.017,-10.867,110.0,110.0,72.438,74.438,56.5,57.063,0.0,37.344,72.0,70.0,1000.0,200.0,0.12,219.375,69.563,69.313,-0.026,72.813,72.375,56.938,57.656,0.0,46.719,72.0,70.0,1000.0,200.0,0.235,531.0,76.813,76.5,0.0,72.875,73.375,56.563,57.0,0.0,41.438,72.0,70.0,1000.0,200.0,0.217,508.75,76.813,76.25,0.0,72.688,70.625,55.906,56.719,0.0,51.969,72.0,70.0,1000.0,200.0,0.282,580.5,75.75,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.623,11.699,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,527.0,539.0,303.25,524.5,530.0,518.5,-0.0,5.099,0.0,12.821,1.155,0.328,-0.001,0.0,0.0,-0.001
8292007,1321,1.0,1.0,1.0,1.0,100.0,49.621,40.0,40.0,40.0,1.0,1.0,1172.128,331.382,-0.005,11.342,0.0,80.0,55.0,1.4,1841.25,1897.215,1995.073,351.768,55.623,73.802,73.152,73.545,52.712,1.353,2.298,0.312,70.763,56.514,90.558,47.942,73.869,75.071,133.187,115.114,134.558,38.984,56.96,47.308,-10.852,110.0,110.0,72.438,74.375,56.5,57.063,0.0,36.5,72.0,70.0,1000.0,200.0,0.129,225.125,69.563,69.25,-0.026,72.813,71.875,56.938,57.656,0.0,47.125,72.0,70.0,1000.0,200.0,0.25,549.5,76.813,76.375,0.0,72.688,73.188,56.563,57.0,0.0,42.906,72.0,70.0,1000.0,200.0,0.211,502.75,76.938,76.25,0.0,72.438,70.813,55.906,56.719,0.0,50.563,72.0,70.0,1000.0,200.0,0.281,579.0,75.813,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.62,11.709,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,527.0,539.5,303.25,524.0,530.5,518.5,0.0,5.252,0.0,13.1,1.172,0.331,-0.001,0.0,0.0,-0.001
8292007,1322,1.0,1.0,1.0,1.0,100.0,50.643,40.0,40.0,40.0,1.0,1.0,1185.008,331.382,-0.005,11.283,0.0,80.0,55.0,1.4,1841.25,1913.091,2008.06,360.373,55.729,73.909,73.152,73.545,52.821,1.341,2.337,0.319,70.934,56.649,90.502,48.027,73.869,75.071,136.801,115.114,137.438,39.202,56.75,47.673,-10.852,110.0,110.0,72.563,74.25,56.594,57.063,0.0,36.844,72.0,70.0,1000.0,200.0,0.13,225.5,69.563,69.25,-0.026,72.813,71.75,56.938,57.656,0.0,48.531,72.0,70.0,1000.0,200.0,0.247,543.0,76.813,76.5,0.0,72.625,73.375,56.563,57.0,0.0,41.969,72.0,70.0,1000.0,200.0,0.211,503.25,76.938,76.25,0.0,72.438,70.625,55.906,56.813,0.0,50.656,72.0,70.0,1000.0,200.0,0.291,594.0,75.75,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.609,11.693,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,527.5,539.0,303.5,527.0,531.0,519.0,0.0,5.447,0.0,13.261,1.185,0.331,-0.001,0.0,0.0,-0.001
8292007,1323,1.0,1.0,1.0,1.0,100.0,51.451,40.0,40.0,40.0,1.0,1.0,1193.205,333.724,-0.005,11.239,0.0,80.0,55.0,1.4,1864.0,1908.76,2002.494,350.334,55.729,73.802,73.043,73.545,52.712,1.345,2.333,0.323,71.058,56.793,90.279,48.111,73.869,75.071,135.99,115.008,134.632,39.275,56.645,47.965,-10.852,110.0,110.0,72.563,74.375,56.5,57.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.129,225.375,69.563,69.25,-0.026,72.813,71.688,56.938,57.656,0.0,47.719,72.0,70.0,1000.0,200.0,0.261,562.0,76.813,76.5,0.0,72.625,73.125,56.563,57.0,0.0,42.938,72.0,70.0,1000.0,200.0,0.211,502.0,76.938,76.25,0.0,72.438,70.625,56.0,56.719,0.0,51.281,72.0,70.0,1000.0,200.0,0.283,582.0,75.813,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.607,11.693,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.5,527.5,539.5,303.25,525.0,531.0,518.5,-0.0,5.623,0.0,13.55,1.193,0.334,-0.001,0.0,0.0,-0.001
8292007,1324,1.0,1.0,1.0,1.0,100.0,51.986,40.0,40.0,40.0,1.0,1.0,1206.085,339.578,-0.005,11.253,0.0,80.0,55.0,1.4,1876.625,1941.998,2028.476,363.242,55.623,73.802,73.043,73.545,52.712,1.341,2.362,0.315,71.264,56.942,90.279,48.027,74.744,75.286,133.556,115.114,133.672,39.129,56.33,48.11,-10.867,110.0,110.0,72.438,74.25,56.406,57.063,0.0,37.25,72.0,70.0,1000.0,200.0,0.13,225.25,69.563,69.25,-0.026,72.75,71.875,56.938,57.656,0.0,48.625,72.0,70.0,1000.0,200.0,0.256,556.5,76.813,76.375,0.0,72.625,73.188,56.563,56.906,0.0,42.031,72.0,70.0,1000.0,200.0,0.221,517.0,76.813,76.25,0.0,72.625,70.813,55.906,56.719,0.0,51.156,72.0,70.0,1000.0,200.0,0.296,598.0,75.813,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.625,11.701,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,527.5,540.0,303.25,525.0,531.5,518.5,0.0,5.875,0.0,14.022,1.206,0.34,-0.001,0.0,0.0,-0.001
8292007,1325,1.0,1.0,1.0,1.0,100.0,52.697,40.0,40.0,40.0,1.0,1.0,1216.624,341.92,-0.005,11.283,0.0,80.0,55.0,1.4,1898.375,1944.892,2034.046,367.545,55.623,73.909,73.043,73.545,52.712,1.337,2.355,0.312,71.5,57.132,90.113,48.027,74.744,75.393,133.998,115.008,134.41,38.984,56.33,47.965,-10.852,110.0,110.0,72.438,74.063,56.5,57.063,0.0,37.406,72.0,70.0,1000.0,200.0,0.129,224.625,69.563,69.25,-0.026,72.75,71.688,56.688,57.656,0.0,48.5,72.0,70.0,1000.0,200.0,0.267,564.5,76.813,76.375,0.0,72.625,73.125,56.563,56.906,0.0,43.281,72.0,70.0,1000.0,200.0,0.213,505.5,76.938,76.25,0.0,72.625,70.625,55.906,56.813,0.0,51.469,72.0,70.0,1000.0,200.0,0.307,608.0,75.813,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.63,11.705,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,527.5,540.0,303.25,526.5,531.5,519.0,0.0,5.842,0.0,14.06,1.217,0.342,-0.001,0.0,0.0,-0.001
8292007,1326,1.0,1.0,1.0,1.0,100.0,53.378,40.0,40.0,40.0,1.0,1.0,1209.598,340.749,-0.005,11.268,0.0,80.0,55.0,1.4,1905.25,1918.868,2030.333,363.242,55.623,73.909,73.043,73.655,52.495,1.372,2.355,0.33,71.584,57.269,89.918,48.027,74.744,75.393,133.998,115.114,133.893,38.911,56.12,48.038,-10.852,110.0,110.0,72.438,74.375,56.5,57.063,0.0,37.438,72.0,70.0,1000.0,200.0,0.131,226.375,69.563,69.313,-0.026,72.75,71.625,56.688,57.531,0.0,49.063,72.0,70.0,1000.0,200.0,0.27,569.5,76.813,76.375,0.0,72.625,73.125,56.469,56.906,0.0,43.125,72.0,70.0,1000.0,200.0,0.217,510.0,76.938,76.25,0.0,72.438,70.375,55.844,56.719,0.0,51.406,72.0,70.0,1000.0,200.0,0.296,592.5,75.75,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.615,11.689,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.0,527.5,540.5,303.25,527.0,531.5,518.5,-0.0,5.976,0.0,14.27,1.21,0.341,-0.001,0.0,0.0,-0.001
8292007,1327,1.0,1.0,1.0,1.0,100.0,53.739,40.0,40.0,40.0,1.0,1.0,1236.53,344.262,-0.005,11.313,0.0,80.0,55.0,1.4,1905.25,1963.715,2047.043,373.283,55.516,73.909,72.935,73.655,52.386,1.345,2.379,0.308,71.797,57.352,90.14,47.914,74.744,75.5,135.99,115.114,137.807,38.911,55.911,48.038,-10.867,110.0,110.0,72.438,74.375,56.406,57.063,0.0,38.156,72.0,70.0,1000.0,200.0,0.13,225.375,69.563,69.313,-0.026,72.75,71.75,56.688,57.531,0.0,49.281,72.0,70.0,1000.0,200.0,0.276,576.0,76.813,76.375,0.0,72.5,73.125,56.469,56.844,0.0,43.25,72.0,70.0,1000.0,200.0,0.219,514.5,76.938,76.25,0.0,72.625,70.625,55.844,56.625,0.0,51.406,72.0,70.0,1000.0,200.0,0.309,607.5,75.813,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.615,11.699,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,527.5,540.5,303.25,526.0,532.0,518.5,0.0,6.074,0.0,14.327,1.237,0.344,-0.001,0.0,0.0,-0.001
8292007,1328,1.0,1.0,1.0,1.0,100.0,54.313,40.0,40.0,40.0,1.0,1.0,1250.582,347.775,-0.005,11.357,0.0,80.0,55.0,1.4,1931.625,1975.31,2058.186,380.458,55.516,73.802,72.935,73.545,52.495,1.349,2.411,0.33,71.998,57.496,89.807,47.886,74.744,75.5,136.653,115.114,135.223,38.693,55.806,48.038,-10.852,110.0,110.0,72.438,74.25,56.406,57.0,0.0,37.906,72.0,70.0,1000.0,200.0,0.135,231.375,69.688,69.25,-0.026,72.75,71.5,56.625,57.5,0.0,49.344,72.0,70.0,1000.0,200.0,0.282,583.0,76.813,76.375,0.0,72.375,73.0,56.469,56.844,0.0,41.938,72.0,70.0,1000.0,200.0,0.233,527.5,76.938,76.188,0.0,72.188,70.375,55.594,56.625,0.0,51.406,72.0,70.0,1000.0,200.0,0.301,600.0,75.75,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.594,11.678,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,527.5,541.0,303.25,526.5,532.0,519.0,-0.0,6.202,0.0,14.727,1.251,0.348,-0.002,0.0,0.0,-0.001
8292007,1329,1.0,1.0,1.0,1.0,100.0,54.577,40.0,40.0,40.0,1.0,1.0,1234.188,346.604,-0.005,11.342,0.0,80.0,55.0,1.4,1947.0,1937.659,2041.473,358.939,55.41,73.909,72.935,73.545,52.277,1.394,2.394,0.323,72.005,57.65,89.557,47.97,74.744,75.393,134.072,115.221,134.189,38.62,55.596,47.965,-10.852,110.0,110.0,72.438,74.375,56.344,57.0,0.0,38.375,72.0,70.0,1000.0,200.0,0.131,226.25,69.563,69.25,-0.026,72.625,71.5,56.625,57.5,0.0,48.75,72.0,70.0,1000.0,200.0,0.29,589.0,76.813,76.375,0.0,72.375,72.938,56.25,56.844,0.0,41.969,72.0,70.0,1000.0,200.0,0.224,515.5,76.938,76.25,0.0,72.063,70.375,55.594,56.625,0.0,51.344,72.0,70.0,1000.0,200.0,0.292,589.0,75.813,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.602,11.683,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.0,527.5,541.0,303.25,527.5,532.5,519.0,0.0,6.244,0.0,14.708,1.234,0.347,-0.001,0.0,0.0,-0.001
8292007,1330,1.0,1.0,1.0,1.0,100.0,54.694,40.0,40.0,40.0,1.0,1.0,1266.975,348.946,-0.005,11.298,0.0,80.0,55.0,1.4,1919.625,1988.365,2065.616,377.588,55.196,73.802,72.826,73.545,52.059,1.36,2.411,0.326,72.142,57.633,89.668,47.97,74.582,75.5,136.137,115.114,137.216,38.475,55.281,47.819,-10.852,110.0,110.0,72.438,74.25,56.219,56.906,0.0,37.813,72.0,70.0,1000.0,200.0,0.14,234.875,69.5,69.25,-0.026,72.625,71.5,56.5,57.5,0.0,50.531,72.0,70.0,1000.0,200.0,0.283,581.5,76.813,76.5,0.0,72.375,73.125,56.094,56.594,0.0,41.938,72.0,70.0,1000.0,200.0,0.228,525.0,76.938,76.25,0.0,72.438,70.375,55.531,56.531,0.0,51.875,72.0,70.0,1000.0,200.0,0.297,597.0,75.813,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.618,11.693,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.0,527.5,541.5,303.25,527.5,532.5,519.0,0.0,6.282,0.0,14.65,1.267,0.349,-0.001,0.0,0.0,-0.001
8292007,1331,1.0,1.0,1.0,1.0,100.0,54.715,40.0,40.0,40.0,1.0,1.0,1262.291,348.946,-0.005,11.401,0.0,80.0,55.0,1.4,1919.625,1975.31,2056.329,377.588,55.196,73.909,72.935,73.545,52.059,1.379,2.422,0.326,72.202,57.712,89.835,47.886,74.582,75.714,136.358,115.114,135.296,38.257,55.386,47.746,-10.867,110.0,110.0,72.563,74.063,56.344,56.906,0.0,38.094,72.0,70.0,1000.0,200.0,0.138,229.875,69.563,69.25,-0.026,72.625,71.625,56.5,57.375,0.0,49.875,72.0,70.0,1000.0,200.0,0.294,596.5,76.813,76.5,0.0,72.5,73.0,56.156,56.594,0.0,42.969,72.0,70.0,1000.0,200.0,0.223,515.5,76.938,76.25,0.0,72.438,70.813,55.531,56.406,0.0,51.625,72.0,70.0,1000.0,200.0,0.303,602.0,75.813,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.62,11.694,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,527.5,541.5,303.25,528.5,532.5,519.0,-0.0,6.316,0.0,15.014,1.262,0.349,-0.001,0.0,0.0,-0.001
8292007,1332,1.0,1.0,1.0,1.0,100.0,54.725,40.0,40.0,40.0,1.0,1.0,1289.223,348.946,-0.005,11.416,0.0,80.0,55.0,1.4,1941.875,1992.719,2069.331,386.198,55.09,73.802,72.826,73.655,51.95,1.345,2.415,0.304,72.365,57.759,89.668,47.801,74.582,75.822,134.146,115.114,133.82,38.257,55.281,47.819,-10.852,110.0,110.0,72.438,73.875,56.0,56.906,0.0,37.906,72.0,70.0,1000.0,200.0,0.142,235.375,69.5,69.25,-0.026,72.563,71.188,56.5,57.25,0.0,51.0,72.0,70.0,1000.0,200.0,0.288,589.5,76.813,76.5,0.0,72.375,73.0,56.094,56.5,0.0,42.813,72.0,70.0,1000.0,200.0,0.238,535.5,76.813,76.25,0.0,72.0,70.625,55.438,56.406,0.0,50.625,72.0,70.0,1000.0,200.0,0.302,600.5,75.813,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.632,11.705,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,527.5,541.5,303.25,528.0,532.5,519.0,-0.0,6.412,0.0,15.149,1.289,0.349,-0.001,0.0,0.0,-0.001
8292007,1333,1.0,1.0,1.0,1.0,100.0,54.853,40.0,40.0,40.0,1.0,1.0,1261.12,348.946,-0.005,11.416,0.0,80.0,55.0,1.4,1962.0,1962.267,2065.616,380.458,55.09,73.909,72.718,73.545,51.95,1.402,2.426,0.326,72.441,57.926,89.918,47.829,74.582,75.929,133.851,115.114,134.336,38.112,55.176,47.673,-10.852,110.0,110.0,72.563,73.938,56.0,56.688,0.0,37.188,72.0,70.0,1000.0,200.0,0.145,238.375,69.5,69.25,-0.026,72.313,71.625,56.5,57.25,0.0,49.844,72.0,70.0,1000.0,200.0,0.302,604.5,76.813,76.375,0.0,72.063,73.125,56.094,56.5,0.0,42.563,72.0,70.0,1000.0,200.0,0.238,534.0,76.938,76.25,0.0,71.875,70.375,55.438,56.406,0.0,50.719,72.0,70.0,1000.0,200.0,0.277,574.5,75.813,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.627,11.712,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,527.5,541.5,303.25,528.0,533.0,519.0,0.0,6.396,0.0,15.149,1.261,0.349,-0.001,0.0,0.0,-0.001
8292007,1334,1.0,1.0,1.0,1.0,100.0,54.717,40.0,40.0,40.0,1.0,1.0,1272.83,352.459,-0.005,11.386,0.0,80.0,55.0,1.4,1943.75,1989.816,2073.046,379.023,54.983,73.909,72.826,73.545,51.95,1.36,2.44,0.334,72.476,57.941,89.751,47.632,74.582,76.143,134.072,115.114,133.893,37.966,55.071,47.6,-10.852,110.0,110.0,72.438,74.25,56.0,56.688,0.0,37.906,72.0,70.0,1000.0,200.0,0.14,235.25,69.5,69.25,-0.026,72.563,71.313,56.438,57.25,0.0,50.063,72.0,70.0,1000.0,200.0,0.305,605.0,76.813,76.5,0.0,72.25,73.125,56.094,56.5,0.0,43.313,72.0,70.0,1000.0,200.0,0.23,523.5,76.938,76.25,0.0,72.0,70.313,55.344,56.25,0.0,50.219,72.0,70.0,1000.0,200.0,0.292,593.5,75.813,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.634,11.718,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.0,527.5,542.0,303.5,526.5,533.0,519.0,-0.0,6.413,0.0,15.225,1.273,0.352,-0.001,0.0,0.0,-0.001
8292007,1335,1.0,1.0,1.0,1.0,100.0,54.757,40.0,40.0,40.0,1.0,1.0,1272.83,353.63,-0.005,11.46,0.0,80.0,55.0,1.4,1959.0,1991.268,2065.616,383.328,54.983,73.802,72.718,73.545,51.732,1.379,2.443,0.326,72.511,58.02,89.696,47.717,75.366,75.822,133.408,115.008,135.296,37.894,54.966,47.527,-10.867,110.0,110.0,72.438,73.938,55.906,56.594,0.0,37.375,72.0,70.0,1000.0,200.0,0.145,238.375,69.5,69.25,-0.026,72.563,71.313,56.438,57.25,0.0,51.094,72.0,70.0,1000.0,200.0,0.303,603.0,76.813,76.375,0.0,72.375,73.0,56.0,56.375,0.0,42.906,72.0,70.0,1000.0,200.0,0.236,529.0,76.938,76.25,0.0,72.0,70.313,55.344,56.25,0.0,50.375,72.0,70.0,1000.0,200.0,0.288,587.0,75.813,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.63,11.712,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.0,527.5,542.0,303.5,528.5,533.0,519.0,0.001,6.466,0.0,15.322,1.273,0.354,-0.001,0.0,0.0,-0.001
8292007,1336,1.0,1.0,1.0,1.0,100.0,54.468,40.0,40.0,40.0,1.0,1.0,1289.223,351.288,-0.005,11.46,0.0,80.0,55.0,1.4,1959.0,1997.075,2073.046,387.633,54.876,73.802,72.718,73.545,51.732,1.379,2.447,0.323,72.55,57.992,89.612,47.66,75.366,75.714,137.096,115.114,136.773,37.821,54.862,47.381,-10.852,110.0,110.0,72.438,73.938,55.906,56.469,0.0,37.25,72.0,70.0,1000.0,200.0,0.146,238.625,69.563,69.25,-0.026,72.563,71.0,56.313,56.938,0.0,50.625,72.0,70.0,1000.0,200.0,0.303,601.0,76.813,76.5,0.0,72.25,73.0,56.0,56.375,0.0,43.188,72.0,70.0,1000.0,200.0,0.227,517.5,76.938,76.25,0.0,72.25,70.188,55.281,56.156,0.0,50.844,72.0,70.0,1000.0,200.0,0.302,605.0,75.75,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.629,11.713,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.0,527.5,542.5,303.25,527.0,533.0,519.5,-0.0,6.429,0.0,15.207,1.289,0.351,-0.001,0.0,0.0,-0.001
8292007,1337,1.0,1.0,1.0,1.0,100.0,54.331,40.0,40.0,40.0,1.0,1.0,1304.446,358.314,-0.005,11.372,0.0,80.0,55.0,1.4,1960.125,2004.336,2078.62,380.458,54.876,73.695,72.718,73.545,51.623,1.36,2.443,0.326,72.613,58.078,89.557,47.632,75.366,75.607,135.031,115.008,133.893,37.676,54.862,47.308,-10.867,110.0,110.0,72.563,73.875,55.813,56.469,0.0,38.781,72.0,70.0,1000.0,200.0,0.133,229.625,69.5,69.25,-0.026,72.313,71.063,56.313,56.938,0.0,51.563,72.0,70.0,1000.0,200.0,0.3,598.0,76.813,76.375,0.0,72.063,72.938,55.875,56.344,0.0,43.375,72.0,70.0,1000.0,200.0,0.234,529.5,76.938,76.25,0.0,72.188,70.625,55.281,56.031,0.0,51.875,72.0,70.0,1000.0,200.0,0.311,613.0,75.813,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.627,11.704,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,528.0,542.5,303.25,526.5,533.0,519.5,-0.0,6.374,0.0,15.204,1.304,0.358,-0.001,0.0,0.0,-0.001
8292007,1338,1.0,1.0,1.0,1.0,100.0,53.885,40.0,40.0,40.0,1.0,1.0,1298.591,355.972,-0.005,11.431,0.0,80.0,55.0,1.4,1972.875,2011.602,2082.336,394.809,54.77,73.802,72.718,73.545,51.623,1.375,2.447,0.337,72.717,58.162,89.584,47.632,75.366,75.5,133.777,115.114,135.444,37.53,54.862,47.235,-10.852,110.0,110.0,72.438,73.938,55.813,56.594,0.0,37.875,72.0,70.0,1000.0,200.0,0.144,237.25,69.5,69.25,-0.026,72.313,71.063,56.094,56.938,0.0,51.656,72.0,70.0,1000.0,200.0,0.315,618.5,76.813,76.375,0.0,72.063,72.813,55.875,56.344,0.0,43.906,72.0,70.0,1000.0,200.0,0.234,530.0,76.813,76.25,0.0,72.25,70.188,55.281,56.031,0.0,51.813,72.0,70.0,1000.0,200.0,0.297,594.0,75.813,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.627,11.707,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,528.0,543.0,303.25,526.5,533.5,519.0,0.0,6.401,0.0,15.4,1.299,0.356,-0.001,0.0,0.0,-0.001
8292007,1339,1.0,1.0,1.0,1.0,100.0,53.633,40.0,40.0,40.0,1.0,1.0,1309.13,357.143,-0.005,11.505,0.0,80.0,55.0,1.4,1985.0,2008.695,2082.336,386.198,54.77,73.695,72.609,73.435,51.515,1.391,2.454,0.337,72.795,58.243,89.557,47.491,75.366,75.5,136.432,115.008,136.182,37.53,54.757,47.163,-10.852,110.0,110.0,72.438,73.938,55.688,56.406,0.0,37.938,72.0,70.0,1000.0,200.0,0.145,238.0,69.5,69.25,-0.026,72.188,71.0,56.094,56.844,0.0,51.719,72.0,70.0,1000.0,200.0,0.305,601.5,76.813,76.375,0.0,72.063,72.938,55.875,56.219,0.0,42.5,72.0,70.0,1000.0,200.0,0.236,532.0,76.938,76.25,0.0,72.188,70.375,55.063,56.031,0.0,51.188,72.0,70.0,1000.0,200.0,0.308,607.0,75.813,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.607,11.694,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.0,528.0,543.0,303.5,529.0,533.5,519.5,-0.0,6.433,0.0,15.384,1.309,0.357,-0.001,0.0,0.0,-0.001
8292007,1340,1.0,1.0,1.0,1.0,100.0,53.35,40.0,40.0,40.0,1.0,1.0,1309.13,357.143,-0.005,11.416,0.0,80.0,55.0,1.4,1985.0,2026.143,2087.91,393.374,54.77,73.695,72.609,73.435,51.515,1.372,2.458,0.337,72.873,58.291,89.445,47.548,74.77,75.5,134.736,115.114,133.893,37.385,54.757,47.09,-10.852,110.0,110.0,72.438,73.875,55.688,56.406,0.0,38.5,72.0,70.0,1000.0,200.0,0.145,237.5,69.5,69.25,-0.026,72.188,71.313,55.906,56.844,0.0,51.188,72.0,70.0,1000.0,200.0,0.31,608.0,76.813,76.5,0.0,72.0,73.0,55.688,56.219,0.0,43.125,72.0,70.0,1000.0,200.0,0.222,516.0,76.813,76.25,0.0,72.438,70.375,55.063,55.906,0.0,52.469,72.0,70.0,1000.0,200.0,0.323,625.0,75.813,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.605,11.693,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,528.0,543.0,303.25,528.0,533.5,519.0,-0.0,6.378,0.0,15.38,1.309,0.357,-0.001,0.0,0.0,-0.001
8292007,1341,1.0,1.0,1.0,1.0,100.0,53.12,40.0,40.0,40.0,1.0,1.0,1312.642,358.314,-0.005,11.401,0.0,80.0,55.0,1.4,1987.125,2029.053,2093.485,401.987,54.77,73.695,72.5,73.435,51.515,1.375,2.468,0.33,72.912,58.296,89.723,47.576,74.77,75.714,133.629,115.114,134.927,37.312,54.757,47.017,-10.852,110.0,110.0,72.438,73.938,55.688,56.313,0.0,38.594,72.0,70.0,1000.0,200.0,0.145,237.75,69.5,69.25,-0.026,72.313,71.0,56.0,56.844,0.0,51.406,72.0,70.0,1000.0,200.0,0.309,609.0,76.813,76.5,0.0,71.938,72.938,55.563,56.0,0.0,42.063,72.0,70.0,1000.0,200.0,0.228,523.0,76.813,76.25,0.0,72.438,70.188,55.063,55.906,0.0,53.719,72.0,70.0,1000.0,200.0,0.323,622.0,75.813,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.618,11.712,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.0,528.0,543.0,303.5,529.5,533.5,519.0,0.0,6.343,0.0,15.36,1.313,0.358,-0.001,0.0,0.0,-0.001
8292007,1342,1.0,1.0,1.0,1.0,100.0,52.555,40.0,40.0,40.0,1.0,1.0,1296.249,360.656,-0.005,11.416,0.0,80.0,55.0,1.4,1989.625,2008.695,2102.778,390.503,54.663,73.695,72.5,73.435,51.515,1.387,2.465,0.326,72.961,58.373,89.529,47.52,74.77,75.714,135.842,115.114,135.666,37.167,54.652,46.944,-10.852,110.0,110.0,72.563,73.875,55.688,56.406,0.0,39.125,72.0,70.0,1000.0,200.0,0.146,238.375,69.563,69.25,-0.026,72.125,71.063,56.0,56.781,0.0,51.563,72.0,70.0,1000.0,200.0,0.311,610.5,76.813,76.5,0.0,72.0,72.938,55.688,56.0,0.0,41.438,72.0,70.0,1000.0,200.0,0.229,524.5,76.938,76.25,0.0,72.188,70.188,55.063,55.906,0.0,52.313,72.0,70.0,1000.0,200.0,0.312,608.5,75.813,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.613,11.705,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,528.0,543.0,303.25,527.5,533.5,519.0,-0.0,6.383,0.0,15.495,1.296,0.361,-0.001,0.0,0.0,-0.001
8292007,1343,1.0,1.0,1.0,1.0,100.0,52.237,40.0,40.0,40.0,1.0,1.0,1309.13,359.485,-0.005,11.416,0.0,80.0,55.0,1.4,1987.5,2021.779,2089.769,409.167,54.663,73.587,72.5,73.435,51.406,1.372,2.451,0.326,73.028,58.396,89.584,47.52,74.77,75.5,134.514,115.114,133.598,37.167,54.547,46.871,-10.852,110.0,110.0,72.438,73.875,55.594,56.313,0.0,39.344,72.0,70.0,1000.0,200.0,0.145,238.125,69.5,69.25,-0.026,72.125,71.0,56.0,56.781,0.0,49.719,72.0,70.0,1000.0,200.0,0.313,613.5,77.063,76.5,0.0,72.0,72.813,55.563,56.0,0.0,41.813,72.0,70.0,1000.0,200.0,0.228,523.0,76.938,76.188,0.0,72.188,70.188,54.906,55.906,0.0,51.25,72.0,70.0,1000.0,200.0,0.319,616.0,75.75,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.65,11.73,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.0,528.0,543.5,303.25,529.0,533.5,519.5,-0.0,6.374,0.0,15.379,1.309,0.359,-0.001,0.0,0.0,-0.001
8292007,1344,1.0,1.0,1.0,1.0,100.0,51.526,40.0,40.0,40.0,1.0,1.0,1307.958,360.656,0.005,11.46,0.0,80.0,55.0,1.4,1987.5,2004.336,2087.91,379.023,54.557,73.587,72.5,73.325,51.297,1.387,2.472,0.304,72.993,58.4,89.445,47.379,74.77,75.393,134.809,115.114,136.626,36.949,54.547,46.725,-10.867,110.0,110.0,72.438,74.063,55.594,56.063,0.0,39.75,72.0,70.0,1000.0,200.0,0.146,239.5,69.5,69.25,-0.026,72.0,70.875,55.906,56.781,0.0,51.25,72.0,70.0,1000.0,200.0,0.308,608.5,76.813,76.375,0.0,72.0,72.813,55.563,56.0,0.0,42.719,72.0,70.0,1000.0,200.0,0.218,510.25,76.938,76.25,0.0,72.063,70.125,54.906,55.813,0.0,51.0,72.0,70.0,1000.0,200.0,0.319,618.5,75.813,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.65,11.73,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.0,528.5,543.5,303.25,528.5,533.5,519.0,-0.0,6.366,0.0,15.554,1.308,0.361,-0.001,0.0,0.0,-0.001
8292007,1345,1.0,1.0,1.0,1.0,100.0,50.829,40.0,40.0,40.0,1.0,1.0,1305.617,361.827,-0.005,11.446,0.0,80.0,55.0,1.4,1976.0,2013.055,2093.485,393.374,54.45,73.587,72.5,73.325,51.297,1.368,2.458,0.345,73.019,58.426,89.529,47.294,74.07,75.393,136.285,115.008,135.592,36.876,54.547,46.725,-10.867,110.0,110.0,72.438,73.938,55.594,56.063,0.0,38.5,72.0,70.0,1000.0,200.0,0.158,249.0,69.5,69.125,-0.026,72.0,70.875,55.906,56.781,0.0,50.313,72.0,70.0,1000.0,200.0,0.314,609.0,76.813,76.5,0.0,71.938,72.563,55.5,56.0,0.0,42.813,72.0,70.0,1000.0,200.0,0.217,509.75,76.938,76.25,0.0,72.0,69.813,54.906,55.813,0.0,51.188,72.0,70.0,1000.0,200.0,0.317,618.0,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.645,11.724,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,528.5,543.5,303.25,530.0,533.5,519.5,-0.0,6.379,0.0,15.652,1.306,0.362,-0.001,0.0,0.0,-0.001
8292007,1346,1.0,1.0,1.0,1.0,100.0,50.195,40.0,40.0,40.0,1.0,1.0,1302.104,358.314,-0.005,11.327,0.0,80.0,55.0,1.4,1978.0,2004.336,2084.194,390.503,54.45,73.587,72.392,73.435,51.188,1.394,2.458,0.33,73.007,58.415,89.251,47.21,74.07,75.286,133.998,115.114,133.524,36.876,54.442,46.579,-10.852,110.0,110.0,72.438,73.75,55.406,56.063,0.0,39.906,72.0,70.0,1000.0,200.0,0.148,239.375,69.5,69.125,-0.026,72.0,71.0,55.906,56.781,0.0,49.719,72.0,70.0,1000.0,200.0,0.313,612.5,76.813,76.5,0.0,71.813,72.5,55.5,55.938,0.0,42.188,72.0,70.0,1000.0,200.0,0.217,514.0,76.938,76.25,0.0,72.063,70.125,54.781,55.813,0.0,52.594,72.0,70.0,1000.0,200.0,0.303,602.5,75.813,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.635,11.714,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,528.5,543.5,303.25,529.0,533.5,519.5,-0.0,6.257,0.0,15.259,1.302,0.358,-0.001,0.0,0.0,-0.001
8292007,1347,1.0,1.0,1.0,1.0,100.0,49.371,40.0,40.0,40.0,1.0,1.0,1319.668,358.314,-0.005,11.475,0.0,80.0,55.0,1.4,1971.375,2017.417,2080.478,393.374,54.343,73.695,72.609,73.215,51.079,1.413,2.465,0.33,73.013,58.41,89.39,47.097,74.07,75.286,134.883,115.114,136.995,36.876,54.232,46.652,-10.852,110.0,110.0,72.438,74.25,55.406,56.0,0.0,38.219,72.0,70.0,1000.0,200.0,0.159,249.875,69.563,69.125,-0.026,72.125,70.563,55.813,56.688,0.0,50.875,72.0,70.0,1000.0,200.0,0.312,612.0,76.813,76.5,0.0,71.938,72.438,55.375,55.938,0.0,42.469,72.0,70.0,1000.0,200.0,0.213,505.0,76.813,76.25,0.0,72.0,70.0,54.781,55.625,0.0,51.781,72.0,70.0,1000.0,200.0,0.31,607.0,75.813,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.647,11.727,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.0,528.5,544.0,303.25,528.5,533.5,519.5,0.001,6.463,0.0,15.575,1.32,0.358,-0.002,0.0,0.0,-0.001
8292007,1348,1.0,1.0,1.0,1.0,100.0,48.712,40.0,40.0,40.0,1.0,1.0,1303.275,362.998,-0.005,11.386,0.0,80.0,55.0,1.4,1971.375,2004.336,2086.052,394.809,54.45,73.48,72.392,73.325,51.079,1.391,2.483,0.326,73.004,58.41,89.279,47.153,74.07,75.286,136.801,115.114,135.813,36.803,54.232,46.506,-10.867,110.0,110.0,72.438,74.063,55.281,55.781,0.0,39.188,72.0,70.0,1000.0,200.0,0.151,244.875,69.563,69.25,-0.026,72.0,70.438,55.813,56.469,0.0,51.656,72.0,70.0,1000.0,200.0,0.309,610.0,76.813,76.5,0.0,71.938,72.5,55.25,55.781,0.0,42.438,72.0,70.0,1000.0,200.0,0.211,506.75,76.813,76.25,0.0,72.0,70.125,54.656,55.531,0.0,52.656,72.0,70.0,1000.0,200.0,0.302,601.0,75.813,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.64,11.726,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.0,528.5,544.0,303.25,528.5,533.5,519.5,-0.0,6.339,0.0,15.339,1.303,0.363,-0.001,0.0,0.0,-0.001
8292007,1349,1.0,1.0,1.0,1.0,100.0,47.712,40.0,40.0,40.0,1.0,1.0,1298.591,361.827,-0.005,11.46,0.0,80.0,55.0,1.4,1964.375,1998.527,2084.194,386.198,54.343,73.48,72.392,73.215,51.079,1.394,2.454,0.337,73.043,58.445,89.668,47.097,74.07,75.178,134.514,115.114,133.672,36.731,53.917,46.579,-10.867,110.0,110.0,72.375,73.938,55.281,56.0,0.0,38.219,72.0,70.0,1000.0,200.0,0.161,251.125,69.563,69.125,-0.026,72.0,70.375,55.719,56.469,0.0,51.719,72.0,70.0,1000.0,200.0,0.306,603.0,76.813,76.5,0.0,71.813,72.563,55.375,55.781,0.0,42.188,72.0,70.0,1000.0,200.0,0.214,505.5,76.938,76.25,0.0,72.063,69.813,54.656,55.438,0.0,52.0,72.0,70.0,1000.0,200.0,0.307,605.0,75.813,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.64,11.714,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,528.5,544.0,303.25,528.5,534.0,519.5,-0.0,6.567,0.0,15.67,1.299,0.362,-0.002,0.0,0.0,-0.001
8292007,1350,1.0,1.0,1.0,1.0,100.0,46.846,40.0,40.0,40.0,1.0,1.0,1313.813,362.998,-0.005,11.401,0.0,80.0,55.0,1.4,1951.75,1995.623,2084.194,384.762,54.237,73.48,72.392,73.215,50.97,1.383,2.475,0.326,73.036,58.427,89.418,47.153,73.921,75.286,133.924,115.114,135.666,36.658,54.232,46.36,-10.867,110.0,110.0,72.375,74.25,55.281,55.906,0.0,38.969,72.0,70.0,1000.0,200.0,0.154,246.125,69.5,69.25,-0.026,72.0,70.375,55.719,56.469,0.0,51.906,72.0,70.0,1000.0,200.0,0.304,605.5,76.813,76.375,0.0,71.938,72.813,55.25,55.781,0.0,42.5,72.0,70.0,1000.0,200.0,0.211,503.0,76.938,76.25,0.0,72.0,69.813,54.656,55.531,0.0,52.0,72.0,70.0,1000.0,200.0,0.309,611.0,75.813,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.634,11.712,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,528.5,544.0,303.25,529.0,533.5,519.5,0.0,6.294,0.0,15.358,1.314,0.363,-0.001,0.0,0.0,-0.001
8292007,1351,1.0,1.0,1.0,1.0,100.0,46.059,40.0,40.0,40.0,1.0,1.0,1302.104,359.485,-0.005,11.519,0.0,80.0,55.0,1.4,1983.5,1991.268,2086.052,380.458,54.237,73.48,72.283,73.215,51.079,1.425,2.454,0.33,73.038,58.457,89.612,47.097,73.921,75.393,136.137,115.114,135.592,36.513,54.337,46.36,-10.852,110.0,110.0,72.438,73.938,55.219,55.906,0.0,38.406,72.0,70.0,1000.0,200.0,0.161,251.0,69.5,69.25,-0.026,71.938,70.563,55.719,56.469,0.0,51.719,72.0,70.0,1000.0,200.0,0.304,600.0,77.063,76.5,0.0,71.688,72.563,55.25,55.781,0.0,41.469,72.0,70.0,1000.0,200.0,0.216,508.5,76.938,76.25,0.0,71.875,69.813,54.656,55.438,0.0,51.344,72.0,70.0,1000.0,200.0,0.305,604.5,75.813,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.632,11.716,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,529.0,544.0,303.25,528.0,533.5,519.5,-0.0,6.364,0.0,15.75,1.302,0.359,-0.001,0.0,0.0,-0.001
8292007,1352,1.0,1.0,1.0,1.0,100.0,45.496,40.0,40.0,40.0,1.0,1.0,1314.984,361.827,-0.005,11.431,0.0,80.0,55.0,1.4,1958.5,2005.789,2082.336,384.762,54.343,73.48,72.283,73.106,50.97,1.398,2.475,0.315,73.051,58.441,89.584,47.069,73.921,75.286,134.219,115.114,133.45,36.513,54.337,46.288,-10.852,110.0,110.0,72.375,73.938,55.281,55.906,0.0,39.344,72.0,70.0,1000.0,200.0,0.149,244.875,69.5,69.125,-0.026,71.75,70.875,55.719,56.375,0.0,50.625,72.0,70.0,1000.0,200.0,0.31,607.0,76.813,76.5,0.0,71.938,72.5,55.094,55.688,0.0,42.5,72.0,70.0,1000.0,200.0,0.212,503.75,76.938,76.188,0.0,71.875,70.0,54.469,55.438,0.0,51.5,72.0,70.0,1000.0,200.0,0.301,599.5,75.75,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.661,11.73,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,529.5,544.0,303.0,530.5,533.5,520.0,-0.0,6.269,0.0,15.515,1.315,0.362,-0.001,0.0,0.0,-0.001
8292007,1353,1.0,1.0,1.0,1.0,100.0,44.517,40.0,40.0,40.0,1.0,1.0,1305.617,359.485,-0.005,11.49,0.0,80.0,55.0,1.4,1959.875,1998.527,2073.046,380.458,54.237,73.373,72.283,73.106,50.97,1.406,2.472,0.33,73.059,58.451,89.668,47.097,73.921,75.178,133.998,115.114,136.33,36.585,54.337,45.996,-10.852,110.0,110.0,72.438,73.688,55.219,55.781,0.0,38.75,72.0,70.0,1000.0,200.0,0.16,250.25,69.5,69.125,-0.026,71.75,70.375,55.5,56.375,0.0,50.656,72.0,70.0,1000.0,200.0,0.297,595.0,76.813,76.5,0.0,71.813,72.5,55.094,55.688,0.0,41.219,72.0,70.0,1000.0,200.0,0.216,508.0,76.938,76.25,0.0,72.188,69.813,54.656,55.531,0.0,51.969,72.0,70.0,1000.0,200.0,0.3,600.5,75.813,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.662,11.734,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,530.0,544.0,303.25,529.5,533.5,519.5,0.001,6.091,0.0,15.014,1.306,0.359,-0.001,0.0,0.0,-0.001
8292007,1354,1.0,1.0,1.0,1.0,100.0,43.622,40.0,40.0,40.0,1.0,1.0,1303.275,361.827,-0.005,11.549,0.0,80.0,55.0,1.4,1959.875,1992.719,2089.769,379.023,54.237,73.373,72.283,73.106,50.97,1.417,2.465,0.337,73.047,58.442,89.64,47.097,73.921,75.071,137.465,114.902,136.699,36.513,54.547,45.85,-10.852,110.0,110.0,72.438,73.938,55.094,55.781,0.0,38.531,72.0,70.0,1000.0,200.0,0.162,251.375,69.5,69.25,-0.026,71.75,70.375,55.5,56.25,0.0,50.75,72.0,70.0,1000.0,200.0,0.291,591.0,76.813,76.5,0.0,71.938,72.438,55.25,55.688,0.0,41.188,72.0,70.0,1000.0,200.0,0.213,505.5,76.813,76.25,0.0,72.0,70.188,54.469,55.438,0.0,52.344,72.0,70.0,1000.0,200.0,0.304,602.5,75.813,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.655,11.745,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,529.5,544.0,303.25,529.0,534.0,520.0,-0.0,5.979,0.0,14.973,1.303,0.362,-0.001,0.0,0.0,-0.001
8292007,1355,1.0,1.0,1.0,1.0,100.0,42.756,40.0,40.0,40.0,1.0,1.0,1325.523,360.656,-0.005,11.46,0.0,80.0,55.0,1.4,1948.875,1985.463,2093.485,386.198,54.237,73.373,72.175,73.106,51.079,1.413,2.475,0.345,73.034,58.436,89.779,47.097,73.921,75.071,134.736,115.221,133.746,36.44,54.757,45.704,-10.867,110.0,110.0,72.375,73.75,55.281,55.781,0.0,38.25,72.0,70.0,1000.0,200.0,0.162,250.875,69.5,69.125,-0.026,71.75,70.438,55.719,56.25,0.0,50.594,72.0,70.0,1000.0,200.0,0.29,589.0,77.063,76.5,0.0,71.938,72.5,55.25,55.688,0.0,41.594,72.0,70.0,1000.0,200.0,0.213,505.25,76.938,76.188,0.0,72.063,69.813,54.469,55.438,0.0,52.438,72.0,70.0,1000.0,200.0,0.303,607.0,75.813,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.663,11.757,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,529.5,544.0,303.25,531.0,534.0,520.0,-0.0,5.796,0.0,14.742,1.326,0.361,-0.001,0.0,0.0,-0.001
