DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,1356,1.0,1.0,1.0,1.0,100.0,42.604,40.0,40.0,40.0,1.0,1.0,1298.591,362.998,-0.005,11.46,0.0,80.0,55.0,1.4,1953.375,1985.463,2087.91,377.588,54.343,73.373,72.175,72.996,51.188,1.406,2.472,0.323,73.039,58.431,89.89,47.125,73.662,75.071,133.482,115.114,133.967,36.367,54.966,45.704,-10.852,110.0,110.0,72.438,73.75,55.281,55.781,0.0,39.031,72.0,70.0,1000.0,200.0,0.157,248.625,69.5,69.125,-0.026,71.75,70.688,55.5,56.375,0.0,50.313,72.0,70.0,1000.0,200.0,0.285,582.0,77.063,76.5,0.0,71.688,72.438,55.25,55.688,0.0,40.875,72.0,70.0,1000.0,200.0,0.212,504.75,76.938,76.188,0.0,72.188,69.813,54.656,55.438,0.0,52.031,72.0,70.0,1000.0,200.0,0.313,615.0,75.813,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.643,11.734,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,530.0,544.0,303.25,528.5,534.0,520.0,0.0,5.753,0.0,14.858,1.299,0.363,-0.001,0.0,0.0,-0.001
8292007,1357,1.0,1.0,1.0,1.0,100.0,41.691,40.0,40.0,40.0,1.0,1.0,1293.907,359.485,-0.005,11.549,0.0,80.0,55.0,1.4,1954.25,1975.31,2080.478,374.718,54.343,73.373,72.283,73.106,51.188,1.444,2.475,0.326,73.006,58.423,89.807,47.182,73.662,74.964,134.219,115.008,134.189,36.295,55.071,45.485,-10.852,110.0,110.0,72.375,73.938,55.219,55.906,0.0,38.531,72.0,70.0,1000.0,200.0,0.163,251.875,69.5,69.125,-0.026,71.938,70.563,55.5,56.25,0.0,50.219,72.0,70.0,1000.0,200.0,0.286,583.5,76.813,76.5,0.0,71.688,72.5,55.25,55.688,0.0,41.438,72.0,70.0,1000.0,200.0,0.201,488.75,76.813,76.188,0.0,72.188,69.688,54.656,55.438,0.0,51.594,72.0,70.0,1000.0,200.0,0.319,620.0,75.813,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.618,11.702,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,530.5,544.0,303.25,530.5,534.0,519.5,-0.0,5.653,0.0,14.738,1.294,0.359,-0.001,0.0,0.0,-0.001
8292007,1358,1.0,1.0,1.0,1.0,100.0,41.175,40.0,40.0,40.0,1.0,1.0,1282.198,357.143,-0.005,11.505,0.0,80.0,55.0,1.4,1942.875,1968.062,2076.762,376.153,54.45,73.373,72.283,72.996,51.297,1.402,2.447,0.341,72.972,58.366,89.974,47.182,73.662,75.071,133.851,115.114,135.223,36.295,55.176,45.267,-10.852,110.0,110.0,72.375,73.875,55.219,55.906,0.0,38.406,72.0,70.0,1000.0,200.0,0.164,252.375,69.5,69.125,-0.026,71.688,70.688,55.719,56.375,0.0,49.25,72.0,70.0,1000.0,200.0,0.291,588.5,76.813,76.375,0.0,71.688,72.438,55.25,55.688,0.0,40.313,72.0,70.0,1000.0,200.0,0.191,480.5,76.813,76.25,0.0,72.063,69.813,54.656,55.531,0.0,50.969,72.0,70.0,1000.0,200.0,0.321,618.0,75.813,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.642,11.732,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.5,530.0,544.0,303.25,529.0,534.0,520.0,0.0,5.467,0.0,14.334,1.282,0.357,-0.001,0.0,0.0,-0.001
8292007,1359,1.0,1.0,1.0,1.0,100.0,40.593,40.0,40.0,40.0,1.0,1.0,1276.343,357.143,-0.005,11.386,0.0,80.0,55.0,1.4,1942.875,1972.411,2065.616,377.588,54.45,73.265,72.175,73.106,51.297,1.417,2.454,0.348,72.859,58.333,89.862,47.182,73.662,74.964,136.801,115.114,136.552,36.149,55.386,45.194,-10.852,110.0,110.0,72.375,73.688,55.281,55.781,0.0,39.688,72.0,70.0,1000.0,200.0,0.151,245.375,69.5,69.125,-0.026,71.75,70.688,55.719,56.375,0.0,50.156,72.0,70.0,1000.0,200.0,0.28,577.5,76.813,76.5,0.0,71.688,72.313,55.375,55.688,0.0,39.688,72.0,70.0,1000.0,200.0,0.206,498.5,76.813,76.25,0.0,72.0,69.688,54.781,55.531,0.0,51.813,72.0,70.0,1000.0,200.0,0.308,607.0,75.813,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.625,11.714,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,530.5,544.0,303.25,530.0,533.5,520.0,-0.0,5.354,0.0,14.302,1.276,0.357,-0.001,0.0,0.0,-0.001
8292007,1400,1.0,1.0,1.0,1.0,100.0,40.02,40.0,40.0,40.0,1.0,1.0,1282.198,354.801,-0.005,11.505,0.0,80.0,55.0,1.4,1928.5,1969.511,2061.901,376.153,54.45,73.265,72.175,72.886,51.406,1.425,2.394,0.341,72.786,58.224,89.974,47.238,73.662,74.857,135.104,115.114,134.041,36.149,55.491,45.048,-10.852,110.0,110.0,72.375,73.688,55.406,56.0,0.0,38.781,72.0,70.0,1000.0,200.0,0.163,252.25,69.5,69.125,-0.026,71.75,70.375,55.719,56.375,0.0,49.688,72.0,70.0,1000.0,200.0,0.28,578.5,76.813,76.5,0.0,71.813,72.438,55.375,55.781,0.0,40.656,72.0,70.0,1000.0,200.0,0.201,489.0,76.813,76.188,0.0,71.875,69.625,54.781,55.531,0.0,52.063,72.0,70.0,1000.0,200.0,0.306,605.0,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.643,11.73,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,530.5,544.0,303.25,529.0,534.0,520.0,-0.0,5.293,0.0,14.218,1.282,0.355,-0.001,0.0,0.0,-0.001
8292007,1401,1.0,1.0,1.0,1.0,100.0,39.71,40.0,40.0,40.0,1.0,1.0,1279.856,352.459,-0.005,11.49,0.0,80.0,55.0,1.4,1925.5,1963.715,2060.043,376.153,54.557,73.373,72.283,72.996,51.515,1.429,2.465,0.337,72.74,58.198,90.029,47.21,73.649,74.857,134.293,115.114,136.773,36.077,55.701,44.902,-10.867,110.0,110.0,72.438,73.75,55.281,55.906,0.0,38.594,72.0,70.0,1000.0,200.0,0.165,253.875,69.375,69.25,-0.026,71.75,70.313,55.719,56.375,0.0,49.469,72.0,70.0,1000.0,200.0,0.278,577.0,76.813,76.5,0.0,71.688,72.438,55.375,55.781,0.0,39.469,72.0,70.0,1000.0,200.0,0.198,488.25,76.938,76.188,0.0,71.875,69.688,54.906,55.531,0.0,51.438,72.0,70.0,1000.0,200.0,0.305,604.0,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.645,11.745,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,530.5,544.0,303.5,528.5,534.0,520.0,0.001,5.167,0.0,14.082,1.28,0.352,-0.0,0.0,0.0,-0.001
8292007,1402,1.0,1.0,1.0,1.0,100.0,39.466,40.0,40.0,40.0,1.0,1.0,1264.633,353.63,-0.005,11.519,0.0,80.0,55.0,1.4,1924.625,1946.339,2052.614,368.979,54.663,73.265,72.283,72.996,51.515,1.421,2.44,0.323,72.636,58.175,89.835,47.379,73.649,74.75,137.76,115.114,136.921,36.077,55.806,44.902,-10.852,110.0,110.0,72.25,73.938,55.406,55.906,0.0,38.688,72.0,70.0,1000.0,200.0,0.164,253.25,69.5,69.125,-0.026,71.75,70.438,55.813,56.375,0.0,48.813,72.0,70.0,1000.0,200.0,0.279,578.0,76.813,76.5,0.0,71.688,72.5,55.5,55.938,0.0,40.344,72.0,70.0,1000.0,200.0,0.191,476.25,76.813,76.188,0.0,71.688,69.813,54.906,55.625,0.0,50.844,72.0,70.0,1000.0,200.0,0.306,605.0,75.813,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.637,11.73,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,530.5,544.0,303.25,528.0,534.0,519.5,-0.0,5.153,0.0,14.117,1.265,0.354,-0.001,0.0,0.0,-0.001
8292007,1403,1.0,1.0,1.0,1.0,100.0,39.128,40.0,40.0,40.0,1.0,1.0,1256.437,351.288,-0.005,11.579,0.0,80.0,55.0,1.4,1923.375,1936.212,2035.902,360.373,54.663,73.265,72.175,72.996,51.623,1.425,2.443,0.337,72.55,58.054,89.946,47.351,73.649,74.857,135.178,114.902,134.189,36.004,55.806,44.756,-10.852,110.0,110.0,72.375,73.688,55.594,55.906,0.0,38.813,72.0,70.0,1000.0,200.0,0.164,253.25,69.375,69.125,-0.026,71.938,70.063,55.813,56.469,0.0,49.438,72.0,70.0,1000.0,200.0,0.28,579.0,76.813,76.5,0.0,71.813,72.438,55.5,55.938,0.0,39.781,72.0,70.0,1000.0,200.0,0.195,486.0,76.813,76.188,0.0,71.688,70.0,54.906,55.625,0.0,50.656,72.0,70.0,1000.0,200.0,0.294,591.0,75.813,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.642,11.718,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,530.0,544.0,303.25,528.5,533.5,520.0,-0.0,5.118,0.0,14.074,1.256,0.351,-0.001,0.0,0.0,-0.001
8292007,1404,1.0,1.0,1.0,1.0,100.0,39.001,40.0,40.0,40.0,1.0,1.0,1257.607,351.288,-0.005,11.519,0.0,80.0,55.0,1.4,1923.375,1946.339,2039.616,366.11,54.77,73.265,72.175,72.996,51.732,1.433,2.433,0.348,72.478,58.05,89.862,47.351,73.649,74.964,134.072,115.221,134.484,36.004,55.911,44.756,-10.852,110.0,110.0,72.375,73.438,55.406,56.0,0.0,38.688,72.0,70.0,1000.0,200.0,0.164,253.375,69.375,69.125,-0.026,71.75,70.313,55.906,56.469,0.0,49.281,72.0,70.0,1000.0,200.0,0.28,579.5,76.813,76.5,0.0,71.813,72.5,55.563,55.938,0.0,39.5,72.0,70.0,1000.0,200.0,0.195,486.75,76.813,76.188,0.0,71.875,69.813,54.969,55.625,0.0,50.719,72.0,70.0,1000.0,200.0,0.291,586.5,75.813,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.63,11.722,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,530.5,544.0,303.5,528.0,533.5,520.0,0.0,5.064,0.0,14.001,1.258,0.351,-0.001,0.0,0.0,-0.001
8292007,1405,1.0,1.0,1.0,1.0,100.0,38.955,40.0,40.0,40.0,1.0,1.0,1259.949,352.459,-0.005,11.49,0.0,80.0,55.0,1.4,1905.875,1962.267,2047.043,370.414,54.876,73.373,72.283,72.996,51.841,1.413,2.426,0.348,72.461,57.961,89.807,47.379,73.649,74.964,134.662,115.221,134.632,36.004,56.015,44.61,-10.852,110.0,110.0,72.375,73.688,55.594,56.0,0.0,39.094,72.0,70.0,1000.0,200.0,0.163,252.25,69.375,69.125,-0.026,71.75,70.375,55.813,56.469,0.0,49.656,72.0,70.0,1000.0,200.0,0.278,575.5,76.813,76.5,0.0,71.938,72.5,55.563,55.938,0.0,39.25,72.0,70.0,1000.0,200.0,0.196,486.5,76.813,76.25,0.0,71.875,70.125,54.969,55.813,0.0,51.031,72.0,70.0,1000.0,200.0,0.293,594.5,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.627,11.714,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,530.5,543.5,303.5,530.5,533.5,520.0,-0.0,4.941,0.0,13.732,1.26,0.352,-0.001,0.0,0.0,-0.001
8292007,1406,1.0,1.0,1.0,1.0,100.0,38.733,40.0,40.0,40.0,1.0,1.0,1231.846,347.775,-0.005,11.519,0.0,80.0,55.0,1.4,1904.625,1915.979,2034.046,351.768,54.876,73.265,72.283,73.106,51.841,1.433,2.429,0.33,72.433,57.978,89.807,47.379,73.519,74.964,134.072,115.114,133.45,35.931,56.12,44.61,-10.867,110.0,110.0,72.375,73.938,55.688,56.0,0.0,39.219,72.0,70.0,1000.0,200.0,0.164,253.125,69.375,69.125,-0.026,71.75,70.688,55.813,56.469,0.0,48.969,72.0,70.0,1000.0,200.0,0.273,569.5,76.813,76.5,0.0,71.938,72.438,55.5,55.938,0.0,39.375,72.0,70.0,1000.0,200.0,0.199,489.25,76.813,76.188,0.0,71.688,70.125,54.969,55.813,0.0,50.75,72.0,70.0,1000.0,200.0,0.284,582.0,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.637,11.713,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,530.0,544.0,303.25,531.0,533.5,520.0,-0.0,4.952,0.0,13.884,1.232,0.348,-0.001,0.0,0.0,-0.001
8292007,1407,1.0,1.0,1.0,1.0,100.0,37.993,40.0,40.0,40.0,1.0,1.0,1259.949,348.946,-0.005,11.46,0.0,80.0,55.0,1.4,1884.875,1952.129,2043.329,370.414,54.663,73.265,72.283,72.996,51.732,1.41,2.429,0.334,72.395,57.904,89.696,47.351,73.519,74.857,134.736,115.221,136.552,35.786,56.015,44.465,-10.867,110.0,110.0,72.375,73.75,55.594,56.063,0.0,39.594,72.0,70.0,1000.0,200.0,0.163,252.25,69.375,69.125,-0.026,71.75,70.875,55.813,56.469,0.0,48.844,72.0,70.0,1000.0,200.0,0.278,579.5,76.813,76.5,0.0,71.813,72.563,55.5,55.938,0.0,39.594,72.0,70.0,1000.0,200.0,0.195,479.75,76.813,76.25,0.0,71.875,70.313,54.969,55.813,0.0,50.875,72.0,70.0,1000.0,200.0,0.29,591.5,75.75,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.643,11.718,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,530.0,544.0,303.25,529.0,533.5,520.0,0.0,4.917,0.0,13.814,1.26,0.349,-0.001,0.0,0.0,-0.001
8292007,1408,1.0,1.0,1.0,1.0,100.0,38.229,40.0,40.0,40.0,1.0,1.0,1244.727,350.117,-0.005,11.46,0.0,80.0,55.0,1.4,1884.875,1927.538,2039.616,366.11,54.876,73.265,72.283,72.996,51.95,1.433,2.411,0.334,72.346,57.917,90.085,47.322,73.519,74.964,136.358,114.902,135.37,35.786,56.225,44.392,-10.852,110.0,110.0,72.375,73.75,55.688,56.063,0.0,39.719,72.0,70.0,1000.0,200.0,0.163,252.5,69.375,69.125,-0.026,71.938,71.063,55.906,56.688,0.0,48.969,72.0,70.0,1000.0,200.0,0.276,577.0,76.813,76.5,0.0,72.0,72.5,55.563,55.938,0.0,39.156,72.0,70.0,1000.0,200.0,0.201,486.75,76.813,76.25,0.0,71.688,70.0,54.969,55.906,0.0,50.625,72.0,70.0,1000.0,200.0,0.282,577.0,75.75,76.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.65,11.727,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,530.0,543.5,303.25,528.5,533.5,520.0,-0.0,4.825,0.0,13.698,1.245,0.35,-0.001,0.0,0.0,-0.001
8292007,1409,1.0,1.0,1.0,1.0,100.0,38.064,40.0,40.0,40.0,1.0,1.0,1248.24,346.604,-0.005,11.505,0.0,80.0,55.0,1.4,1890.75,1934.766,2047.043,360.373,54.876,73.373,72.392,72.996,51.95,1.406,2.419,0.312,72.311,57.855,89.918,47.379,73.519,74.857,133.851,114.902,133.229,35.786,56.435,44.392,-10.852,110.0,110.0,72.375,73.938,55.688,56.063,0.0,40.219,72.0,70.0,1000.0,200.0,0.163,252.75,69.375,69.125,-0.026,72.0,70.563,55.906,56.688,0.0,49.219,72.0,70.0,1000.0,200.0,0.266,562.0,76.813,76.375,0.0,72.0,72.563,55.688,56.0,0.0,39.469,72.0,70.0,1000.0,200.0,0.198,483.75,76.813,76.25,0.0,71.875,70.313,55.281,55.906,0.0,50.0,72.0,70.0,1000.0,200.0,0.292,593.0,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.647,11.721,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,530.0,543.5,303.25,529.5,533.5,520.0,-0.0,4.795,0.0,13.751,1.248,0.347,-0.001,0.0,0.0,-0.001
8292007,1410,1.0,1.0,1.0,1.0,100.0,38.163,40.0,40.0,40.0,1.0,1.0,1250.582,346.604,-0.005,11.283,0.0,80.0,55.0,1.4,1887.0,1953.577,2043.329,373.283,55.09,73.373,72.283,73.215,52.059,1.391,2.404,0.356,72.268,57.804,89.918,47.379,73.519,75.071,134.662,115.327,137.069,35.786,56.435,44.392,-10.852,110.0,110.0,72.375,73.688,55.688,56.063,0.0,40.719,72.0,70.0,1000.0,200.0,0.162,251.75,69.375,69.125,-0.026,71.938,70.688,55.906,56.688,0.0,49.406,72.0,70.0,1000.0,200.0,0.271,570.0,76.813,76.5,0.0,72.0,72.5,55.563,56.219,0.0,40.375,72.0,70.0,1000.0,200.0,0.199,488.25,76.813,76.188,0.0,72.063,69.813,55.281,55.906,0.0,50.563,72.0,70.0,1000.0,200.0,0.292,593.0,75.813,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.635,11.722,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,530.0,543.5,303.25,529.5,533.0,520.0,0.001,4.702,0.0,13.486,1.251,0.347,-0.001,0.0,0.0,-0.001
8292007,1411,1.0,1.0,1.0,1.0,100.0,38.154,40.0,40.0,40.0,1.0,1.0,1252.924,346.604,-0.005,11.372,0.0,80.0,55.0,1.4,1910.375,1957.921,2052.614,371.849,54.983,73.373,72.283,72.996,52.168,1.398,2.404,0.312,72.278,57.821,90.029,47.379,73.811,75.071,137.17,115.221,136.109,35.786,56.54,44.465,-10.852,110.0,110.0,72.375,73.75,55.688,56.063,0.0,39.781,72.0,70.0,1000.0,200.0,0.172,259.75,69.375,69.125,-0.026,72.0,70.688,56.0,56.781,0.0,49.719,72.0,70.0,1000.0,200.0,0.27,567.5,76.813,76.375,0.0,72.063,72.563,55.688,56.219,0.0,39.938,72.0,70.0,1000.0,200.0,0.199,488.75,76.813,76.188,0.0,71.875,70.125,55.281,56.031,0.0,50.063,72.0,70.0,1000.0,200.0,0.297,596.5,75.813,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.623,11.714,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,530.0,543.5,303.25,528.5,533.0,520.0,-0.0,4.756,0.0,13.708,1.253,0.347,-0.001,0.0,0.0,-0.001
8292007,1412,1.0,1.0,1.0,1.0,100.0,38.155,40.0,40.0,40.0,1.0,1.0,1231.846,348.946,-0.005,11.268,0.0,80.0,55.0,1.4,1910.375,1911.647,2039.616,358.939,54.983,73.48,72.5,72.996,52.059,1.44,2.422,0.337,72.236,57.822,89.918,47.463,73.811,74.964,134.293,115.114,133.45,35.64,56.435,44.392,-10.852,110.0,110.0,72.375,74.063,55.813,56.406,0.0,39.531,72.0,70.0,1000.0,200.0,0.176,262.75,69.375,69.125,-0.026,72.0,70.563,56.0,56.781,0.0,50.125,72.0,70.0,1000.0,200.0,0.272,570.0,76.813,76.5,0.0,71.938,72.563,55.875,56.344,0.0,39.313,72.0,70.0,1000.0,200.0,0.202,492.75,76.813,76.188,0.0,71.688,70.125,55.281,56.031,0.0,49.844,72.0,70.0,1000.0,200.0,0.276,570.5,75.813,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.629,11.714,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,530.0,543.5,303.25,528.5,533.5,520.0,-0.0,4.742,0.0,13.697,1.232,0.349,-0.001,0.0,0.0,-0.001
8292007,1413,1.0,1.0,1.0,1.0,100.0,38.194,40.0,40.0,40.0,1.0,1.0,1224.821,344.262,-0.005,11.416,0.0,80.0,55.0,1.4,1894.5,1911.647,2028.476,351.768,54.983,73.373,72.392,73.106,51.95,1.448,2.419,0.323,72.189,57.799,89.807,47.52,73.811,74.964,133.482,115.114,133.967,35.64,56.54,44.392,-10.852,110.0,110.0,72.375,73.875,55.813,56.313,0.0,39.75,72.0,70.0,1000.0,200.0,0.174,258.75,69.375,69.125,-0.026,72.125,70.875,56.094,56.781,0.0,49.781,72.0,70.0,1000.0,200.0,0.276,575.5,76.813,76.375,0.0,71.938,72.438,55.875,56.219,0.0,40.063,72.0,70.0,1000.0,200.0,0.194,479.5,76.813,76.25,0.0,71.375,70.125,55.281,56.031,0.0,49.469,72.0,70.0,1000.0,200.0,0.272,568.5,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.635,11.721,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,530.0,543.5,303.25,530.5,533.5,520.0,0.0,4.781,0.0,13.877,1.225,0.344,-0.001,0.0,0.0,-0.001
8292007,1414,1.0,1.0,1.0,1.0,100.0,38.186,40.0,40.0,40.0,1.0,1.0,1233.017,348.946,-0.005,11.372,0.0,80.0,55.0,1.4,1874.0,1920.313,2030.333,357.505,54.983,73.373,72.283,73.106,51.95,1.429,2.376,0.326,72.184,57.737,89.723,47.576,73.811,74.964,134.072,115.221,134.115,35.64,56.33,44.319,-10.852,110.0,110.0,72.375,73.875,55.813,56.406,0.0,39.781,72.0,70.0,1000.0,200.0,0.173,261.25,69.5,69.125,-0.026,72.125,70.875,56.0,56.781,0.0,49.063,72.0,70.0,1000.0,200.0,0.286,589.0,76.813,76.375,0.0,71.938,72.563,55.875,56.219,0.0,40.156,72.0,70.0,1000.0,200.0,0.193,478.25,76.813,76.188,0.0,71.563,70.188,55.281,56.156,0.0,49.188,72.0,70.0,1000.0,200.0,0.264,558.5,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.629,11.721,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,530.0,543.5,303.25,529.0,533.5,520.0,0.0,4.77,0.0,13.708,1.233,0.349,-0.001,0.0,0.0,-0.001
8292007,1415,1.0,1.0,1.0,1.0,100.0,38.196,40.0,40.0,40.0,1.0,1.0,1228.333,347.775,-0.005,11.386,0.0,80.0,55.0,1.4,1890.25,1914.535,2032.189,353.202,54.983,73.373,72.392,73.106,51.95,1.425,2.429,0.341,72.125,57.729,89.751,47.548,73.811,74.964,135.104,115.221,137.364,35.64,56.54,44.319,-10.867,110.0,110.0,72.375,73.688,55.813,56.313,0.0,39.5,72.0,70.0,1000.0,200.0,0.177,263.0,69.5,68.875,-0.026,72.0,70.563,56.094,56.781,0.0,50.875,72.0,70.0,1000.0,200.0,0.278,577.0,76.813,76.375,0.0,72.0,72.563,55.875,56.344,0.0,40.344,72.0,70.0,1000.0,200.0,0.19,476.5,76.625,76.188,0.0,71.563,70.125,55.281,56.156,0.0,47.906,72.0,70.0,1000.0,200.0,0.265,563.5,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.622,11.722,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,530.0,543.0,303.25,530.5,533.0,520.0,0.001,4.728,0.0,13.725,1.228,0.348,-0.002,0.0,0.0,-0.001
8292007,1416,1.0,1.0,1.0,1.0,100.0,38.178,40.0,40.0,40.0,1.0,1.0,1248.24,347.775,-0.005,11.313,0.0,80.0,55.0,1.4,1890.25,1928.983,2032.189,357.505,54.983,73.373,72.392,73.106,51.95,1.421,2.422,0.33,72.132,57.706,89.807,47.435,73.811,74.964,136.948,115.008,135.739,35.64,56.54,44.319,-10.867,110.0,110.0,72.375,73.75,55.813,56.313,0.0,39.594,72.0,70.0,1000.0,200.0,0.175,262.0,69.313,69.125,-0.026,72.0,70.375,56.094,56.844,0.0,50.031,72.0,70.0,1000.0,200.0,0.28,577.0,76.813,76.375,0.0,72.0,72.563,55.875,56.344,0.0,39.156,72.0,70.0,1000.0,200.0,0.201,490.0,76.625,76.188,0.0,71.875,70.625,55.281,56.156,0.0,49.125,72.0,70.0,1000.0,200.0,0.263,561.0,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.601,11.699,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,530.0,543.0,303.25,528.0,533.0,520.5,-0.0,4.698,0.0,13.637,1.248,0.348,-0.001,0.0,0.0,-0.001
8292007,1417,1.0,1.0,1.0,1.0,100.0,38.169,40.0,40.0,40.0,1.0,1.0,1223.65,344.262,-0.005,11.298,0.0,80.0,55.0,1.4,1895.75,1921.757,2034.046,361.807,54.983,73.373,72.5,73.106,51.95,1.402,2.426,0.319,72.094,57.704,89.584,47.294,74.031,74.964,134.293,115.221,133.746,35.568,56.435,44.319,-10.852,110.0,110.0,72.438,73.875,55.813,56.313,0.0,39.531,72.0,70.0,1000.0,200.0,0.177,262.5,69.313,69.125,-0.026,72.125,70.375,56.094,56.844,0.0,50.594,72.0,70.0,1000.0,200.0,0.275,573.5,76.813,76.375,0.0,72.0,72.813,55.875,56.344,0.0,40.188,72.0,70.0,1000.0,200.0,0.188,478.5,76.813,76.188,0.0,72.063,70.313,55.281,56.031,0.0,49.625,72.0,70.0,1000.0,200.0,0.273,573.0,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.634,11.726,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,530.0,543.0,303.0,530.5,533.0,520.5,-0.0,4.738,0.0,13.732,1.224,0.344,-0.001,0.0,0.0,-0.001
8292007,1418,1.0,1.0,1.0,1.0,100.0,38.158,40.0,40.0,40.0,1.0,1.0,1225.992,346.604,-0.005,11.357,0.0,80.0,55.0,1.4,1891.75,1927.538,2026.62,358.939,54.983,73.373,72.5,73.106,51.95,1.402,2.408,0.319,72.078,57.687,89.723,47.379,74.031,74.964,133.924,115.114,134.336,35.568,56.54,44.246,-10.852,110.0,110.0,72.375,74.063,55.813,56.313,0.0,39.719,72.0,70.0,1000.0,200.0,0.175,262.25,69.375,69.125,-0.026,72.0,70.563,56.094,56.844,0.0,49.313,72.0,70.0,1000.0,200.0,0.288,584.5,76.813,76.5,0.0,72.0,72.813,55.875,56.344,0.0,39.75,72.0,70.0,1000.0,200.0,0.194,485.75,76.625,76.188,0.0,71.875,70.313,55.281,56.156,0.0,49.344,72.0,70.0,1000.0,200.0,0.263,558.0,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.662,11.749,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,529.5,543.0,303.5,530.0,533.0,520.5,0.0,4.699,0.0,13.689,1.226,0.347,-0.001,0.0,0.0,-0.001
8292007,1419,1.0,1.0,1.0,1.0,100.0,38.14,40.0,40.0,40.0,1.0,1.0,1249.411,347.775,-0.005,11.327,0.0,80.0,55.0,1.4,1888.25,1943.445,2041.473,367.545,54.983,73.373,72.5,73.106,51.95,1.394,2.394,0.319,72.073,57.676,89.584,47.435,74.031,75.071,134.293,115.221,134.115,35.568,56.54,44.246,-10.867,110.0,110.0,72.375,73.938,55.813,56.313,0.0,39.844,72.0,70.0,1000.0,200.0,0.175,261.75,69.313,69.125,-0.026,72.0,70.438,56.094,56.844,0.0,51.031,72.0,70.0,1000.0,200.0,0.275,572.0,76.813,76.375,0.0,72.0,72.813,55.875,56.344,0.0,40.25,72.0,70.0,1000.0,200.0,0.192,481.5,76.813,76.25,0.0,71.875,70.625,55.281,56.156,0.0,49.125,72.0,70.0,1000.0,200.0,0.276,576.5,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.63,11.718,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,529.5,543.0,303.25,530.0,533.0,520.5,-0.0,4.687,0.0,13.653,1.249,0.348,-0.001,0.0,0.0,-0.001
8292007,1420,1.0,1.0,1.0,1.0,100.0,38.134,40.0,40.0,40.0,1.0,1.0,1242.385,344.262,-0.005,11.239,0.0,80.0,55.0,1.4,1888.25,1928.983,2039.616,364.676,54.983,73.48,72.5,73.106,51.95,1.41,2.397,0.33,72.085,57.668,89.723,47.407,74.031,74.964,135.252,115.114,137.364,35.495,56.54,44.319,-10.852,110.0,110.0,72.375,73.875,55.813,56.313,0.0,40.0,72.0,70.0,1000.0,200.0,0.176,262.5,69.375,69.125,-0.026,71.938,70.563,56.0,56.844,0.0,49.688,72.0,70.0,1000.0,200.0,0.278,576.0,76.813,76.375,0.0,72.0,72.563,56.0,56.344,0.0,39.25,72.0,70.0,1000.0,200.0,0.202,487.5,76.813,76.188,0.0,72.0,70.313,55.281,56.031,0.0,50.25,72.0,70.0,1000.0,200.0,0.265,564.0,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.651,11.734,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.5,542.5,303.25,528.5,533.5,520.0,0.001,4.712,0.0,13.775,1.242,0.344,-0.001,0.0,0.0,-0.001
8292007,1421,1.0,1.0,1.0,1.0,100.0,38.124,40.0,40.0,40.0,1.0,1.0,1229.504,350.117,-0.005,11.298,0.0,80.0,55.0,1.4,1887.5,1924.647,2035.902,364.676,54.983,73.48,72.5,73.106,52.168,1.406,2.401,0.337,72.059,57.653,89.723,47.379,74.031,75.071,136.875,115.114,135.739,35.568,56.54,44.392,-10.852,110.0,110.0,72.375,73.75,55.813,56.313,0.0,40.531,72.0,70.0,1000.0,200.0,0.175,261.5,69.375,68.875,-0.026,72.0,70.688,56.094,56.844,0.0,50.406,72.0,70.0,1000.0,200.0,0.276,574.0,76.813,76.375,0.0,71.813,72.813,55.875,56.375,0.0,40.313,72.0,70.0,1000.0,200.0,0.187,469.5,76.813,76.188,0.0,72.063,70.625,55.281,56.156,0.0,49.438,72.0,70.0,1000.0,200.0,0.28,582.5,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.651,11.735,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.5,543.0,303.25,528.5,533.5,520.5,-0.0,4.754,0.0,13.847,1.23,0.35,-0.002,0.0,0.0,-0.001
8292007,1422,1.0,1.0,1.0,1.0,100.0,38.144,40.0,40.0,40.0,1.0,1.0,1231.846,346.604,-0.005,11.386,0.0,80.0,55.0,1.4,1889.25,1933.32,2037.759,358.939,54.983,73.48,72.5,73.106,52.168,1.417,2.415,0.33,72.066,57.653,89.751,47.322,74.757,75.286,134.293,115.221,133.893,35.495,56.54,44.319,-10.852,110.0,110.0,72.438,73.875,55.906,56.406,0.0,40.719,72.0,70.0,1000.0,200.0,0.175,261.5,69.375,68.875,-0.026,71.938,70.875,56.094,56.844,0.0,50.781,72.0,70.0,1000.0,200.0,0.274,573.0,76.813,76.375,0.0,71.938,72.563,55.875,56.344,0.0,39.375,72.0,70.0,1000.0,200.0,0.193,480.75,76.625,76.188,0.0,72.188,70.375,55.281,56.156,0.0,50.563,72.0,70.0,1000.0,200.0,0.275,573.0,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.653,11.742,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,529.5,543.0,303.25,528.5,533.0,520.5,-0.0,4.774,0.0,13.955,1.232,0.347,-0.002,0.0,0.0,-0.001
8292007,1423,1.0,1.0,1.0,1.0,100.0,38.464,40.0,40.0,40.0,1.0,1.0,1244.727,347.775,-0.005,11.342,0.0,80.0,55.0,1.4,1896.75,1955.025,2047.043,368.979,55.09,73.48,72.5,73.215,52.059,1.387,2.408,0.315,72.066,57.652,89.974,47.435,74.757,75.286,135.768,115.114,137.142,35.568,56.54,44.392,-10.852,110.0,110.0,72.375,73.75,55.813,56.406,0.0,41.406,72.0,70.0,1000.0,200.0,0.174,261.0,69.313,69.125,-0.026,71.938,70.875,56.094,56.781,0.0,49.531,72.0,70.0,1000.0,200.0,0.279,576.0,76.813,76.375,0.0,72.0,72.813,55.875,56.344,0.0,39.906,72.0,70.0,1000.0,200.0,0.193,480.75,76.625,76.188,0.0,72.188,70.375,55.281,56.156,0.0,50.031,72.0,70.0,1000.0,200.0,0.287,589.5,75.625,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.618,11.721,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,529.5,542.5,303.25,528.5,533.0,520.0,0.0,4.772,0.0,13.901,1.245,0.348,-0.001,0.0,0.0,-0.002
8292007,1424,1.0,1.0,1.0,1.0,100.0,38.554,40.0,40.0,40.0,1.0,1.0,1234.188,344.262,-0.005,11.298,0.0,80.0,55.0,1.4,1896.75,1940.552,2034.046,370.414,55.09,73.48,72.5,73.215,52.059,1.413,2.383,0.326,72.066,57.653,89.779,47.491,74.757,75.286,136.727,115.221,135.813,35.568,56.645,44.392,-10.852,110.0,110.0,72.375,73.75,55.906,56.406,0.0,41.594,72.0,70.0,1000.0,200.0,0.175,261.5,69.375,68.875,-0.026,72.0,70.688,56.094,56.844,0.0,50.406,72.0,70.0,1000.0,200.0,0.275,574.0,76.813,76.375,0.0,72.0,72.813,56.0,56.375,0.0,39.875,72.0,70.0,1000.0,200.0,0.193,481.75,76.625,76.188,0.0,71.563,70.375,55.344,56.156,0.0,49.938,72.0,70.0,1000.0,200.0,0.276,573.0,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.623,11.714,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,529.5,542.5,303.25,529.0,533.0,520.0,-0.0,4.73,0.0,13.847,1.234,0.344,-0.002,0.0,0.0,-0.001
8292007,1425,1.0,1.0,1.0,1.0,100.0,38.66,40.0,40.0,40.0,1.0,1.0,1237.701,346.604,-0.005,11.283,0.0,80.0,55.0,1.4,1893.75,1947.786,2032.189,364.676,55.09,73.587,72.5,73.215,52.059,1.41,2.39,0.326,72.057,57.639,89.668,47.435,74.757,75.286,134.219,115.221,133.893,35.568,56.54,44.465,-10.852,110.0,110.0,72.375,73.75,55.813,56.313,0.0,41.469,72.0,70.0,1000.0,200.0,0.178,265.75,69.313,68.875,-0.026,71.938,70.875,56.313,56.781,0.0,49.469,72.0,70.0,1000.0,200.0,0.285,581.5,76.813,76.375,0.0,71.938,72.938,56.0,56.344,0.0,39.344,72.0,70.0,1000.0,200.0,0.193,480.5,76.813,76.188,0.0,71.875,70.313,55.344,56.156,0.0,49.813,72.0,70.0,1000.0,200.0,0.273,570.0,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.622,11.727,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,529.5,542.5,303.25,531.0,533.0,520.5,-0.0,4.787,0.0,13.943,1.238,0.347,-0.002,0.0,0.0,-0.001
8292007,1426,1.0,1.0,1.0,1.0,100.0,38.75,40.0,40.0,40.0,1.0,1.0,1248.24,346.604,-0.005,11.313,0.0,80.0,55.0,1.4,1893.75,1943.445,2041.473,360.373,55.09,73.587,72.5,73.325,52.059,1.41,2.387,0.312,72.054,57.64,89.807,47.351,74.757,75.5,133.777,115.327,134.263,35.568,56.54,44.392,-10.852,110.0,110.0,72.375,74.375,55.906,56.313,0.0,41.156,72.0,70.0,1000.0,200.0,0.182,264.5,69.313,68.875,-0.026,71.75,71.0,56.094,56.938,0.0,48.688,72.0,70.0,1000.0,200.0,0.274,572.0,76.813,76.375,0.0,72.0,72.938,56.0,56.375,0.0,39.969,72.0,70.0,1000.0,200.0,0.192,479.0,76.625,76.188,0.0,72.188,70.313,55.344,56.156,0.0,49.781,72.0,70.0,1000.0,200.0,0.28,580.0,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.63,11.721,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,529.5,542.5,303.25,528.0,533.0,520.5,0.0,4.76,0.0,13.865,1.248,0.347,-0.002,0.0,0.0,-0.001
8292007,1427,1.0,1.0,1.0,1.0,100.0,38.849,40.0,40.0,40.0,1.0,1.0,1227.162,345.433,-0.005,11.298,0.0,80.0,55.0,1.4,1893.75,1931.874,2041.473,364.676,55.09,73.587,72.5,73.215,52.059,1.391,2.415,0.315,72.055,57.644,89.807,47.463,74.362,75.607,134.146,115.114,133.967,35.495,56.645,44.392,-10.867,110.0,110.0,72.375,73.75,55.906,56.406,0.0,41.0,72.0,70.0,1000.0,200.0,0.186,269.75,69.313,68.875,-0.026,72.0,70.875,56.313,56.844,0.0,49.563,72.0,70.0,1000.0,200.0,0.273,571.0,76.813,76.375,0.0,72.0,72.938,56.0,56.375,0.0,39.813,72.0,70.0,1000.0,200.0,0.194,481.0,76.813,76.063,0.0,72.063,70.625,55.438,56.25,0.0,50.875,72.0,70.0,1000.0,200.0,0.272,571.0,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.625,11.719,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,529.5,543.0,303.5,529.5,533.0,520.5,-0.0,4.753,0.0,13.962,1.227,0.345,-0.002,0.0,0.0,-0.001
8292007,1428,1.0,1.0,1.0,1.0,100.0,38.984,40.0,40.0,40.0,1.0,1.0,1245.898,348.946,-0.005,11.342,0.0,80.0,55.0,1.4,1897.0,1957.921,2043.329,364.676,55.09,73.587,72.5,73.325,52.168,1.398,2.397,0.341,72.076,57.651,89.779,47.407,74.362,75.714,133.703,115.221,135.961,35.568,56.435,44.392,-10.867,110.0,110.0,72.375,73.75,55.813,56.313,0.0,40.688,72.0,70.0,1000.0,200.0,0.188,271.25,69.313,68.875,-0.026,72.125,70.875,56.313,56.844,0.0,49.719,72.0,70.0,1000.0,200.0,0.28,581.5,76.813,76.375,0.0,72.25,72.813,56.0,56.344,0.0,41.031,72.0,70.0,1000.0,200.0,0.191,478.25,76.625,76.063,0.0,72.063,70.375,55.438,56.25,0.0,50.125,72.0,70.0,1000.0,200.0,0.279,575.0,75.75,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.609,11.702,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,529.5,542.5,303.25,529.5,533.0,520.5,0.001,4.796,0.0,13.901,1.246,0.349,-0.002,0.0,0.0,-0.001
8292007,1429,1.0,1.0,1.0,1.0,100.0,39.084,40.0,40.0,40.0,1.0,1.0,1241.214,347.775,-0.005,11.446,0.0,80.0,55.0,1.4,1908.75,1946.339,2052.614,363.242,55.196,73.802,72.609,73.435,52.059,1.402,2.394,0.323,72.09,57.665,89.696,47.491,74.362,75.607,137.391,115.221,136.773,35.568,56.855,44.392,-10.852,110.0,110.0,72.375,73.875,55.906,56.406,0.0,40.688,72.0,70.0,1000.0,200.0,0.188,271.25,69.313,68.875,-0.026,72.125,70.438,56.313,56.938,0.0,49.188,72.0,70.0,1000.0,200.0,0.283,580.5,76.813,76.375,0.0,72.063,72.563,56.0,56.344,0.0,40.969,72.0,70.0,1000.0,200.0,0.194,480.75,76.813,76.188,0.0,72.0,70.625,55.344,56.156,0.0,49.75,72.0,70.0,1000.0,200.0,0.276,572.0,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.617,11.709,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,529.0,542.5,303.25,528.0,532.5,520.5,-0.0,4.745,0.0,14.028,1.241,0.348,-0.002,0.0,0.0,-0.001
8292007,1430,1.0,1.0,1.0,1.0,100.0,39.229,40.0,40.0,40.0,1.0,1.0,1247.069,351.288,-0.005,11.342,0.0,80.0,55.0,1.4,1908.0,1955.025,2050.757,376.153,55.09,73.587,72.5,73.325,52.168,1.41,2.404,0.326,72.113,57.691,89.779,47.604,74.362,75.5,135.031,115.221,133.893,35.568,56.645,44.392,-10.852,110.0,110.0,72.375,73.75,55.813,56.406,0.0,40.375,72.0,70.0,1000.0,200.0,0.188,270.75,69.313,68.875,-0.026,72.125,70.563,56.313,56.938,0.0,49.781,72.0,70.0,1000.0,200.0,0.282,584.5,76.813,76.375,0.0,72.25,73.0,56.0,56.375,0.0,40.406,72.0,70.0,1000.0,200.0,0.195,480.75,76.625,76.188,0.0,71.875,70.625,55.344,56.25,0.0,49.469,72.0,70.0,1000.0,200.0,0.279,575.0,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.61,11.705,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,529.0,542.5,303.25,530.0,532.5,520.5,-0.0,4.748,0.0,13.901,1.247,0.351,-0.002,0.0,0.0,-0.001
8292007,1431,1.0,1.0,1.0,1.0,100.0,39.338,40.0,40.0,40.0,1.0,1.0,1285.71,350.117,-0.005,11.268,0.0,80.0,55.0,1.4,1908.0,1995.623,2056.329,400.552,55.09,73.587,72.5,73.325,52.059,1.353,2.415,0.323,72.17,57.681,89.64,47.52,74.362,75.5,133.703,115.221,135.075,35.568,56.54,44.392,-10.867,110.0,110.0,72.375,73.875,55.906,56.406,0.0,41.844,72.0,70.0,1000.0,200.0,0.177,264.0,69.313,68.875,-0.026,72.125,70.563,56.313,56.938,0.0,51.031,72.0,70.0,1000.0,200.0,0.281,581.0,76.813,76.375,0.0,72.375,72.938,56.0,56.375,0.0,40.75,72.0,70.0,1000.0,200.0,0.211,504.25,76.625,76.188,0.0,71.875,70.625,55.344,56.156,0.0,49.719,72.0,70.0,1000.0,200.0,0.274,575.0,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.62,11.709,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,528.5,542.5,303.25,528.5,532.5,520.5,0.0,4.741,0.0,13.81,1.286,0.35,-0.002,0.0,0.0,-0.001
8292007,1432,1.0,1.0,1.0,1.0,100.0,39.969,40.0,40.0,40.0,1.0,1.0,1277.514,348.946,-0.005,11.372,0.0,80.0,55.0,1.4,1928.75,1970.961,2061.901,373.283,55.303,73.587,72.5,73.435,52.277,1.379,2.415,0.312,72.234,57.795,89.807,47.491,74.362,75.5,136.211,115.008,136.035,35.64,56.645,44.537,-10.852,110.0,110.0,72.375,73.938,55.906,56.406,0.0,41.469,72.0,70.0,1000.0,200.0,0.186,269.25,69.313,68.875,-0.026,72.125,70.563,56.313,56.938,0.0,49.688,72.0,70.0,1000.0,200.0,0.29,589.0,76.813,76.375,0.0,72.25,73.0,56.0,56.375,0.0,41.594,72.0,70.0,1000.0,200.0,0.207,495.25,76.625,76.188,0.0,72.188,70.625,55.344,56.25,0.0,50.25,72.0,70.0,1000.0,200.0,0.275,576.0,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.602,11.696,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,528.5,543.0,303.25,529.0,532.5,520.0,-0.0,4.817,0.0,14.053,1.278,0.349,-0.002,0.0,0.0,-0.001
8292007,1433,1.0,1.0,1.0,1.0,100.0,39.988,40.0,40.0,40.0,1.0,1.0,1278.685,348.946,-0.005,11.342,0.0,80.0,55.0,1.4,1940.0,1991.268,2058.186,394.809,55.196,73.587,72.5,73.435,52.168,1.36,2.433,0.334,72.416,57.847,89.89,47.548,74.615,75.5,134.514,115.221,133.598,35.568,56.645,44.465,-10.852,110.0,110.0,72.375,73.875,56.0,56.469,0.0,41.656,72.0,70.0,1000.0,200.0,0.186,269.75,69.375,68.875,-0.026,72.125,70.688,56.313,56.938,0.0,50.094,72.0,70.0,1000.0,200.0,0.287,586.0,76.813,76.375,0.0,72.25,73.125,56.0,56.375,0.0,41.906,72.0,70.0,1000.0,200.0,0.218,512.0,76.625,76.188,0.0,72.063,70.625,55.344,56.25,0.0,49.344,72.0,70.0,1000.0,200.0,0.283,582.0,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.596,11.683,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,529.0,543.0,303.25,529.5,533.0,520.5,-0.0,4.788,0.0,14.016,1.279,0.349,-0.002,0.0,0.0,-0.001
8292007,1434,1.0,1.0,1.0,1.0,100.0,40.195,40.0,40.0,40.0,1.0,1.0,1284.539,353.63,-0.005,11.298,0.0,80.0,55.0,1.4,1951.25,1991.268,2065.616,396.245,55.196,73.587,72.5,73.325,52.277,1.372,2.415,0.334,72.477,57.977,89.862,47.576,74.615,75.393,133.851,115.221,136.109,35.568,56.75,44.537,-10.852,110.0,110.0,72.25,73.438,55.906,56.469,0.0,41.719,72.0,70.0,1000.0,200.0,0.185,269.5,69.313,69.125,-0.026,72.188,70.688,56.313,56.938,0.0,50.688,72.0,70.0,1000.0,200.0,0.288,587.0,76.813,76.375,0.0,72.375,73.0,56.0,56.375,0.0,41.344,72.0,70.0,1000.0,200.0,0.219,512.5,76.625,76.188,0.0,72.188,70.625,55.438,56.25,0.0,49.875,72.0,70.0,1000.0,200.0,0.284,583.5,75.625,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.503,12.568,11.674,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,529.0,542.5,303.25,528.5,533.0,520.5,0.001,4.784,0.0,14.074,1.285,0.354,-0.001,0.0,0.0,-0.002
8292007,1435,1.0,1.0,1.0,1.0,100.0,40.487,40.0,40.0,40.0,1.0,1.0,1272.83,353.63,-0.005,11.386,0.0,80.0,55.0,1.4,1951.25,1972.411,2065.616,371.849,55.196,73.587,72.5,73.325,52.277,1.387,2.454,0.315,72.51,57.986,89.835,47.632,74.615,75.5,136.875,115.327,136.256,35.568,56.855,44.537,-10.867,110.0,110.0,72.375,73.688,56.0,56.469,0.0,42.0,72.0,70.0,1000.0,200.0,0.187,270.25,69.313,68.875,-0.026,72.125,71.063,56.313,56.938,0.0,50.094,72.0,70.0,1000.0,200.0,0.29,590.0,76.813,76.375,0.0,72.25,73.188,56.094,56.375,0.0,41.969,72.0,70.0,1000.0,200.0,0.207,494.0,76.625,76.188,0.0,71.875,70.625,55.531,56.406,0.0,49.094,72.0,70.0,1000.0,200.0,0.285,584.5,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.599,11.697,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,529.0,542.5,303.25,528.0,533.0,520.0,-0.0,4.797,0.0,14.184,1.273,0.354,-0.002,0.0,0.0,-0.001
8292007,1436,1.0,1.0,1.0,1.0,100.0,41.042,40.0,40.0,40.0,1.0,1.0,1288.052,348.946,-0.005,11.342,0.0,80.0,55.0,1.4,1941.5,1994.171,2050.757,393.374,55.303,73.695,72.609,73.325,52.277,1.394,2.429,0.323,72.501,57.997,89.696,47.52,74.615,75.5,134.588,115.327,133.746,35.568,56.645,44.537,-10.852,110.0,110.0,72.375,73.75,56.0,56.469,0.0,42.125,72.0,70.0,1000.0,200.0,0.188,271.25,69.313,68.875,-0.026,72.0,71.313,56.438,56.938,0.0,50.594,72.0,70.0,1000.0,200.0,0.284,580.5,76.813,76.375,0.0,72.25,73.375,56.094,56.375,0.0,41.5,72.0,70.0,1000.0,200.0,0.222,517.0,76.625,76.063,0.0,72.0,70.625,55.438,56.406,0.0,49.938,72.0,70.0,1000.0,200.0,0.278,579.0,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.597,11.705,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,528.5,542.5,303.25,528.5,533.0,520.0,-0.0,4.826,0.0,14.129,1.288,0.349,-0.002,0.0,0.0,-0.001
8292007,1437,1.0,1.0,1.0,1.0,100.0,41.617,40.0,40.0,40.0,1.0,1.0,1277.514,350.117,-0.005,11.18,0.0,80.0,55.0,1.4,1952.5,1985.463,2045.186,384.762,55.41,73.695,72.609,73.325,52.495,1.413,2.454,0.319,72.495,57.996,89.946,47.632,74.615,75.822,133.482,115.221,133.672,35.64,56.75,44.537,-10.852,110.0,110.0,72.25,73.75,56.0,56.469,0.0,42.063,72.0,70.0,1000.0,200.0,0.188,271.25,69.313,68.875,-0.026,72.125,70.688,56.438,57.063,0.0,50.094,72.0,70.0,1000.0,200.0,0.292,590.5,76.813,76.375,0.0,72.375,73.188,56.094,56.5,0.0,41.906,72.0,70.0,1000.0,200.0,0.229,527.0,76.625,76.188,0.0,71.688,70.375,55.531,56.406,0.0,49.688,72.0,70.0,1000.0,200.0,0.261,558.0,75.625,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.605,11.705,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,528.5,542.5,303.25,529.5,532.5,520.0,0.0,4.712,0.0,13.815,1.278,0.35,-0.002,0.0,0.0,-0.002
8292007,1438,1.0,1.0,1.0,1.0,100.0,42.016,40.0,40.0,40.0,1.0,1.0,1295.078,352.459,-0.005,11.313,0.0,80.0,55.0,1.4,1943.5,2010.148,2056.329,391.938,55.41,73.802,72.718,73.545,52.386,1.375,2.436,0.326,72.518,57.999,89.89,47.689,75.814,75.822,133.998,115.327,135.666,35.568,56.855,44.61,-10.852,110.0,110.0,72.375,73.375,56.219,56.469,0.0,42.563,72.0,70.0,1000.0,200.0,0.188,270.75,69.063,68.875,-0.026,72.188,71.063,56.438,57.063,0.0,51.25,72.0,70.0,1000.0,200.0,0.29,588.0,76.813,76.375,0.0,72.375,73.375,56.156,56.5,0.0,42.688,72.0,70.0,1000.0,200.0,0.225,518.0,76.625,76.063,0.0,72.063,70.625,55.531,56.406,0.0,49.594,72.0,70.0,1000.0,200.0,0.273,575.0,75.625,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.602,11.709,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,528.0,542.5,303.25,528.5,533.0,520.0,0.0,4.805,0.0,14.208,1.295,0.352,-0.001,0.0,0.0,-0.002
8292007,1439,1.0,1.0,1.0,1.0,100.0,42.735,40.0,40.0,40.0,1.0,1.0,1322.01,354.801,-0.005,11.313,0.0,80.0,55.0,1.4,1945.5,2020.325,2087.91,400.552,55.516,73.802,72.718,73.435,52.603,1.326,2.436,0.323,72.61,58.022,89.918,47.745,75.814,76.036,136.58,115.327,135.666,35.713,56.435,44.683,-10.867,110.0,110.0,72.438,73.438,56.219,56.469,0.0,42.969,72.0,70.0,1000.0,200.0,0.187,270.75,69.063,69.125,-0.026,72.188,71.313,56.438,57.063,0.0,51.938,72.0,70.0,1000.0,200.0,0.288,588.5,76.75,76.375,0.0,72.375,73.375,56.156,56.5,0.0,43.281,72.0,70.0,1000.0,200.0,0.224,521.0,76.625,76.188,0.0,72.25,70.375,55.594,56.406,0.0,50.281,72.0,70.0,1000.0,200.0,0.285,587.0,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.618,11.722,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.5,528.0,542.5,303.25,527.5,533.0,520.0,-0.0,4.897,0.0,14.094,1.322,0.355,0.0,0.0,0.0,-0.001
8292007,1440,1.0,1.0,1.0,1.0,100.0,43.486,40.0,40.0,40.0,1.0,1.0,1316.155,358.314,-0.005,11.283,0.0,80.0,55.0,1.4,1945.5,2015.962,2086.052,386.198,55.623,73.802,72.609,73.435,52.712,1.36,2.426,0.334,72.836,58.254,90.001,47.801,75.814,76.036,134.293,115.221,134.115,35.713,56.96,44.683,-10.867,110.0,110.0,72.25,73.688,56.219,56.594,0.0,41.906,72.0,70.0,1000.0,200.0,0.197,278.5,69.313,68.875,-0.026,72.125,71.063,56.313,57.063,0.0,51.656,72.0,70.0,1000.0,200.0,0.292,587.5,76.813,76.375,0.0,72.375,73.375,56.156,56.5,0.0,42.781,72.0,70.0,1000.0,200.0,0.23,529.0,76.625,76.063,0.0,72.438,70.625,55.594,56.531,0.0,51.281,72.0,70.0,1000.0,200.0,0.285,584.0,75.625,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.612,11.718,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,528.0,542.5,303.25,528.0,532.5,520.5,-0.0,4.763,0.0,14.057,1.316,0.358,-0.002,0.0,0.0,-0.002
8292007,1441,1.0,1.0,1.0,1.0,100.0,43.876,40.0,40.0,40.0,1.0,1.0,1312.642,357.143,-0.005,11.357,0.0,80.0,55.0,1.4,1984.75,2021.779,2086.052,394.809,55.516,73.695,72.609,73.435,52.603,1.383,2.458,0.33,72.927,58.345,89.751,47.886,75.814,76.036,136.58,115.327,137.29,35.786,56.96,44.756,-10.852,110.0,110.0,72.375,73.438,56.344,56.594,0.0,42.125,72.0,70.0,1000.0,200.0,0.194,273.75,69.313,68.875,-0.026,72.188,71.188,56.5,57.25,0.0,51.031,72.0,70.0,1000.0,200.0,0.301,601.5,76.813,76.375,0.0,72.5,73.5,56.156,56.5,0.0,43.688,72.0,70.0,1000.0,200.0,0.226,521.0,76.563,76.063,0.0,72.188,70.625,55.594,56.531,0.0,51.344,72.0,70.0,1000.0,200.0,0.286,585.5,75.625,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.618,11.709,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,528.0,542.5,303.25,529.0,533.0,520.0,0.0,4.811,0.0,14.149,1.313,0.357,-0.002,0.0,0.0,-0.002
8292007,1442,1.0,1.0,1.0,1.0,100.0,44.45,40.0,40.0,40.0,1.0,1.0,1326.694,361.827,-0.005,11.357,0.0,80.0,55.0,1.4,1984.75,2043.61,2104.636,390.503,55.516,73.802,72.609,73.435,52.603,1.353,2.465,0.334,73.045,58.398,89.64,47.914,75.814,75.929,136.358,115.327,135.37,35.786,56.96,44.756,-10.852,110.0,110.0,72.375,73.438,56.344,56.594,0.0,42.094,72.0,70.0,1000.0,200.0,0.197,278.0,69.313,68.875,-0.026,72.313,71.0,56.5,57.25,0.0,51.0,72.0,70.0,1000.0,200.0,0.303,601.5,76.813,76.375,0.0,72.25,73.375,56.156,56.594,0.0,43.313,72.0,70.0,1000.0,200.0,0.235,532.0,76.625,76.188,0.0,72.188,70.375,55.844,56.531,0.0,51.344,72.0,70.0,1000.0,200.0,0.284,583.0,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.625,11.716,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,528.5,542.5,303.25,530.0,533.0,520.0,-0.0,4.811,0.0,14.149,1.327,0.362,-0.002,0.0,0.0,-0.001
8292007,1443,1.0,1.0,1.0,1.0,100.0,45.55,40.0,40.0,40.0,1.0,1.0,1350.113,362.998,-0.005,11.268,0.0,80.0,55.0,1.4,1996.25,2069.849,2102.778,403.423,55.729,73.802,72.609,73.545,52.712,1.349,2.465,0.337,73.25,58.508,89.89,47.745,75.664,75.929,134.293,115.327,133.893,35.713,57.064,44.756,-10.852,110.0,110.0,72.375,73.75,56.344,56.594,0.0,42.0,72.0,70.0,1000.0,200.0,0.197,278.0,69.313,68.875,-0.026,72.188,71.188,56.625,57.25,0.0,51.781,72.0,70.0,1000.0,200.0,0.3,598.5,76.813,76.375,0.0,72.25,73.125,56.25,56.594,0.0,42.563,72.0,70.0,1000.0,200.0,0.24,534.5,76.563,76.188,0.0,72.25,70.625,55.594,56.625,0.0,51.219,72.0,70.0,1000.0,200.0,0.296,599.0,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.613,11.702,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,528.0,542.5,303.25,529.0,533.5,520.0,-0.0,4.772,0.0,14.152,1.35,0.363,-0.002,0.0,0.0,-0.001
8292007,1444,1.0,1.0,1.0,1.0,100.0,46.26,40.0,40.0,40.0,1.0,1.0,1331.378,360.656,-0.005,11.416,0.0,80.0,55.0,1.4,2011.0,2039.241,2086.052,400.552,55.729,73.802,72.609,73.435,52.712,1.398,2.468,0.334,73.312,58.665,89.751,47.829,75.664,75.822,134.072,115.327,134.336,35.786,56.96,44.829,-10.852,110.0,110.0,72.25,73.75,56.406,56.688,0.0,41.5,72.0,70.0,1000.0,200.0,0.203,280.75,69.313,68.875,-0.026,72.188,70.688,56.625,57.25,0.0,50.906,72.0,70.0,1000.0,200.0,0.304,603.5,76.813,76.375,0.0,72.063,73.188,56.25,56.594,0.0,43.25,72.0,70.0,1000.0,200.0,0.225,519.0,76.625,76.063,0.0,72.25,70.375,55.844,56.625,0.0,51.656,72.0,70.0,1000.0,200.0,0.298,597.5,75.625,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.61,11.694,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,528.0,542.5,303.25,530.0,533.5,520.0,0.0,4.876,0.0,14.338,1.331,0.361,-0.002,0.0,0.0,-0.002
8292007,1445,1.0,1.0,1.0,1.0,100.0,47.125,40.0,40.0,40.0,1.0,1.0,1336.061,362.998,-0.005,11.327,0.0,80.0,55.0,1.4,1995.5,2037.785,2091.627,401.987,55.729,73.695,72.609,73.435,52.712,1.383,2.483,0.315,73.301,58.627,89.723,47.886,75.664,75.822,134.219,115.327,133.82,35.786,56.96,44.829,-10.867,110.0,110.0,72.25,73.688,56.406,56.688,0.0,42.188,72.0,70.0,1000.0,200.0,0.197,278.75,69.063,68.875,-0.026,72.125,70.875,56.625,57.25,0.0,52.344,72.0,70.0,1000.0,200.0,0.3,597.0,76.813,76.375,0.0,72.5,73.125,56.469,56.594,0.0,43.0,72.0,70.0,1000.0,200.0,0.229,524.0,76.625,76.188,0.0,72.188,70.625,55.844,56.625,0.0,51.594,72.0,70.0,1000.0,200.0,0.297,597.0,75.625,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.602,11.697,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,528.0,542.5,303.25,530.5,533.5,520.0,-0.0,4.838,0.0,14.226,1.336,0.363,-0.001,0.0,0.0,-0.002
8292007,1446,1.0,1.0,1.0,1.0,100.0,47.866,40.0,40.0,40.0,1.0,1.0,1354.797,364.169,-0.005,11.313,0.0,80.0,55.0,1.4,1995.5,2074.226,2106.495,412.039,55.729,73.909,72.718,73.435,52.712,1.345,2.504,0.326,73.466,58.661,89.529,47.914,75.664,75.822,133.629,115.327,135.444,35.786,56.96,45.048,-10.852,110.0,110.0,72.375,73.375,56.406,56.906,0.0,41.906,72.0,70.0,1000.0,200.0,0.199,279.25,69.063,68.875,-0.026,72.125,71.188,56.625,57.375,0.0,51.531,72.0,70.0,1000.0,200.0,0.308,607.0,76.813,76.188,0.0,72.375,73.188,56.469,56.594,0.0,43.125,72.0,70.0,1000.0,200.0,0.246,543.5,76.625,76.188,0.0,71.875,70.375,55.906,56.719,0.0,50.938,72.0,70.0,1000.0,200.0,0.293,591.5,75.75,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.609,11.702,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,527.5,542.5,303.25,530.0,533.5,520.0,0.0,4.949,0.0,14.553,1.355,0.364,-0.001,0.0,0.0,-0.001
