DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,1447,1.0,1.0,1.0,1.0,100.0,48.431,40.0,40.0,40.0,1.0,1.0,1354.797,366.511,-0.005,11.268,0.0,80.0,55.0,1.4,2020.75,2064.014,2089.769,413.475,55.623,73.909,72.609,73.655,52.603,1.379,2.511,0.341,73.525,58.808,89.279,48.027,75.664,76.036,137.243,115.327,136.995,35.786,56.75,45.267,-10.867,110.0,110.0,72.375,73.438,56.344,56.906,0.0,41.781,72.0,70.0,1000.0,200.0,0.2,279.5,69.313,68.875,-0.026,72.188,70.688,56.625,57.375,0.0,51.406,72.0,70.0,1000.0,200.0,0.309,609.0,76.813,76.375,0.0,72.5,72.938,56.469,56.844,0.0,43.531,72.0,70.0,1000.0,200.0,0.248,547.0,76.563,76.188,0.0,72.0,70.625,55.906,56.625,0.0,51.156,72.0,70.0,1000.0,200.0,0.285,581.5,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.609,11.707,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,528.0,542.5,303.25,530.0,533.5,520.0,-0.0,5.096,0.0,14.837,1.355,0.367,-0.002,0.0,0.0,-0.001
8292007,1448,1.0,1.0,1.0,1.0,100.0,49.112,40.0,40.0,40.0,1.0,1.0,1378.216,368.852,-0.005,11.239,0.0,80.0,55.0,1.4,2018.0,2085.905,2097.202,420.656,55.623,73.695,72.609,73.545,52.495,1.364,2.486,0.326,73.592,58.879,89.334,47.998,75.664,76.25,135.252,115.327,134.041,35.931,56.435,45.413,-10.867,110.0,110.0,72.25,73.375,56.406,56.688,0.0,41.938,72.0,70.0,1000.0,200.0,0.2,279.5,69.313,68.813,-0.026,72.188,71.063,56.5,57.375,0.0,51.688,72.0,70.0,1000.0,200.0,0.312,609.0,76.813,76.375,0.0,72.25,73.125,56.469,56.594,0.0,43.75,72.0,70.0,1000.0,200.0,0.247,545.5,76.563,76.063,0.0,72.063,70.625,55.844,56.625,0.0,50.094,72.0,70.0,1000.0,200.0,0.294,592.5,75.625,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.61,11.707,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,527.5,542.5,303.25,529.5,533.5,520.0,-0.0,5.197,0.0,14.8,1.378,0.369,-0.002,0.0,0.0,-0.002
8292007,1449,1.0,1.0,1.0,1.0,100.0,49.782,40.0,40.0,40.0,1.0,1.0,1359.481,368.852,-0.005,11.298,0.0,80.0,55.0,1.4,2023.75,2069.849,2108.354,406.295,55.623,73.802,72.609,73.545,52.495,1.375,2.532,0.348,73.687,58.956,89.195,47.97,75.561,76.357,133.924,115.327,135.518,35.931,56.12,45.631,-10.852,110.0,110.0,72.25,73.438,56.406,56.906,0.0,41.719,72.0,70.0,1000.0,200.0,0.201,280.25,69.313,68.813,-0.026,72.188,71.063,56.625,57.25,0.0,52.75,72.0,70.0,1000.0,200.0,0.312,611.0,76.813,76.188,0.0,72.25,73.0,56.25,56.594,0.0,43.406,72.0,70.0,1000.0,200.0,0.251,550.5,76.563,76.063,0.0,72.188,70.375,55.594,56.625,0.0,50.813,72.0,70.0,1000.0,200.0,0.287,583.5,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.615,11.712,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,527.5,542.5,303.25,529.5,534.0,520.0,0.0,5.428,0.0,15.22,1.359,0.369,-0.002,0.0,0.0,-0.001
8292007,1450,1.0,1.0,1.0,1.0,100.0,49.853,40.0,40.0,40.0,1.0,1.0,1378.216,371.194,-0.005,11.253,0.0,80.0,55.0,1.4,2023.75,2080.065,2110.212,416.347,55.41,73.802,72.609,73.545,52.277,1.364,2.518,0.326,73.705,58.941,89.112,47.886,75.561,76.25,136.432,115.327,136.626,35.859,56.015,45.485,-10.867,110.0,110.0,72.25,73.375,56.344,56.688,0.0,41.938,72.0,70.0,1000.0,200.0,0.201,280.0,69.313,68.813,-0.026,72.313,70.688,56.5,57.25,0.0,53.625,72.0,70.0,1000.0,200.0,0.312,610.5,76.813,76.188,0.0,72.063,73.125,56.25,56.594,0.0,43.906,72.0,70.0,1000.0,200.0,0.251,549.5,76.625,76.063,0.0,72.0,70.625,55.594,56.531,0.0,50.281,72.0,70.0,1000.0,200.0,0.293,593.0,75.625,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.634,11.732,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,542.5,303.25,530.0,534.0,520.0,0.0,5.374,0.0,15.044,1.378,0.371,-0.002,0.0,0.0,-0.002
8292007,1451,1.0,1.0,1.0,1.0,100.0,50.573,40.0,40.0,40.0,1.0,1.0,1351.284,366.511,-0.005,11.283,0.0,80.0,55.0,1.4,2034.0,2056.724,2106.495,414.911,55.516,73.802,72.609,73.545,52.386,1.413,2.518,0.348,73.822,59.062,89.028,47.858,75.561,76.25,135.031,115.327,133.967,35.931,55.911,45.704,-10.867,110.0,110.0,72.25,73.375,56.219,56.594,0.0,41.844,72.0,70.0,1000.0,200.0,0.201,281.0,69.313,68.813,-0.026,72.188,70.875,56.5,57.25,0.0,52.469,72.0,70.0,1000.0,200.0,0.319,617.5,76.75,76.375,0.0,72.0,72.938,56.156,56.5,0.0,43.75,72.0,70.0,1000.0,200.0,0.244,538.5,76.625,76.188,0.0,72.063,70.625,55.594,56.531,0.0,50.219,72.0,70.0,1000.0,200.0,0.291,588.0,75.75,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.64,11.734,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,542.5,303.25,529.0,534.0,520.5,-0.0,5.519,0.0,15.314,1.351,0.367,-0.002,0.0,0.0,-0.001
8292007,1452,1.0,1.0,1.0,1.0,100.0,50.487,40.0,40.0,40.0,1.0,1.0,1360.652,372.365,-0.005,11.239,0.0,80.0,55.0,1.4,2026.75,2058.181,2115.789,416.347,55.303,73.802,72.609,73.545,52.168,1.402,2.493,0.341,73.82,59.071,88.973,47.689,75.561,76.143,133.408,115.327,134.632,35.931,55.806,45.631,-10.852,110.0,110.0,72.375,73.313,56.219,56.594,0.0,41.688,72.0,70.0,1000.0,200.0,0.203,281.5,69.313,68.813,-0.026,72.188,70.688,56.625,57.063,0.0,52.344,72.0,70.0,1000.0,200.0,0.321,622.0,76.813,76.375,0.0,72.0,73.0,56.156,56.5,0.0,43.531,72.0,70.0,1000.0,200.0,0.242,536.0,76.563,76.063,0.0,71.563,70.625,55.438,56.531,0.0,50.531,72.0,70.0,1000.0,200.0,0.284,581.5,75.625,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.64,11.729,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.0,542.5,303.25,530.5,534.0,520.5,0.0,5.485,0.0,15.14,1.361,0.372,-0.002,0.0,0.0,-0.002
8292007,1453,1.0,1.0,1.0,1.0,100.0,50.536,40.0,40.0,40.0,1.0,1.0,1345.429,370.023,-0.005,11.224,0.0,80.0,55.0,1.4,2026.75,2043.61,2106.495,406.295,55.196,73.802,72.5,73.435,51.95,1.413,2.504,0.348,73.812,59.044,88.778,47.689,75.561,76.036,135.99,115.434,136.33,36.077,55.701,45.704,-10.867,110.0,110.0,72.25,73.75,56.0,56.594,0.0,41.844,72.0,70.0,1000.0,200.0,0.204,282.0,69.313,68.813,-0.026,72.188,70.688,56.438,57.063,0.0,52.375,72.0,70.0,1000.0,200.0,0.322,624.5,76.813,76.188,0.0,71.938,73.0,56.094,56.375,0.0,42.75,72.0,70.0,1000.0,200.0,0.242,536.5,76.563,76.063,0.0,71.688,70.313,55.438,56.406,0.0,50.25,72.0,70.0,1000.0,200.0,0.272,569.5,75.625,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.637,11.718,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,529.0,542.5,303.25,530.5,534.5,520.5,0.0,5.506,0.0,15.006,1.345,0.37,-0.002,0.0,0.0,-0.002
8292007,1454,1.0,1.0,1.0,1.0,100.0,50.43,40.0,40.0,40.0,1.0,1.0,1370.019,371.194,-0.005,11.283,0.0,80.0,55.0,1.4,2009.75,2071.308,2115.789,409.167,55.09,73.695,72.5,73.435,51.95,1.383,2.515,0.341,73.802,59.047,89.084,47.576,74.628,75.822,135.104,115.327,134.115,36.077,55.596,45.704,-10.867,110.0,110.0,72.25,73.438,55.906,56.469,0.0,41.688,72.0,70.0,1000.0,200.0,0.204,282.25,69.313,68.875,-0.026,72.125,70.875,56.438,57.063,0.0,53.469,72.0,70.0,1000.0,200.0,0.315,617.5,76.75,76.375,0.0,71.938,72.938,56.094,56.375,0.0,43.594,72.0,70.0,1000.0,200.0,0.234,528.5,76.625,76.063,0.0,72.063,70.375,55.438,56.406,0.0,50.156,72.0,70.0,1000.0,200.0,0.288,591.0,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.655,11.734,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,528.5,542.5,303.5,530.0,534.5,520.5,-0.0,5.565,0.0,15.085,1.37,0.371,-0.002,0.0,0.0,-0.001
8292007,1455,1.0,1.0,1.0,1.0,100.0,50.528,40.0,40.0,40.0,1.0,1.0,1354.797,368.852,-0.005,11.224,0.0,80.0,55.0,1.4,2024.75,2049.437,2113.93,406.295,55.09,73.695,72.5,73.545,51.95,1.406,2.522,0.334,73.829,59.073,89.195,47.717,74.628,75.822,133.334,115.327,134.779,36.077,55.701,45.704,-10.852,110.0,110.0,72.25,73.375,55.906,56.469,0.0,41.813,72.0,70.0,1000.0,200.0,0.205,283.0,69.063,68.813,-0.026,71.938,70.375,56.438,56.938,0.0,52.688,72.0,70.0,1000.0,200.0,0.317,611.5,76.75,76.375,0.0,71.938,72.938,56.0,56.375,0.0,43.469,72.0,70.0,1000.0,200.0,0.234,530.0,76.625,76.188,0.0,72.188,70.188,55.438,56.25,0.0,50.813,72.0,70.0,1000.0,200.0,0.292,592.0,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.63,11.712,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,529.0,542.5,303.25,529.5,534.0,520.5,0.0,5.506,0.0,15.006,1.355,0.369,-0.001,0.0,0.0,-0.001
8292007,1456,1.0,1.0,1.0,1.0,100.0,50.615,40.0,40.0,40.0,1.0,1.0,1373.532,372.365,-0.005,11.283,0.0,80.0,55.0,1.4,2014.5,2058.181,2128.803,414.911,55.09,73.695,72.392,73.325,51.841,1.375,2.522,0.33,73.836,59.062,89.195,47.632,74.628,75.714,136.727,115.434,136.552,36.149,55.596,45.631,-10.867,110.0,110.0,72.25,73.375,55.906,56.406,0.0,41.844,72.0,70.0,1000.0,200.0,0.204,281.75,69.063,68.813,-0.026,72.0,70.875,56.438,56.938,0.0,52.344,72.0,70.0,1000.0,200.0,0.317,615.0,76.75,76.375,0.0,71.938,72.813,55.875,56.344,0.0,43.531,72.0,70.0,1000.0,200.0,0.234,535.0,76.563,76.188,0.0,72.063,70.188,55.344,56.25,0.0,50.5,72.0,70.0,1000.0,200.0,0.292,590.5,75.625,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.635,11.722,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,529.0,542.5,303.25,531.0,534.5,520.5,-0.0,5.501,0.0,14.857,1.374,0.372,-0.001,0.0,0.0,-0.002
8292007,1457,1.0,1.0,1.0,1.0,100.0,50.929,40.0,40.0,40.0,1.0,1.0,1371.19,370.023,-0.005,11.194,0.0,80.0,55.0,1.4,2014.5,2068.39,2128.803,406.295,55.196,73.587,72.392,73.325,51.95,1.398,2.529,0.345,73.851,59.106,89.167,47.576,74.628,75.714,135.252,115.327,134.041,36.149,55.701,45.704,-10.852,110.0,110.0,72.188,73.375,55.813,56.406,0.0,41.969,72.0,70.0,1000.0,200.0,0.203,282.5,69.063,68.875,-0.026,72.0,70.438,56.313,56.938,0.0,51.969,72.0,70.0,1000.0,200.0,0.317,617.0,76.75,76.188,0.0,71.813,72.5,56.0,56.344,0.0,42.281,72.0,70.0,1000.0,200.0,0.236,531.0,76.625,76.063,0.0,72.063,70.125,55.344,56.25,0.0,51.219,72.0,70.0,1000.0,200.0,0.293,592.0,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.638,11.719,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,529.0,542.5,303.25,530.5,534.5,520.5,-0.0,5.47,0.0,14.853,1.371,0.37,-0.001,0.0,0.0,-0.001
8292007,1458,1.0,1.0,1.0,1.0,100.0,50.49,40.0,40.0,40.0,1.0,1.0,1368.848,368.852,-0.005,11.342,0.0,80.0,55.0,1.4,2021.0,2056.724,2121.366,400.552,54.983,73.587,72.392,73.325,51.95,1.394,2.522,0.33,73.849,59.08,89.112,47.407,74.628,75.607,133.261,115.327,134.336,36.149,55.596,45.704,-10.852,110.0,110.0,72.25,73.375,55.813,56.313,0.0,42.031,72.0,70.0,1000.0,200.0,0.205,282.75,69.063,68.813,-0.026,72.0,70.438,56.313,56.938,0.0,51.969,72.0,70.0,1000.0,200.0,0.316,615.5,76.813,76.188,0.0,71.688,72.5,55.875,56.344,0.0,41.844,72.0,70.0,1000.0,200.0,0.234,528.5,76.563,76.188,0.0,72.25,70.125,55.344,56.156,0.0,51.688,72.0,70.0,1000.0,200.0,0.292,592.5,75.75,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.648,11.716,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,529.0,542.5,303.25,531.0,534.5,520.5,0.0,5.573,0.0,15.05,1.369,0.369,-0.001,0.0,0.0,-0.001
8292007,1459,1.0,1.0,1.0,1.0,100.0,50.483,40.0,40.0,40.0,1.0,1.0,1350.113,368.852,-0.005,11.253,0.0,80.0,55.0,1.4,2016.0,2046.523,2110.212,396.245,54.983,73.587,72.392,73.325,51.732,1.398,2.522,0.334,73.849,59.079,89.084,47.548,74.628,75.393,136.358,115.434,137.216,36.149,55.596,45.704,-10.852,110.0,110.0,72.25,73.063,55.813,56.313,0.0,42.344,72.0,70.0,1000.0,200.0,0.205,282.75,69.063,68.875,-0.026,72.0,70.688,56.313,56.938,0.0,52.594,72.0,70.0,1000.0,200.0,0.317,616.5,76.75,76.375,0.0,71.813,72.813,56.0,56.344,0.0,42.563,72.0,70.0,1000.0,200.0,0.226,518.0,76.625,76.063,0.0,72.063,70.188,55.344,56.156,0.0,50.625,72.0,70.0,1000.0,200.0,0.292,592.5,75.625,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.65,11.727,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,529.5,542.5,303.5,530.5,534.5,520.5,0.0,5.529,0.0,14.932,1.35,0.369,-0.001,0.0,0.0,-0.002
8292007,1500,1.0,1.0,1.0,1.0,100.0,50.212,40.0,40.0,40.0,1.0,1.0,1364.164,368.852,-0.005,11.283,0.0,80.0,55.0,1.4,2016.0,2068.39,2123.225,410.603,54.876,73.48,72.283,73.325,51.841,1.383,2.532,0.341,73.85,59.079,89.14,47.491,74.388,75.5,135.99,115.114,134.632,36.149,55.491,45.704,-10.852,110.0,110.0,72.25,73.313,55.813,56.313,0.0,42.344,72.0,70.0,1000.0,200.0,0.205,282.75,69.313,68.813,-0.026,72.0,70.563,56.313,56.844,0.0,51.313,72.0,70.0,1000.0,200.0,0.316,615.0,76.75,76.375,0.0,71.813,72.5,56.0,56.344,0.0,41.531,72.0,70.0,1000.0,200.0,0.231,524.5,76.625,76.063,0.0,72.188,70.188,55.281,56.156,0.0,51.219,72.0,70.0,1000.0,200.0,0.292,592.0,75.625,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.643,11.719,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,529.0,542.5,303.25,531.5,534.5,520.5,-0.0,5.574,0.0,14.971,1.364,0.369,-0.002,0.0,0.0,-0.002
8292007,1501,1.0,1.0,1.0,1.0,100.0,50.125,40.0,40.0,40.0,1.0,1.0,1365.335,371.194,-0.005,11.268,0.0,80.0,55.0,1.4,2013.25,2062.555,2126.943,404.859,54.876,73.587,72.392,73.215,51.623,1.398,2.532,0.334,73.822,59.079,89.14,47.548,74.388,75.393,133.408,115.434,133.376,36.149,55.491,45.704,-10.852,110.0,110.0,72.25,73.188,55.813,56.313,0.0,42.625,72.0,70.0,1000.0,200.0,0.204,281.75,69.313,68.813,-0.026,72.0,70.375,56.094,56.844,0.0,52.563,72.0,70.0,1000.0,200.0,0.31,609.5,76.813,76.375,0.0,71.938,72.438,55.875,56.219,0.0,42.813,72.0,70.0,1000.0,200.0,0.222,519.5,76.625,76.063,0.0,72.25,70.313,55.281,56.156,0.0,51.25,72.0,70.0,1000.0,200.0,0.304,605.0,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.643,11.719,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,529.5,542.5,303.5,529.0,534.5,520.5,-0.0,5.566,0.0,14.952,1.365,0.371,-0.002,0.0,0.0,-0.001
8292007,1502,1.0,1.0,1.0,1.0,100.0,50.243,40.0,40.0,40.0,1.0,1.0,1374.703,371.194,-0.005,11.253,0.0,80.0,55.0,1.4,2021.5,2066.931,2115.789,413.475,54.983,73.48,72.283,73.215,51.841,1.394,2.522,0.334,73.849,59.083,89.223,47.576,74.388,75.5,134.809,115.434,136.921,36.149,55.491,45.704,-10.867,110.0,110.0,72.25,73.375,55.813,56.313,0.0,42.938,72.0,70.0,1000.0,200.0,0.204,281.75,69.313,68.813,-0.026,72.0,70.438,56.094,56.844,0.0,51.438,72.0,70.0,1000.0,200.0,0.318,617.5,76.75,76.375,0.0,71.813,72.563,55.875,56.344,0.0,41.406,72.0,70.0,1000.0,200.0,0.222,514.0,76.625,76.063,0.0,72.063,69.813,55.281,56.031,0.0,51.438,72.0,70.0,1000.0,200.0,0.306,606.5,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.647,11.732,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,529.5,542.5,303.25,530.5,534.5,520.5,0.001,5.559,0.0,14.932,1.375,0.371,-0.002,0.0,0.0,-0.001
8292007,1503,1.0,1.0,1.0,1.0,100.0,49.903,40.0,40.0,40.0,1.0,1.0,1351.284,366.511,-0.005,11.268,0.0,80.0,55.0,1.4,2015.0,2047.98,2112.071,400.552,54.876,73.48,72.283,73.215,51.732,1.41,2.518,0.352,73.845,59.076,89.223,47.491,74.388,75.286,136.432,115.327,135.296,36.149,55.491,45.704,-10.852,110.0,110.0,72.25,73.375,55.688,56.313,0.0,42.844,72.0,70.0,1000.0,200.0,0.204,282.75,69.063,68.813,-0.026,72.125,70.438,56.094,56.781,0.0,51.188,72.0,70.0,1000.0,200.0,0.319,617.5,76.75,76.188,0.0,71.813,72.563,55.875,56.219,0.0,42.219,72.0,70.0,1000.0,200.0,0.219,511.75,76.625,76.063,0.0,71.875,70.0,55.281,56.031,0.0,50.031,72.0,70.0,1000.0,200.0,0.298,597.0,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.65,11.729,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,529.5,543.0,303.5,530.5,534.5,520.5,-0.0,5.566,0.0,14.952,1.351,0.367,-0.001,0.0,0.0,-0.001
8292007,1504,1.0,1.0,1.0,1.0,100.0,49.778,40.0,40.0,40.0,1.0,1.0,1352.455,372.365,-0.005,11.209,0.0,80.0,55.0,1.4,2015.0,2046.523,2125.084,403.423,54.876,73.48,72.283,73.215,51.841,1.406,2.522,0.334,73.842,59.076,89.557,47.491,74.388,75.5,133.703,115.434,133.303,36.077,55.386,45.631,-10.852,110.0,110.0,72.188,73.375,55.688,56.313,0.0,42.906,72.0,70.0,1000.0,200.0,0.205,283.0,69.063,68.813,-0.026,71.938,70.063,56.094,56.781,0.0,51.125,72.0,70.0,1000.0,200.0,0.318,617.0,76.813,76.188,0.0,71.688,72.563,55.875,56.219,0.0,40.781,72.0,70.0,1000.0,200.0,0.22,513.0,76.563,76.063,0.0,72.063,70.125,55.281,56.156,0.0,51.438,72.0,70.0,1000.0,200.0,0.294,593.0,75.625,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.656,11.734,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.5,543.0,303.25,530.5,534.5,520.5,-0.0,5.546,0.0,14.872,1.352,0.372,-0.001,0.0,0.0,-0.002
8292007,1505,1.0,1.0,1.0,1.0,100.0,49.682,40.0,40.0,40.0,1.0,1.0,1347.771,370.023,-0.005,11.253,0.0,80.0,55.0,1.4,2004.5,2029.053,2100.919,396.245,54.876,73.48,72.283,73.325,51.841,1.44,2.539,0.352,73.755,59.063,89.279,47.604,73.986,75.607,135.178,115.434,137.069,36.149,55.596,45.704,-10.852,110.0,110.0,72.188,73.375,55.688,56.313,0.0,43.094,72.0,70.0,1000.0,200.0,0.207,284.5,69.063,68.813,-0.026,72.0,70.375,56.094,56.781,0.0,51.875,72.0,70.0,1000.0,200.0,0.307,605.0,76.75,76.375,0.0,71.688,72.813,55.688,56.219,0.0,41.125,72.0,70.0,1000.0,200.0,0.214,503.75,76.625,76.063,0.0,72.188,70.0,55.281,56.031,0.0,51.281,72.0,70.0,1000.0,200.0,0.297,596.5,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.656,11.73,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,529.5,543.0,303.5,531.0,534.0,520.5,0.0,5.529,0.0,14.932,1.348,0.37,-0.001,0.0,0.0,-0.001
8292007,1506,1.0,1.0,1.0,1.0,100.0,49.556,40.0,40.0,40.0,1.0,1.0,1377.045,370.023,-0.005,11.268,0.0,80.0,55.0,1.4,1986.0,2068.39,2106.495,404.859,54.876,73.48,72.175,73.215,51.732,1.36,2.507,0.323,73.742,58.965,89.306,47.632,73.986,75.607,136.432,115.434,135.37,36.149,55.386,45.631,-10.852,110.0,110.0,72.25,73.313,55.688,56.063,0.0,43.375,72.0,70.0,1000.0,200.0,0.204,281.5,69.063,68.875,-0.026,71.938,70.438,56.094,56.781,0.0,52.5,72.0,70.0,1000.0,200.0,0.302,603.0,76.75,76.375,0.0,71.938,72.5,55.875,56.219,0.0,41.25,72.0,70.0,1000.0,200.0,0.216,509.25,76.563,76.063,0.0,72.625,70.125,55.281,56.031,0.0,52.031,72.0,70.0,1000.0,200.0,0.313,617.0,75.75,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.655,11.724,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,529.5,543.0,303.25,530.5,534.0,520.5,-0.0,5.554,0.0,14.837,1.377,0.37,-0.001,0.0,0.0,-0.001
8292007,1507,1.0,1.0,1.0,1.0,100.0,49.41,40.0,40.0,40.0,1.0,1.0,1329.036,366.511,-0.005,11.327,0.0,80.0,55.0,1.4,2020.0,2029.053,2102.778,390.503,54.876,73.48,72.175,73.215,51.732,1.436,2.497,0.341,73.727,59.033,89.39,47.66,73.986,75.607,133.924,115.434,133.376,36.149,55.491,45.704,-10.852,110.0,110.0,72.25,73.063,55.688,56.063,0.0,43.469,72.0,70.0,1000.0,200.0,0.205,283.25,69.063,68.813,-0.026,71.75,70.375,56.094,56.781,0.0,51.156,72.0,70.0,1000.0,200.0,0.305,600.5,76.75,76.375,0.0,71.938,72.5,55.875,56.0,0.0,41.156,72.0,70.0,1000.0,200.0,0.218,513.5,76.563,76.063,0.0,72.0,70.125,55.063,56.031,0.0,51.563,72.0,70.0,1000.0,200.0,0.304,599.5,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.65,11.729,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,529.5,543.0,303.5,531.5,534.0,520.0,-0.0,5.596,0.0,15.03,1.329,0.367,-0.001,0.0,0.0,-0.001
8292007,1508,1.0,1.0,1.0,1.0,100.0,49.295,40.0,40.0,40.0,1.0,1.0,1353.626,367.681,-0.005,11.268,0.0,80.0,55.0,1.4,1994.5,2030.507,2106.495,386.198,54.876,73.373,72.175,73.106,51.732,1.398,2.49,0.33,73.714,58.965,89.334,47.66,73.986,75.5,133.482,115.327,133.967,36.077,55.491,45.631,-10.852,110.0,110.0,72.25,73.313,55.688,56.063,0.0,43.656,72.0,70.0,1000.0,200.0,0.206,283.5,69.063,68.813,-0.026,71.75,70.313,56.0,56.781,0.0,50.531,72.0,70.0,1000.0,200.0,0.304,603.0,76.75,76.375,0.0,71.813,72.5,55.688,56.219,0.0,41.969,72.0,70.0,1000.0,200.0,0.211,506.0,76.625,76.063,0.0,72.0,70.188,54.969,56.031,0.0,50.125,72.0,70.0,1000.0,200.0,0.302,601.5,75.625,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.651,11.727,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,530.0,543.0,303.5,529.5,534.0,520.5,0.0,5.545,0.0,14.95,1.354,0.368,-0.001,0.0,0.0,-0.002
8292007,1509,1.0,1.0,1.0,1.0,100.0,49.16,40.0,40.0,40.0,1.0,1.0,1336.061,362.998,-0.005,11.298,0.0,80.0,55.0,1.4,1994.5,2010.148,2099.061,383.328,54.876,73.48,72.175,73.106,51.732,1.421,2.486,0.334,73.678,58.977,89.306,47.604,73.986,75.607,133.851,115.434,133.893,36.077,55.491,45.631,-10.852,110.0,110.0,72.188,73.188,55.688,56.063,0.0,43.813,72.0,70.0,1000.0,200.0,0.207,284.25,69.063,68.813,-0.026,71.75,70.688,56.094,56.781,0.0,50.438,72.0,70.0,1000.0,200.0,0.303,598.0,76.75,76.375,0.0,71.688,72.5,55.688,56.219,0.0,41.219,72.0,70.0,1000.0,200.0,0.205,495.5,76.563,76.063,0.0,72.25,70.188,55.281,55.906,0.0,50.625,72.0,70.0,1000.0,200.0,0.305,604.0,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.655,11.727,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,530.0,543.0,303.5,530.5,534.0,520.5,0.0,5.56,0.0,14.99,1.336,0.363,-0.001,0.0,0.0,-0.001
8292007,1510,1.0,1.0,1.0,1.0,100.0,49.005,40.0,40.0,40.0,1.0,1.0,1344.258,366.511,-0.005,11.372,0.0,80.0,55.0,1.4,1979.0,2023.233,2097.202,384.762,54.876,73.48,72.283,73.215,51.623,1.425,2.507,0.33,73.613,58.9,89.279,47.576,73.986,75.714,135.252,115.434,137.29,36.077,55.386,45.558,-10.852,110.0,110.0,72.188,73.188,55.688,56.063,0.0,44.0,72.0,70.0,1000.0,200.0,0.207,284.0,69.063,68.813,-0.026,71.938,70.563,56.0,56.781,0.0,51.031,72.0,70.0,1000.0,200.0,0.303,602.0,76.75,76.188,0.0,71.813,72.5,55.688,56.219,0.0,41.406,72.0,70.0,1000.0,200.0,0.203,492.5,76.563,76.063,0.0,72.25,70.313,55.063,55.906,0.0,51.969,72.0,70.0,1000.0,200.0,0.305,606.5,75.625,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.656,11.737,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,529.5,543.0,303.25,529.5,534.0,520.5,0.001,5.584,0.0,14.973,1.344,0.367,-0.001,0.0,0.0,-0.002
8292007,1511,1.0,1.0,1.0,1.0,100.0,48.812,40.0,40.0,40.0,1.0,1.0,1336.061,368.852,-0.005,11.298,0.0,80.0,55.0,1.4,2001.25,2029.053,2100.919,403.423,54.876,73.373,72.175,73.106,51.732,1.425,2.49,0.326,73.62,58.903,89.334,47.491,73.986,75.714,136.432,115.434,135.149,36.077,55.491,45.631,-10.852,110.0,110.0,72.25,73.063,55.688,56.0,0.0,43.094,72.0,70.0,1000.0,200.0,0.217,291.75,69.063,68.813,-0.026,71.75,70.438,56.0,56.781,0.0,50.5,72.0,70.0,1000.0,200.0,0.293,589.5,76.75,76.188,0.0,71.688,72.5,55.563,56.219,0.0,40.844,72.0,70.0,1000.0,200.0,0.215,508.25,76.625,76.063,0.0,72.063,70.188,55.063,56.031,0.0,51.781,72.0,70.0,1000.0,200.0,0.308,605.0,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.663,11.737,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,529.5,543.0,303.5,529.5,534.0,520.0,-0.0,5.56,0.0,14.99,1.336,0.369,-0.001,0.0,0.0,-0.001
8292007,1512,1.0,1.0,1.0,1.0,100.0,48.356,40.0,40.0,40.0,1.0,1.0,1325.523,364.169,-0.005,11.224,0.0,80.0,55.0,1.4,2000.75,2001.431,2087.91,370.414,54.77,73.373,72.175,73.106,51.623,1.448,2.511,0.33,73.511,58.889,89.529,47.463,73.986,75.607,133.851,115.327,134.115,36.004,55.386,45.558,-10.852,110.0,110.0,72.188,73.375,55.594,56.0,0.0,42.594,72.0,70.0,1000.0,200.0,0.22,291.75,69.0,68.813,-0.026,71.75,70.563,56.0,56.781,0.0,49.719,72.0,70.0,1000.0,200.0,0.298,597.5,76.813,76.188,0.0,71.688,72.563,55.688,56.219,0.0,40.594,72.0,70.0,1000.0,200.0,0.194,482.0,76.563,76.063,0.0,72.063,70.125,55.063,55.906,0.0,51.094,72.0,70.0,1000.0,200.0,0.309,606.0,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.659,11.737,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.5,543.0,303.5,529.0,533.5,520.5,0.0,5.533,0.0,14.892,1.326,0.364,-0.001,0.0,0.0,-0.001
8292007,1513,1.0,1.0,1.0,1.0,100.0,48.112,40.0,40.0,40.0,1.0,1.0,1331.378,365.34,-0.005,11.298,0.0,80.0,55.0,1.4,1969.0,2002.884,2099.061,387.633,54.77,73.373,72.175,73.106,51.515,1.41,2.5,0.323,73.42,58.802,88.917,47.435,73.986,75.393,136.58,115.434,137.512,36.004,55.281,45.485,-10.867,110.0,110.0,71.938,73.375,55.406,56.063,0.0,44.0,72.0,70.0,1000.0,200.0,0.204,284.0,69.063,68.813,-0.026,71.75,70.438,55.906,56.781,0.0,51.0,72.0,70.0,1000.0,200.0,0.284,584.5,76.75,76.188,0.0,71.813,72.563,55.563,56.0,0.0,40.281,72.0,70.0,1000.0,200.0,0.206,497.75,76.563,76.063,0.0,72.0,70.125,54.969,55.906,0.0,51.781,72.0,70.0,1000.0,200.0,0.298,596.5,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.665,11.745,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.5,543.0,303.5,529.0,533.5,520.5,0.0,5.557,0.0,14.876,1.331,0.365,-0.001,0.0,0.0,-0.001
8292007,1514,1.0,1.0,1.0,1.0,100.0,47.539,40.0,40.0,40.0,1.0,1.0,1314.984,365.34,-0.005,11.268,0.0,80.0,55.0,1.4,1969.0,1995.623,2093.485,379.023,54.663,73.373,72.175,73.106,51.515,1.425,2.507,0.341,73.439,58.768,89.306,47.322,73.986,75.286,136.58,115.434,135.223,36.077,55.281,45.485,-10.852,110.0,110.0,71.938,73.188,55.594,56.0,0.0,42.531,72.0,70.0,1000.0,200.0,0.218,293.25,69.063,68.688,-0.026,71.938,70.563,55.906,56.781,0.0,50.281,72.0,70.0,1000.0,200.0,0.295,596.5,76.75,76.188,0.0,71.813,72.5,55.563,56.0,0.0,39.594,72.0,70.0,1000.0,200.0,0.21,499.25,76.563,76.063,0.0,71.563,70.125,54.969,55.906,0.0,50.875,72.0,70.0,1000.0,200.0,0.292,587.0,75.625,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.668,11.742,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.5,543.0,303.5,531.0,533.5,520.5,-0.0,5.52,0.0,14.722,1.315,0.365,-0.001,0.0,0.0,-0.002
8292007,1515,1.0,1.0,1.0,1.0,100.0,47.211,40.0,40.0,40.0,1.0,1.0,1312.642,364.169,-0.005,11.253,0.0,80.0,55.0,1.4,1974.75,1988.365,2087.91,371.849,54.663,73.373,72.283,73.106,51.406,1.433,2.507,0.356,73.296,58.652,89.195,47.238,73.798,75.286,134.072,115.434,133.82,36.004,55.176,45.485,-10.852,110.0,110.0,71.938,73.188,55.406,56.0,0.0,43.563,72.0,70.0,1000.0,200.0,0.206,287.0,69.063,68.813,-0.026,71.75,70.438,55.906,56.781,0.0,49.938,72.0,70.0,1000.0,200.0,0.3,595.0,76.75,76.188,0.0,71.688,72.563,55.563,56.0,0.0,40.219,72.0,70.0,1000.0,200.0,0.199,485.75,76.563,76.063,0.0,71.875,70.0,54.969,55.813,0.0,50.5,72.0,70.0,1000.0,200.0,0.287,586.0,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.661,11.734,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,529.5,543.0,303.25,531.0,533.5,520.5,-0.0,5.565,0.0,14.817,1.313,0.364,-0.001,0.0,0.0,-0.001
8292007,1516,1.0,1.0,1.0,1.0,100.0,46.482,40.0,40.0,40.0,1.0,1.0,1319.668,364.169,-0.005,11.224,0.0,80.0,55.0,1.4,1951.0,2004.336,2076.762,391.938,54.557,73.373,72.175,73.106,51.297,1.402,2.49,0.33,73.287,58.593,89.056,47.238,73.798,75.286,134.146,115.434,134.484,36.077,55.176,45.413,-10.852,110.0,110.0,72.188,73.438,55.406,55.906,0.0,43.688,72.0,70.0,1000.0,200.0,0.212,286.0,69.063,68.813,-0.026,71.938,70.688,55.906,56.688,0.0,49.625,72.0,70.0,1000.0,200.0,0.297,596.5,76.75,76.188,0.0,71.813,72.563,55.5,56.0,0.0,40.938,72.0,70.0,1000.0,200.0,0.191,479.25,76.563,76.063,0.0,72.0,70.0,54.906,55.625,0.0,50.375,72.0,70.0,1000.0,200.0,0.299,601.5,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.659,11.734,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.5,543.0,303.25,528.5,533.0,520.5,0.0,5.487,0.0,14.552,1.32,0.364,-0.001,0.0,0.0,-0.001
8292007,1517,1.0,1.0,1.0,1.0,100.0,45.996,40.0,40.0,40.0,1.0,1.0,1306.788,362.998,-0.005,11.224,0.0,80.0,55.0,1.4,1962.75,1994.171,2091.627,384.762,54.557,73.373,72.175,73.106,51.297,1.41,2.475,0.337,73.252,58.615,89.251,47.041,73.798,75.286,134.367,115.434,134.041,36.077,55.071,45.485,-10.852,110.0,110.0,71.938,73.063,55.406,56.0,0.0,42.969,72.0,70.0,1000.0,200.0,0.213,286.0,69.063,68.813,-0.026,71.75,70.375,55.906,56.688,0.0,50.281,72.0,70.0,1000.0,200.0,0.283,580.5,76.75,76.188,0.0,71.813,72.563,55.5,55.938,0.0,39.469,72.0,70.0,1000.0,200.0,0.205,498.0,76.563,76.063,0.0,72.0,70.313,54.906,55.625,0.0,50.156,72.0,70.0,1000.0,200.0,0.296,595.0,75.625,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.651,11.727,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,530.0,543.0,303.25,531.0,533.0,520.5,-0.0,5.559,0.0,14.664,1.307,0.363,-0.001,0.0,0.0,-0.002
8292007,1518,1.0,1.0,1.0,1.0,100.0,45.735,40.0,40.0,40.0,1.0,1.0,1293.907,358.314,-0.005,11.313,0.0,80.0,55.0,1.4,1937.5,1966.613,2074.904,366.11,54.557,73.373,72.175,73.106,51.406,1.44,2.461,0.337,73.096,58.596,89.167,47.125,73.798,75.5,133.334,115.434,135.001,36.004,55.176,45.413,-10.852,110.0,110.0,71.938,73.063,55.281,55.906,0.0,43.75,72.0,70.0,1000.0,200.0,0.203,282.0,69.063,68.813,-0.026,71.938,70.438,55.813,56.688,0.0,49.813,72.0,70.0,1000.0,200.0,0.292,594.0,76.75,76.188,0.0,71.813,72.5,55.5,55.938,0.0,40.438,72.0,70.0,1000.0,200.0,0.197,489.5,76.563,76.188,0.0,71.688,70.375,54.906,55.625,0.0,50.094,72.0,70.0,1000.0,200.0,0.277,573.0,75.625,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.661,11.739,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,530.0,543.0,303.5,529.0,533.0,520.5,0.0,5.552,0.0,14.783,1.294,0.358,-0.001,0.0,0.0,-0.002
8292007,1519,1.0,1.0,1.0,1.0,100.0,44.755,40.0,40.0,40.0,1.0,1.0,1279.856,359.485,-0.005,11.224,0.0,80.0,55.0,1.4,1937.5,1968.062,2063.758,376.153,54.45,73.373,72.175,73.106,51.406,1.436,2.447,0.341,73.026,58.444,89.223,47.182,73.798,75.5,136.875,115.54,137.142,36.004,55.176,45.413,-10.852,110.0,110.0,72.188,73.375,55.281,55.906,0.0,43.563,72.0,70.0,1000.0,200.0,0.211,289.5,69.063,68.813,-0.026,72.0,70.438,55.813,56.469,0.0,51.313,72.0,70.0,1000.0,200.0,0.288,587.5,76.75,76.188,0.0,71.813,72.5,55.5,55.938,0.0,40.969,72.0,70.0,1000.0,200.0,0.194,481.5,76.625,76.063,0.0,72.0,70.188,54.906,55.625,0.0,49.906,72.0,70.0,1000.0,200.0,0.278,575.5,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.65,11.729,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,530.0,543.0,303.25,529.5,533.5,520.5,0.0,5.508,0.0,14.666,1.28,0.359,-0.001,0.0,0.0,-0.001
8292007,1520,1.0,1.0,1.0,1.0,100.0,44.132,40.0,40.0,40.0,1.0,1.0,1296.249,361.827,-0.005,11.283,0.0,80.0,55.0,1.4,1933.5,1986.914,2080.478,380.458,54.45,73.48,72.283,73.106,51.297,1.417,2.465,0.341,73.051,58.415,89.473,47.097,73.798,75.5,135.326,115.434,134.041,36.004,55.281,45.413,-10.852,110.0,110.0,72.188,73.188,55.281,55.781,0.0,42.938,72.0,70.0,1000.0,200.0,0.218,292.5,69.063,68.813,-0.026,71.938,70.688,55.813,56.469,0.0,50.438,72.0,70.0,1000.0,200.0,0.293,590.0,76.75,76.188,0.0,71.813,72.5,55.5,55.938,0.0,41.094,72.0,70.0,1000.0,200.0,0.192,479.0,76.563,76.063,0.0,71.875,70.125,54.906,55.813,0.0,51.281,72.0,70.0,1000.0,200.0,0.287,587.5,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.645,11.726,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,530.0,543.0,303.5,531.0,533.0,521.0,-0.0,5.507,0.0,14.743,1.296,0.362,-0.001,0.0,0.0,-0.001
8292007,1521,1.0,1.0,1.0,1.0,100.0,43.55,40.0,40.0,40.0,1.0,1.0,1299.762,359.485,-0.005,11.268,0.0,80.0,55.0,1.4,1954.75,1985.463,2076.762,376.153,54.45,73.373,72.283,73.106,51.297,1.425,2.475,0.348,73.034,58.442,89.334,47.182,74.427,75.5,133.556,115.434,134.927,36.004,55.176,45.413,-10.852,110.0,110.0,71.938,72.938,55.281,55.906,0.0,42.594,72.0,70.0,1000.0,200.0,0.22,293.0,69.063,68.813,-0.027,71.75,70.313,55.813,56.469,0.0,50.0,72.0,70.0,1000.0,200.0,0.286,583.5,76.75,76.188,0.0,72.0,72.563,55.5,55.938,0.0,41.031,72.0,70.0,1000.0,200.0,0.193,484.5,76.563,76.188,0.0,72.063,70.0,54.906,55.625,0.0,50.469,72.0,70.0,1000.0,200.0,0.292,591.0,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.665,11.747,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,530.0,543.0,303.5,531.0,533.0,520.5,0.0,5.53,0.0,14.724,1.3,0.359,-0.001,0.0,0.0,-0.001
8292007,1522,1.0,1.0,1.0,1.0,100.0,42.898,40.0,40.0,40.0,1.0,1.0,1311.471,360.656,0.005,11.268,0.0,80.0,55.0,1.4,1955.25,1986.914,2080.478,377.588,54.45,73.48,72.283,73.106,51.188,1.402,2.475,0.33,73.03,58.433,89.167,47.097,74.427,75.393,136.211,115.434,136.182,35.931,55.176,45.34,-10.852,110.0,110.0,71.938,73.375,55.281,55.781,0.0,43.375,72.0,70.0,1000.0,200.0,0.211,288.75,69.063,68.813,-0.026,71.75,70.313,55.813,56.469,0.0,49.563,72.0,70.0,1000.0,200.0,0.285,583.5,76.75,76.188,0.0,71.938,72.5,55.375,55.938,0.0,40.875,72.0,70.0,1000.0,200.0,0.193,484.5,76.563,76.063,0.0,72.0,70.188,54.781,55.625,0.0,50.406,72.0,70.0,1000.0,200.0,0.292,591.0,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.661,11.734,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,530.0,543.0,303.25,530.0,533.0,520.5,0.0,5.509,0.0,14.724,1.311,0.361,-0.001,0.0,0.0,-0.001
8292007,1523,1.0,1.0,1.0,1.0,100.0,42.387,40.0,40.0,40.0,1.0,1.0,1288.052,359.485,-0.005,11.283,0.0,80.0,55.0,1.4,1952.25,1978.21,2071.189,366.11,54.45,73.373,72.283,73.106,51.188,1.44,2.479,0.334,72.999,58.417,89.223,47.041,74.427,75.393,135.252,115.54,134.041,35.931,55.176,45.267,-10.867,110.0,110.0,72.188,73.375,55.219,55.781,0.0,42.719,72.0,70.0,1000.0,200.0,0.214,287.75,69.063,68.688,-0.026,71.75,71.0,55.813,56.469,0.0,49.188,72.0,70.0,1000.0,200.0,0.28,577.0,76.75,76.188,0.0,71.938,72.5,55.25,55.781,0.0,39.219,72.0,70.0,1000.0,200.0,0.193,481.25,76.563,76.063,0.0,71.875,70.188,54.781,55.625,0.0,50.219,72.0,70.0,1000.0,200.0,0.293,592.5,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.672,11.74,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,530.0,543.0,303.5,529.0,533.0,520.5,-0.0,5.474,0.0,14.629,1.288,0.359,-0.001,0.0,0.0,-0.001
8292007,1524,1.0,1.0,1.0,1.0,100.0,41.501,40.0,40.0,40.0,1.0,1.0,1292.736,354.801,-0.005,11.298,0.0,80.0,55.0,1.4,1930.75,1985.463,2063.758,381.892,54.343,73.373,72.175,73.106,51.188,1.398,2.483,0.334,72.953,58.366,89.39,47.097,74.427,75.5,133.261,115.434,134.927,35.931,55.176,45.267,-10.852,110.0,110.0,71.938,73.188,55.219,55.656,0.0,43.75,72.0,70.0,1000.0,200.0,0.203,281.25,69.0,68.813,-0.026,71.938,70.688,55.719,56.469,0.0,50.313,72.0,70.0,1000.0,200.0,0.272,569.5,76.75,76.188,0.0,72.0,72.438,55.375,55.781,0.0,40.188,72.0,70.0,1000.0,200.0,0.198,490.0,76.563,76.063,0.0,71.875,70.313,54.781,55.625,0.0,49.156,72.0,70.0,1000.0,200.0,0.294,593.0,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.667,11.74,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,530.0,543.0,303.25,529.0,533.0,520.5,0.0,5.481,0.0,14.649,1.293,0.355,-0.001,0.0,0.0,-0.001
8292007,1525,1.0,1.0,1.0,1.0,100.0,40.801,40.0,40.0,40.0,1.0,1.0,1259.949,352.459,-0.005,11.372,0.0,80.0,55.0,1.4,1930.75,1937.659,2052.614,361.807,54.45,73.48,72.283,73.215,51.188,1.448,2.454,0.345,72.721,58.27,89.223,47.013,74.427,75.5,136.506,115.434,136.478,36.004,55.176,45.194,-10.852,110.0,110.0,72.188,73.188,55.281,55.656,0.0,43.844,72.0,70.0,1000.0,200.0,0.204,282.5,69.063,68.813,-0.026,71.75,70.875,55.719,56.469,0.0,49.625,72.0,70.0,1000.0,200.0,0.274,573.5,76.75,76.188,0.0,71.938,72.438,55.375,55.781,0.0,40.344,72.0,70.0,1000.0,200.0,0.195,482.5,76.563,76.063,0.0,71.688,70.313,54.781,55.625,0.0,49.5,72.0,70.0,1000.0,200.0,0.275,569.0,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.683,11.752,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,530.0,542.5,303.25,531.0,533.0,520.5,-0.0,5.451,0.0,14.514,1.26,0.352,-0.001,0.0,0.0,-0.001
8292007,1526,1.0,1.0,1.0,1.0,100.0,40.424,40.0,40.0,40.0,1.0,1.0,1272.83,353.63,-0.005,11.357,0.0,80.0,55.0,1.4,1904.0,1960.818,2063.758,370.414,54.45,73.373,72.283,73.106,51.188,1.433,2.451,0.341,72.689,58.137,89.557,46.928,74.848,75.607,135.178,115.434,134.041,36.004,55.386,44.975,-10.852,110.0,110.0,71.875,73.188,55.219,55.781,0.0,43.969,72.0,70.0,1000.0,200.0,0.203,283.25,69.0,68.813,-0.026,71.938,70.438,55.719,56.469,0.0,49.906,72.0,70.0,1000.0,200.0,0.271,569.0,76.75,76.188,0.0,71.813,72.5,55.375,55.781,0.0,41.094,72.0,70.0,1000.0,200.0,0.191,478.0,76.563,76.063,0.0,71.875,70.188,54.781,55.531,0.0,49.719,72.0,70.0,1000.0,200.0,0.283,583.0,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.672,11.74,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,530.0,543.0,303.5,529.0,533.0,520.5,-0.0,5.257,0.0,14.149,1.273,0.354,-0.001,0.0,0.0,-0.001
8292007,1527,1.0,1.0,1.0,1.0,100.0,39.842,40.0,40.0,40.0,1.0,1.0,1275.172,354.801,-0.005,11.298,0.0,80.0,55.0,1.4,1933.75,1953.577,2056.329,368.979,54.45,73.373,72.175,73.106,51.297,1.417,2.461,0.326,72.677,58.179,89.557,46.956,74.848,75.5,133.482,115.434,135.075,36.004,55.596,44.902,-10.867,110.0,110.0,71.938,73.063,55.281,55.781,0.0,43.25,72.0,70.0,1000.0,200.0,0.211,286.0,69.0,68.813,-0.026,71.75,70.438,55.813,56.469,0.0,49.875,72.0,70.0,1000.0,200.0,0.27,568.5,76.75,76.188,0.0,72.0,72.563,55.375,55.938,0.0,40.594,72.0,70.0,1000.0,200.0,0.194,480.5,76.563,76.063,0.0,72.063,70.188,54.781,55.625,0.0,50.375,72.0,70.0,1000.0,200.0,0.286,586.0,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.662,11.734,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,530.0,543.0,303.25,531.0,533.0,520.5,0.0,5.131,0.0,13.961,1.275,0.355,-0.001,0.0,0.0,-0.001
8292007,1528,1.0,1.0,1.0,1.0,100.0,39.512,40.0,40.0,40.0,1.0,1.0,1292.736,357.143,-0.005,11.327,0.0,80.0,55.0,1.4,1921.75,2007.242,2071.189,391.938,54.557,73.48,72.175,73.106,51.406,1.387,2.426,0.326,72.696,58.157,89.723,47.069,74.848,75.5,137.538,115.434,137.659,35.931,55.701,44.975,-10.852,110.0,110.0,71.875,72.938,55.281,55.656,0.0,43.25,72.0,70.0,1000.0,200.0,0.209,287.25,69.063,68.688,-0.026,71.938,70.875,55.813,56.469,0.0,50.094,72.0,70.0,1000.0,200.0,0.275,576.0,76.75,76.188,0.0,72.0,72.563,55.5,55.781,0.0,39.688,72.0,70.0,1000.0,200.0,0.202,494.25,76.563,76.063,0.0,72.063,70.125,54.906,55.531,0.0,50.094,72.0,70.0,1000.0,200.0,0.29,588.5,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.668,11.737,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.5,543.0,303.5,528.5,533.0,520.5,0.0,5.182,0.0,14.227,1.293,0.357,-0.001,0.0,0.0,-0.001
8292007,1529,1.0,1.0,1.0,1.0,100.0,39.259,40.0,40.0,40.0,1.0,1.0,1266.975,353.63,-0.005,11.327,0.0,80.0,55.0,1.4,1921.75,1949.234,2056.329,364.676,54.663,73.373,72.283,73.106,51.623,1.429,2.458,0.345,72.673,58.155,89.668,47.069,74.848,75.5,135.694,115.434,134.41,35.931,56.12,44.829,-10.867,110.0,110.0,72.188,73.188,55.406,55.781,0.0,42.844,72.0,70.0,1000.0,200.0,0.213,287.0,69.063,68.688,-0.026,71.938,70.438,55.813,56.469,0.0,49.719,72.0,70.0,1000.0,200.0,0.279,576.0,76.75,76.188,0.0,71.938,72.5,55.5,55.938,0.0,40.594,72.0,70.0,1000.0,200.0,0.198,487.0,76.563,76.063,0.0,71.875,70.0,54.969,55.813,0.0,49.688,72.0,70.0,1000.0,200.0,0.286,582.0,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.67,11.743,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.5,543.0,303.25,530.0,533.0,520.5,-0.0,4.992,0.0,13.997,1.267,0.354,-0.001,0.0,0.0,-0.001
8292007,1530,1.0,1.0,1.0,1.0,100.0,38.921,40.0,40.0,40.0,1.0,1.0,1261.12,354.801,-0.005,11.342,0.0,80.0,55.0,1.4,1925.25,1962.267,2054.472,373.283,54.663,73.373,72.283,73.106,51.623,1.402,2.433,0.345,72.66,58.111,89.723,47.097,74.848,75.607,133.777,115.54,133.893,36.004,56.015,44.829,-10.852,110.0,110.0,71.938,72.688,55.406,55.781,0.0,43.281,72.0,70.0,1000.0,200.0,0.207,286.0,69.063,68.688,-0.026,72.0,70.563,55.813,56.469,0.0,49.375,72.0,70.0,1000.0,200.0,0.284,584.0,76.75,76.063,0.0,72.063,72.563,55.5,55.938,0.0,40.875,72.0,70.0,1000.0,200.0,0.196,484.25,76.563,76.063,0.0,71.875,70.188,54.906,55.813,0.0,49.688,72.0,70.0,1000.0,200.0,0.274,568.5,75.563,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.681,11.749,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,529.5,542.5,303.5,530.0,533.5,520.5,0.0,5.002,0.0,13.901,1.261,0.355,-0.001,0.0,0.0,-0.001
8292007,1531,1.0,1.0,1.0,1.0,100.0,38.824,40.0,40.0,40.0,1.0,1.0,1264.633,355.972,-0.005,11.313,0.0,80.0,55.0,1.4,1923.75,1963.715,2054.472,386.198,54.77,73.48,72.283,73.106,51.732,1.394,2.454,0.352,72.654,58.123,89.862,47.097,74.822,75.714,134.367,115.434,134.706,35.931,56.12,44.683,-10.852,110.0,110.0,71.938,72.938,55.406,55.906,0.0,43.813,72.0,70.0,1000.0,200.0,0.204,281.25,69.0,68.688,-0.026,72.0,70.563,55.906,56.469,0.0,50.281,72.0,70.0,1000.0,200.0,0.278,574.5,76.75,76.188,0.0,72.0,72.5,55.563,56.0,0.0,40.969,72.0,70.0,1000.0,200.0,0.197,486.0,76.563,76.063,0.0,72.0,70.313,54.969,55.813,0.0,49.875,72.0,70.0,1000.0,200.0,0.283,584.5,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.678,11.739,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.5,542.5,303.5,530.0,533.0,520.5,0.0,4.904,0.0,13.751,1.265,0.356,-0.001,0.0,0.0,-0.001
8292007,1532,1.0,1.0,1.0,1.0,100.0,38.825,40.0,40.0,40.0,1.0,1.0,1285.71,352.459,-0.005,11.327,0.0,80.0,55.0,1.4,1929.0,1975.31,2067.474,374.718,54.876,73.48,72.283,73.215,51.841,1.41,2.447,0.337,72.648,58.114,89.835,47.153,74.822,75.822,134.219,115.434,133.672,35.931,56.33,44.756,-10.852,110.0,110.0,71.938,73.313,55.594,56.0,0.0,43.125,72.0,70.0,1000.0,200.0,0.209,287.25,69.0,68.813,-0.026,72.0,70.875,55.906,56.688,0.0,48.938,72.0,70.0,1000.0,200.0,0.287,586.0,76.75,76.188,0.0,72.0,72.563,55.563,56.0,0.0,40.594,72.0,70.0,1000.0,200.0,0.196,484.25,76.563,76.063,0.0,72.0,70.313,54.969,55.906,0.0,50.625,72.0,70.0,1000.0,200.0,0.276,574.0,75.625,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.688,11.745,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,529.0,542.5,303.5,530.5,533.0,520.5,-0.0,4.9,0.0,13.882,1.286,0.352,-0.001,0.0,0.0,-0.002
8292007,1533,1.0,1.0,1.0,1.0,100.0,38.688,40.0,40.0,40.0,1.0,1.0,1291.565,354.801,-0.005,11.313,0.0,80.0,55.0,1.4,1930.0,1988.365,2067.474,376.153,54.876,73.48,72.283,73.106,51.841,1.391,2.468,0.326,72.617,58.079,89.723,47.294,74.822,75.714,135.473,115.434,137.438,35.859,56.33,44.683,-10.852,110.0,110.0,71.938,72.938,55.594,55.906,0.0,43.875,72.0,70.0,1000.0,200.0,0.203,280.75,69.063,68.688,-0.026,72.0,70.438,55.906,56.688,0.0,50.063,72.0,70.0,1000.0,200.0,0.283,584.0,76.75,76.188,0.0,71.938,72.5,55.563,56.0,0.0,40.25,72.0,70.0,1000.0,200.0,0.197,484.75,76.563,76.063,0.0,72.0,70.313,54.969,55.906,0.0,49.906,72.0,70.0,1000.0,200.0,0.285,587.0,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.668,11.724,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,529.5,542.5,303.25,529.0,533.0,520.5,0.0,4.876,0.0,13.864,1.292,0.355,-0.001,0.0,0.0,-0.001
8292007,1534,1.0,1.0,1.0,1.0,100.0,38.584,40.0,40.0,40.0,1.0,1.0,1279.856,355.972,-0.005,11.327,0.0,80.0,55.0,1.4,1930.0,1973.86,2063.758,374.718,54.876,73.48,72.392,73.215,51.95,1.406,2.44,0.326,72.62,58.097,89.612,47.294,74.822,75.607,137.096,115.327,135.887,35.931,56.225,44.756,-10.852,110.0,110.0,72.188,73.313,55.688,56.0,0.0,43.281,72.0,70.0,1000.0,200.0,0.209,284.25,69.0,68.688,-0.026,72.0,70.438,55.906,56.688,0.0,51.094,72.0,70.0,1000.0,200.0,0.278,578.0,76.75,76.188,0.0,72.0,72.5,55.688,56.0,0.0,40.75,72.0,70.0,1000.0,200.0,0.196,485.0,76.438,76.063,0.0,72.0,70.313,55.063,55.906,0.0,50.25,72.0,70.0,1000.0,200.0,0.289,589.5,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.673,11.73,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.5,542.5,303.5,530.5,533.0,520.5,-0.0,4.926,0.0,13.882,1.28,0.356,-0.001,0.0,0.0,-0.001
8292007,1535,1.0,1.0,1.0,1.0,100.0,38.478,40.0,40.0,40.0,1.0,1.0,1274.001,354.801,-0.005,11.268,0.0,80.0,55.0,1.4,1938.5,1969.511,2065.616,367.545,54.876,73.48,72.392,73.215,51.95,1.398,2.458,0.341,72.622,58.098,89.668,47.238,74.822,75.607,134.441,115.54,133.82,35.931,56.33,44.756,-10.852,110.0,110.0,71.938,73.188,55.594,56.063,0.0,43.344,72.0,70.0,1000.0,200.0,0.213,289.5,69.0,68.688,-0.026,71.938,70.438,56.0,56.688,0.0,50.313,72.0,70.0,1000.0,200.0,0.276,572.5,76.75,76.188,0.0,72.0,72.563,55.688,56.219,0.0,40.094,72.0,70.0,1000.0,200.0,0.197,485.5,76.563,76.063,0.0,71.688,70.313,55.281,55.906,0.0,49.406,72.0,70.0,1000.0,200.0,0.292,590.0,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.65,11.714,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,529.5,542.5,303.5,531.0,533.0,520.5,-0.0,4.875,0.0,13.81,1.274,0.355,-0.001,0.0,0.0,-0.001
8292007,1536,1.0,1.0,1.0,1.0,100.0,38.665,40.0,40.0,40.0,1.0,1.0,1277.514,352.459,-0.005,11.342,0.0,80.0,55.0,1.4,1933.0,1963.715,2047.043,376.153,54.983,73.48,72.392,73.215,51.95,1.425,2.44,0.341,72.622,58.098,89.584,47.351,74.744,75.607,133.777,115.327,134.189,35.859,56.645,44.756,-10.852,110.0,110.0,71.938,73.313,55.688,56.063,0.0,42.719,72.0,70.0,1000.0,200.0,0.219,292.25,69.0,68.688,-0.026,72.0,70.688,56.0,56.688,0.0,49.75,72.0,70.0,1000.0,200.0,0.281,580.0,76.563,76.188,0.0,72.0,72.5,55.688,56.219,0.0,40.5,72.0,70.0,1000.0,200.0,0.197,486.25,76.563,76.063,0.0,71.875,70.188,55.063,56.031,0.0,49.594,72.0,70.0,1000.0,200.0,0.274,569.0,75.563,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.658,11.724,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.5,542.5,303.25,529.5,533.0,520.5,0.0,4.855,0.0,14.015,1.278,0.352,-0.001,0.0,0.0,-0.002
8292007,1537,1.0,1.0,1.0,1.0,100.0,38.625,40.0,40.0,40.0,1.0,1.0,1274.001,353.63,-0.005,11.253,0.0,80.0,55.0,1.4,1930.25,1963.715,2041.473,384.762,54.983,73.48,72.392,73.215,51.95,1.425,2.458,0.341,72.587,58.076,89.334,47.379,74.744,75.714,134.293,115.434,134.115,35.859,56.435,44.756,-10.852,110.0,110.0,71.938,73.063,55.688,56.0,0.0,43.938,72.0,70.0,1000.0,200.0,0.207,283.25,69.0,68.688,-0.026,72.0,70.563,56.0,56.781,0.0,49.313,72.0,70.0,1000.0,200.0,0.29,589.5,76.75,76.188,0.0,71.938,72.813,55.688,56.219,0.0,39.625,72.0,70.0,1000.0,200.0,0.198,487.25,76.563,76.063,0.0,72.063,70.0,55.281,56.031,0.0,50.938,72.0,70.0,1000.0,200.0,0.274,572.0,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.672,11.742,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,529.5,542.5,303.5,528.5,533.0,520.5,-0.0,4.866,0.0,13.905,1.274,0.354,-0.001,0.0,0.0,-0.001
