DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,1538,1.0,1.0,1.0,1.0,100.0,38.607,40.0,40.0,40.0,1.0,1.0,1268.146,352.459,-0.005,11.283,0.0,80.0,55.0,1.4,1951.0,1968.062,2047.043,387.633,54.983,73.48,72.283,73.215,51.95,1.402,2.422,0.326,72.597,58.076,89.696,47.379,74.744,75.714,134.367,115.434,136.33,35.786,56.33,44.756,-10.867,110.0,110.0,71.938,73.188,55.813,56.063,0.0,42.938,72.0,70.0,1000.0,200.0,0.213,286.25,69.0,68.688,-0.026,72.0,70.688,56.0,56.781,0.0,49.188,72.0,70.0,1000.0,200.0,0.286,581.0,76.75,76.188,0.0,71.938,72.563,55.688,56.219,0.0,40.281,72.0,70.0,1000.0,200.0,0.196,485.25,76.563,76.063,0.0,72.063,70.0,55.281,56.031,0.0,49.188,72.0,70.0,1000.0,200.0,0.29,589.5,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.678,11.749,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,529.5,542.5,303.25,530.0,533.0,520.5,0.001,4.926,0.0,14.056,1.268,0.352,-0.001,0.0,0.0,-0.001
8292007,1539,1.0,1.0,1.0,1.0,100.0,38.588,40.0,40.0,40.0,1.0,1.0,1278.685,352.459,-0.005,11.268,0.0,80.0,55.0,1.4,1951.0,1975.31,2050.757,394.809,54.983,73.48,72.392,73.215,51.95,1.406,2.454,0.334,72.559,58.021,89.529,47.463,74.744,75.822,137.096,115.434,136.256,35.859,56.33,44.683,-10.852,110.0,110.0,71.875,73.188,55.688,56.063,0.0,44.094,72.0,70.0,1000.0,200.0,0.2,280.5,69.063,68.688,-0.026,72.0,70.563,56.0,56.781,0.0,48.438,72.0,70.0,1000.0,200.0,0.288,588.0,76.75,76.188,0.0,72.063,72.563,55.688,56.219,0.0,39.938,72.0,70.0,1000.0,200.0,0.197,486.75,76.438,76.063,0.0,72.0,70.313,55.344,56.031,0.0,49.094,72.0,70.0,1000.0,200.0,0.286,585.5,75.563,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.684,11.752,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,529.5,542.5,303.5,530.5,533.0,520.5,-0.0,4.857,0.0,13.809,1.279,0.352,-0.001,0.0,0.0,-0.001
8292007,1540,1.0,1.0,1.0,1.0,100.0,38.57,40.0,40.0,40.0,1.0,1.0,1275.172,354.801,-0.005,11.327,0.0,80.0,55.0,1.4,1943.25,1976.76,2056.329,371.849,54.983,73.587,72.392,73.215,52.059,1.41,2.44,0.326,72.552,58.046,89.584,47.548,74.744,75.929,134.809,115.434,133.893,35.859,56.435,44.756,-10.852,110.0,110.0,72.188,73.375,55.813,56.063,0.0,43.688,72.0,70.0,1000.0,200.0,0.205,281.75,69.0,68.625,-0.026,71.938,71.188,56.0,56.781,0.0,48.969,72.0,70.0,1000.0,200.0,0.281,584.0,76.75,76.188,0.0,72.063,72.563,55.875,56.219,0.0,40.531,72.0,70.0,1000.0,200.0,0.198,486.0,76.563,76.063,0.0,72.0,70.313,55.281,56.031,0.0,49.063,72.0,70.0,1000.0,200.0,0.286,585.5,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.667,11.74,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,529.5,542.5,303.25,528.5,533.0,520.5,-0.0,4.898,0.0,13.996,1.275,0.355,-0.001,0.0,0.0,-0.001
8292007,1541,1.0,1.0,1.0,1.0,100.0,38.59,40.0,40.0,40.0,1.0,1.0,1282.198,353.63,-0.005,11.268,0.0,80.0,55.0,1.4,1929.75,1982.562,2052.614,383.328,54.983,73.587,72.392,73.215,51.95,1.387,2.433,0.334,72.516,57.994,89.612,47.379,75.101,75.929,134.809,115.54,136.773,35.786,56.33,44.683,-10.852,110.0,110.0,71.938,73.375,55.813,56.063,0.0,43.688,72.0,70.0,1000.0,200.0,0.203,284.25,69.0,68.688,-0.026,72.125,70.875,56.094,56.781,0.0,49.875,72.0,70.0,1000.0,200.0,0.277,575.0,76.75,76.188,0.0,72.25,72.438,55.875,56.219,0.0,40.438,72.0,70.0,1000.0,200.0,0.208,501.25,76.438,76.063,0.0,71.688,70.313,55.281,56.031,0.0,48.938,72.0,70.0,1000.0,200.0,0.283,580.5,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.655,11.739,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,529.5,542.5,303.25,530.0,533.0,520.5,0.001,4.88,0.0,13.923,1.282,0.354,-0.001,0.0,0.0,-0.001
8292007,1542,1.0,1.0,1.0,1.0,100.0,38.57,40.0,40.0,40.0,1.0,1.0,1265.804,350.117,-0.005,11.253,0.0,80.0,55.0,1.4,1938.5,1972.411,2047.043,386.198,54.983,73.587,72.392,73.325,52.059,1.421,2.422,0.33,72.512,58.018,89.39,47.407,75.101,75.822,136.653,115.54,135.887,35.786,56.33,44.756,-10.852,110.0,110.0,71.938,73.313,55.813,56.313,0.0,43.438,72.0,70.0,1000.0,200.0,0.208,283.75,69.0,68.688,-0.026,72.188,71.0,56.094,56.844,0.0,49.688,72.0,70.0,1000.0,200.0,0.287,589.5,76.75,76.063,0.0,72.063,72.563,55.875,56.344,0.0,40.25,72.0,70.0,1000.0,200.0,0.2,488.0,76.563,76.063,0.0,72.063,70.125,55.281,56.031,0.0,48.875,72.0,70.0,1000.0,200.0,0.283,579.5,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.647,11.729,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.5,542.0,303.5,530.0,533.0,520.5,-0.0,4.913,0.0,14.019,1.266,0.35,-0.001,0.0,0.0,-0.001
8292007,1543,1.0,1.0,1.0,1.0,100.0,38.563,40.0,40.0,40.0,1.0,1.0,1279.856,352.459,-0.005,11.298,0.0,80.0,55.0,1.4,1930.5,1982.562,2065.616,379.023,54.983,73.587,72.392,73.215,51.95,1.394,2.44,0.334,72.506,57.991,89.612,47.463,75.101,75.822,134.662,115.434,133.82,35.786,56.33,44.683,-10.852,110.0,110.0,71.938,72.938,55.688,56.063,0.0,42.844,72.0,70.0,1000.0,200.0,0.212,288.75,69.0,68.688,-0.026,72.125,70.688,56.094,56.781,0.0,49.125,72.0,70.0,1000.0,200.0,0.291,589.5,76.75,76.188,0.0,72.0,72.813,55.875,56.344,0.0,41.406,72.0,70.0,1000.0,200.0,0.196,484.25,76.563,76.063,0.0,72.063,70.313,55.281,56.156,0.0,49.781,72.0,70.0,1000.0,200.0,0.279,579.5,75.563,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.67,11.747,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,529.5,542.0,303.25,528.0,533.0,521.0,-0.0,4.893,0.0,13.96,1.28,0.352,-0.001,0.0,0.0,-0.001
8292007,1544,1.0,1.0,1.0,1.0,100.0,38.797,40.0,40.0,40.0,1.0,1.0,1258.778,351.288,-0.005,11.283,0.0,80.0,55.0,1.4,1930.5,1960.818,2048.9,370.414,55.09,73.587,72.392,73.215,52.059,1.413,2.44,0.33,72.48,57.971,89.418,47.435,75.101,75.822,133.777,115.54,134.115,35.859,56.435,44.756,-10.852,110.0,110.0,71.938,73.375,55.813,56.313,0.0,44.188,72.0,70.0,1000.0,200.0,0.204,282.75,68.938,68.688,-0.027,72.0,70.875,56.0,56.844,0.0,49.563,72.0,70.0,1000.0,200.0,0.284,579.0,76.75,76.188,0.0,72.0,72.563,55.875,56.344,0.0,40.781,72.0,70.0,1000.0,200.0,0.193,480.25,76.563,76.063,0.0,72.063,70.313,55.281,56.031,0.0,50.281,72.0,70.0,1000.0,200.0,0.29,592.0,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.681,11.757,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,529.5,542.0,303.25,527.5,533.0,520.5,0.0,4.879,0.0,13.942,1.259,0.351,-0.001,0.0,0.0,-0.001
8292007,1545,1.0,1.0,1.0,1.0,100.0,38.602,40.0,40.0,40.0,1.0,1.0,1275.172,351.288,-0.005,11.268,0.0,80.0,55.0,1.4,1938.25,1972.411,2058.186,377.588,54.983,73.587,72.392,73.325,52.059,1.398,2.454,0.323,72.499,57.999,89.557,47.463,75.101,75.822,134.219,115.327,134.041,35.786,56.435,44.756,-10.852,110.0,110.0,71.938,73.688,55.813,56.313,0.0,43.219,72.0,70.0,1000.0,200.0,0.211,285.0,69.0,68.688,-0.026,72.0,70.875,56.094,56.844,0.0,49.031,72.0,70.0,1000.0,200.0,0.291,591.0,76.75,76.188,0.0,72.063,72.5,55.875,56.344,0.0,39.844,72.0,70.0,1000.0,200.0,0.2,490.25,76.438,76.063,0.0,71.875,70.125,55.344,56.156,0.0,49.938,72.0,70.0,1000.0,200.0,0.283,581.0,75.563,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.689,11.76,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,529.5,542.0,303.25,530.0,533.0,520.5,-0.0,4.895,0.0,14.038,1.275,0.351,-0.001,0.0,0.0,-0.001
8292007,1546,1.0,1.0,1.0,1.0,100.0,38.893,40.0,40.0,40.0,1.0,1.0,1275.172,352.459,-0.005,11.283,0.0,80.0,55.0,1.4,1944.25,1970.961,2048.9,377.588,55.196,73.587,72.392,73.325,52.059,1.406,2.44,0.337,72.5,57.999,89.501,47.351,75.075,75.822,134.588,115.54,136.921,35.786,56.435,44.683,-10.867,110.0,110.0,72.188,73.75,55.813,56.313,0.0,42.938,72.0,70.0,1000.0,200.0,0.211,288.0,69.0,68.688,-0.026,72.125,71.188,56.094,56.844,0.0,49.375,72.0,70.0,1000.0,200.0,0.29,589.5,76.563,76.063,0.0,71.938,72.813,55.875,56.344,0.0,39.531,72.0,70.0,1000.0,200.0,0.201,491.25,76.563,75.938,0.0,71.875,70.625,55.344,56.156,0.0,50.188,72.0,70.0,1000.0,200.0,0.276,572.0,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.694,11.759,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,529.5,542.5,303.5,530.5,533.0,520.5,0.001,4.861,0.0,13.942,1.275,0.352,-0.001,0.0,0.0,-0.001
8292007,1547,1.0,1.0,1.0,1.0,100.0,38.955,40.0,40.0,40.0,1.0,1.0,1251.753,351.288,-0.005,11.253,0.0,80.0,55.0,1.4,1944.25,1946.339,2048.9,360.373,55.09,73.587,72.5,73.325,52.059,1.448,2.429,0.337,72.447,57.999,89.445,47.435,75.075,75.929,137.243,115.54,136.404,35.786,56.435,44.683,-10.852,110.0,110.0,72.188,73.063,55.813,56.313,0.0,43.844,72.0,70.0,1000.0,200.0,0.203,281.0,68.938,68.688,-0.026,72.0,71.0,56.094,56.844,0.0,48.469,72.0,70.0,1000.0,200.0,0.292,590.0,76.75,76.188,0.0,71.938,72.813,55.875,56.344,0.0,38.875,72.0,70.0,1000.0,200.0,0.203,493.5,76.563,75.938,0.0,71.875,70.625,55.344,56.156,0.0,49.625,72.0,70.0,1000.0,200.0,0.269,563.0,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.694,11.755,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,529.5,542.0,303.5,529.5,533.0,520.5,-0.0,4.849,0.0,13.905,1.252,0.351,-0.001,0.0,0.0,-0.001
8292007,1548,1.0,1.0,1.0,1.0,100.0,38.762,40.0,40.0,40.0,1.0,1.0,1283.368,354.801,-0.005,11.298,0.0,80.0,55.0,1.4,1924.25,1999.979,2069.331,390.503,54.983,73.695,72.5,73.325,51.95,1.356,2.433,0.319,72.481,57.959,89.445,47.351,75.075,76.036,134.662,115.434,133.82,35.786,56.33,44.683,-10.852,110.0,110.0,71.938,73.313,55.813,56.313,0.0,43.219,72.0,70.0,1000.0,200.0,0.214,289.25,69.0,68.688,-0.026,72.0,71.0,56.094,56.844,0.0,49.406,72.0,70.0,1000.0,200.0,0.284,583.5,76.75,76.188,0.0,72.0,72.563,55.875,56.344,0.0,39.813,72.0,70.0,1000.0,200.0,0.197,485.75,76.438,75.938,0.0,72.063,70.625,55.281,56.156,0.0,50.313,72.0,70.0,1000.0,200.0,0.283,588.5,75.563,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.688,11.751,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,529.5,542.0,303.25,530.0,533.0,521.0,-0.0,4.893,0.0,13.96,1.283,0.355,-0.001,0.0,0.0,-0.001
8292007,1549,1.0,1.0,1.0,1.0,100.0,38.819,40.0,40.0,40.0,1.0,1.0,1250.582,350.117,-0.005,11.313,0.0,80.0,55.0,1.4,1955.25,1950.681,2050.757,364.676,55.09,73.695,72.5,73.325,51.95,1.417,2.426,0.326,72.468,57.988,89.362,47.379,75.075,76.036,133.924,115.54,135.666,35.713,56.54,44.756,-10.852,110.0,110.0,72.188,73.188,55.813,56.063,0.0,42.875,72.0,70.0,1000.0,200.0,0.212,286.5,68.938,68.688,-0.026,72.0,71.063,56.0,56.844,0.0,48.563,72.0,70.0,1000.0,200.0,0.292,588.5,76.75,76.188,0.0,72.063,72.563,55.875,56.344,0.0,39.031,72.0,70.0,1000.0,200.0,0.201,491.0,76.563,75.938,0.0,71.875,70.125,55.281,56.156,0.0,50.281,72.0,70.0,1000.0,200.0,0.274,569.5,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.689,11.747,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,529.0,542.5,303.25,528.5,533.0,520.5,0.0,4.912,0.0,14.209,1.251,0.35,-0.001,0.0,0.0,-0.001
8292007,1550,1.0,1.0,1.0,1.0,100.0,38.802,40.0,40.0,40.0,1.0,1.0,1264.633,351.288,-0.005,11.313,0.0,80.0,55.0,1.4,1915.0,1973.86,2050.757,370.414,54.983,73.695,72.5,73.325,51.95,1.398,2.426,0.326,72.44,57.959,89.362,47.322,75.075,76.143,136.211,115.221,135.961,35.859,56.33,44.683,-10.867,110.0,110.0,71.875,73.375,55.688,56.313,0.0,43.938,72.0,70.0,1000.0,200.0,0.207,285.5,68.938,68.688,-0.026,72.0,71.063,56.094,56.844,0.0,48.875,72.0,70.0,1000.0,200.0,0.289,587.5,76.563,76.188,0.0,72.063,72.563,55.875,56.344,0.0,40.375,72.0,70.0,1000.0,200.0,0.197,486.25,76.438,76.188,0.0,71.875,70.375,55.281,56.156,0.0,50.156,72.0,70.0,1000.0,200.0,0.272,571.0,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.689,11.745,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,529.0,542.5,303.25,528.0,533.0,520.5,-0.0,4.876,0.0,13.864,1.265,0.351,-0.001,0.0,0.0,-0.001
8292007,1551,1.0,1.0,1.0,1.0,100.0,38.784,40.0,40.0,40.0,1.0,1.0,1258.778,353.63,-0.005,11.298,0.0,80.0,55.0,1.4,1936.25,1953.577,2048.9,389.068,54.983,73.695,72.5,73.435,51.841,1.421,2.429,0.33,72.448,57.959,89.445,47.238,75.075,76.25,134.514,115.434,133.672,35.786,56.435,44.683,-10.852,110.0,110.0,71.938,73.188,55.688,56.313,0.0,42.75,72.0,70.0,1000.0,200.0,0.216,288.5,68.938,68.688,-0.026,72.125,70.563,56.094,56.844,0.0,48.25,72.0,70.0,1000.0,200.0,0.29,591.5,76.563,76.188,0.0,72.0,72.563,55.875,56.344,0.0,39.625,72.0,70.0,1000.0,200.0,0.199,488.5,76.438,76.063,0.0,71.875,70.188,55.344,56.156,0.0,48.969,72.0,70.0,1000.0,200.0,0.264,560.0,75.563,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.696,11.752,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,529.0,542.5,303.25,528.0,533.0,520.5,-0.0,4.868,0.0,13.96,1.259,0.354,-0.001,0.0,0.0,-0.001
8292007,1552,1.0,1.0,1.0,1.0,100.0,38.765,40.0,40.0,40.0,1.0,1.0,1278.685,353.63,-0.005,11.268,0.0,80.0,55.0,1.4,1936.25,1981.111,2047.043,367.545,54.983,73.695,72.5,73.435,51.841,1.364,2.419,0.334,72.422,57.871,89.418,47.294,75.353,76.25,134.146,115.434,136.256,35.786,56.33,44.683,-10.852,110.0,110.0,71.938,73.375,55.688,56.313,0.0,44.0,72.0,70.0,1000.0,200.0,0.206,285.25,69.0,68.688,-0.026,72.125,71.0,56.094,56.844,0.0,49.031,72.0,70.0,1000.0,200.0,0.29,593.5,76.75,76.188,0.0,72.063,72.563,55.875,56.344,0.0,40.219,72.0,70.0,1000.0,200.0,0.196,484.25,76.563,75.938,0.0,71.875,70.125,55.344,56.156,0.0,50.094,72.0,70.0,1000.0,200.0,0.271,571.5,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.694,11.755,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,529.5,542.5,303.25,527.5,532.5,520.5,0.001,4.88,0.0,13.923,1.279,0.354,-0.001,0.0,0.0,-0.001
8292007,1553,1.0,1.0,1.0,1.0,100.0,38.747,40.0,40.0,40.0,1.0,1.0,1263.462,351.288,-0.005,11.298,0.0,80.0,55.0,1.4,1939.0,1962.267,2058.186,377.588,54.983,73.695,72.5,73.435,51.95,1.413,2.436,0.326,72.419,57.935,89.501,47.351,75.353,76.357,136.727,115.434,135.961,35.786,56.435,44.756,-10.852,110.0,110.0,71.938,73.188,55.813,56.313,0.0,43.188,72.0,70.0,1000.0,200.0,0.216,291.0,69.0,68.688,-0.027,72.125,71.063,56.094,56.844,0.0,50.625,72.0,70.0,1000.0,200.0,0.286,584.5,76.563,76.188,0.0,72.063,72.938,55.875,56.344,0.0,39.438,72.0,70.0,1000.0,200.0,0.201,490.25,76.563,75.938,0.0,72.0,70.625,55.344,56.156,0.0,50.594,72.0,70.0,1000.0,200.0,0.268,566.0,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.665,11.729,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.5,542.5,303.25,530.0,533.0,520.5,-0.0,4.908,0.0,14.075,1.263,0.351,-0.001,0.0,0.0,-0.001
8292007,1554,1.0,1.0,1.0,1.0,100.0,39.049,40.0,40.0,40.0,1.0,1.0,1278.685,352.459,-0.005,11.357,0.0,80.0,55.0,1.4,1939.0,1992.719,2069.331,390.503,55.09,73.695,72.392,73.435,51.95,1.379,2.436,0.341,72.424,57.935,89.668,47.351,75.353,76.143,134.514,115.434,133.672,35.786,56.015,44.756,-10.852,110.0,110.0,72.188,73.375,55.813,56.063,0.0,43.25,72.0,70.0,1000.0,200.0,0.209,283.75,69.0,68.625,-0.026,72.125,71.313,56.094,56.781,0.0,49.906,72.0,70.0,1000.0,200.0,0.294,592.0,76.563,76.188,0.0,72.063,72.563,55.875,56.344,0.0,40.844,72.0,70.0,1000.0,200.0,0.205,497.75,76.438,75.938,0.0,72.0,70.375,55.281,56.156,0.0,50.219,72.0,70.0,1000.0,200.0,0.28,582.0,75.563,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.68,11.747,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,529.5,542.5,303.25,530.0,533.0,520.5,-0.0,5.036,0.0,14.149,1.279,0.352,-0.001,0.0,0.0,-0.001
8292007,1555,1.0,1.0,1.0,1.0,100.0,39.147,40.0,40.0,40.0,1.0,1.0,1268.146,354.801,-0.005,11.283,0.0,80.0,55.0,1.4,1949.0,1968.062,2054.472,376.153,55.09,73.695,72.5,73.435,52.059,1.402,2.429,0.337,72.438,57.952,89.557,47.379,75.353,76.143,133.851,115.54,135.813,35.859,56.54,44.756,-10.852,110.0,110.0,71.938,73.313,55.906,56.313,0.0,42.875,72.0,70.0,1000.0,200.0,0.212,289.25,69.0,68.625,-0.026,72.0,71.0,56.094,56.844,0.0,49.5,72.0,70.0,1000.0,200.0,0.3,596.5,76.563,76.188,0.0,72.0,72.563,55.875,56.344,0.0,40.844,72.0,70.0,1000.0,200.0,0.194,483.0,76.438,75.938,0.0,72.188,70.188,55.281,56.156,0.0,49.375,72.0,70.0,1000.0,200.0,0.279,577.5,75.313,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.681,11.743,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,529.0,542.5,303.5,529.0,533.0,520.5,0.001,4.854,0.0,13.942,1.268,0.355,-0.001,0.0,0.0,-0.002
8292007,1556,1.0,1.0,1.0,1.0,100.0,39.018,40.0,40.0,40.0,1.0,1.0,1268.146,353.63,-0.005,11.283,0.0,80.0,55.0,1.4,1932.0,1976.76,2063.758,379.023,54.983,73.695,72.392,73.325,51.95,1.387,2.433,0.337,72.435,57.948,89.279,47.52,75.353,76.036,136.653,115.54,135.887,35.713,56.33,44.683,-10.852,110.0,110.0,71.938,73.063,55.813,56.313,0.0,44.031,72.0,70.0,1000.0,200.0,0.202,280.0,68.938,68.688,-0.026,72.0,70.875,56.094,56.844,0.0,50.594,72.0,70.0,1000.0,200.0,0.289,591.5,76.563,76.188,0.0,72.25,72.563,55.875,56.344,0.0,39.844,72.0,70.0,1000.0,200.0,0.206,498.75,76.438,75.938,0.0,71.875,70.375,55.344,56.156,0.0,50.844,72.0,70.0,1000.0,200.0,0.274,572.0,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.686,11.749,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,529.0,542.5,303.25,528.5,533.0,520.5,-0.0,4.909,0.0,14.057,1.268,0.354,-0.001,0.0,0.0,-0.001
8292007,1557,1.0,1.0,1.0,1.0,100.0,39.001,40.0,40.0,40.0,1.0,1.0,1229.504,350.117,-0.005,11.268,0.0,80.0,55.0,1.4,1932.0,1969.511,2052.614,364.676,54.983,73.695,72.5,73.325,51.95,1.436,2.419,0.334,72.45,57.948,89.223,47.435,75.152,75.929,134.662,115.327,133.672,35.859,56.54,44.756,-10.852,110.0,110.0,71.938,73.063,55.688,56.313,0.0,42.406,72.0,70.0,1000.0,200.0,0.215,291.0,68.938,68.688,-0.026,72.125,70.875,56.094,56.844,0.0,50.219,72.0,70.0,1000.0,200.0,0.29,588.5,76.563,76.188,0.0,72.063,72.813,55.875,56.344,0.0,39.719,72.0,70.0,1000.0,200.0,0.207,495.5,76.563,75.938,0.0,71.563,70.375,55.344,56.156,0.0,47.844,72.0,70.0,1000.0,200.0,0.265,552.5,75.625,76.125,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.705,11.765,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,529.0,542.5,303.25,528.5,533.0,520.5,-0.0,4.848,0.0,13.923,1.23,0.35,-0.001,0.0,0.0,-0.002
8292007,1558,1.0,1.0,1.0,1.0,100.0,38.74,40.0,40.0,40.0,1.0,1.0,1259.949,352.459,-0.005,11.239,0.0,80.0,55.0,1.4,1914.5,1950.681,2054.472,368.979,54.876,73.695,72.5,73.435,51.732,1.41,2.436,0.326,72.404,57.92,89.028,47.238,75.152,75.822,133.408,115.434,134.779,35.786,56.225,44.683,-10.852,110.0,110.0,72.188,73.063,55.688,56.063,0.0,44.156,72.0,70.0,1000.0,200.0,0.201,279.75,68.938,68.625,-0.026,72.188,71.063,56.094,56.844,0.0,50.719,72.0,70.0,1000.0,200.0,0.297,597.5,76.563,76.188,0.0,72.0,72.813,55.688,56.344,0.0,41.719,72.0,70.0,1000.0,200.0,0.198,486.0,76.563,75.938,0.0,71.875,70.625,55.281,56.156,0.0,49.281,72.0,70.0,1000.0,200.0,0.255,553.0,75.563,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.676,11.742,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,529.0,542.5,303.5,529.5,533.0,520.5,0.0,4.892,0.0,13.888,1.26,0.352,-0.001,0.0,0.0,-0.001
8292007,1559,1.0,1.0,1.0,1.0,100.0,38.634,40.0,40.0,40.0,1.0,1.0,1272.83,352.459,-0.005,11.327,0.0,80.0,55.0,1.4,1914.5,1985.463,2067.474,394.809,54.876,73.587,72.5,73.325,51.841,1.368,2.411,0.312,72.426,57.933,89.418,47.322,75.152,75.929,136.432,115.327,136.699,35.786,56.33,44.683,-10.852,110.0,110.0,71.938,72.75,55.688,56.063,0.0,42.625,72.0,70.0,1000.0,200.0,0.214,289.25,68.938,68.688,-0.026,72.125,70.875,56.0,56.844,0.0,50.156,72.0,70.0,1000.0,200.0,0.304,602.5,76.75,76.063,0.0,72.063,72.813,55.875,56.344,0.0,41.844,72.0,70.0,1000.0,200.0,0.197,487.25,76.438,75.938,0.0,72.063,70.375,55.281,56.156,0.0,49.5,72.0,70.0,1000.0,200.0,0.271,572.5,75.563,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.701,11.754,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,529.5,542.5,303.25,528.0,533.0,520.5,0.0,4.905,0.0,13.996,1.273,0.352,-0.001,0.0,0.0,-0.001
8292007,1600,1.0,1.0,1.0,1.0,100.0,38.85,40.0,40.0,40.0,1.0,1.0,1270.488,354.801,-0.005,11.283,0.0,80.0,55.0,1.4,1961.0,1962.267,2069.331,373.283,54.983,73.587,72.392,73.325,51.95,1.413,2.429,0.33,72.467,58.026,89.279,47.294,75.152,75.929,135.104,115.327,133.967,35.786,56.435,44.756,-10.867,110.0,110.0,71.938,73.188,55.688,56.063,0.0,43.844,72.0,70.0,1000.0,200.0,0.202,280.25,68.938,68.688,-0.026,72.188,70.688,56.094,56.781,0.0,49.719,72.0,70.0,1000.0,200.0,0.308,608.0,76.563,76.188,0.0,72.25,72.813,55.875,56.344,0.0,41.594,72.0,70.0,1000.0,200.0,0.201,488.75,76.563,75.938,0.0,72.0,70.625,55.281,56.156,0.0,50.344,72.0,70.0,1000.0,200.0,0.265,563.0,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.697,11.751,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,529.0,542.5,303.25,528.5,533.0,520.5,-0.0,4.901,0.0,14.056,1.27,0.355,-0.001,0.0,0.0,-0.001
8292007,1601,1.0,1.0,1.0,1.0,100.0,38.819,40.0,40.0,40.0,1.0,1.0,1293.907,358.314,0.005,11.239,0.0,80.0,55.0,1.4,1954.25,2005.789,2073.046,383.328,54.983,73.695,72.392,73.435,51.95,1.356,2.429,0.334,72.597,58.058,89.501,47.266,75.152,75.929,133.187,115.434,133.524,35.786,56.435,44.683,-10.852,110.0,110.0,71.938,73.188,55.688,56.063,0.0,42.844,72.0,70.0,1000.0,200.0,0.212,288.0,68.938,68.625,-0.026,72.125,71.0,56.0,56.844,0.0,50.563,72.0,70.0,1000.0,200.0,0.303,603.0,76.563,76.063,0.0,72.25,72.563,55.875,56.219,0.0,42.031,72.0,70.0,1000.0,200.0,0.207,498.5,76.563,75.938,0.0,72.0,70.375,55.281,56.156,0.0,49.094,72.0,70.0,1000.0,200.0,0.28,580.0,75.563,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.703,11.764,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,529.0,542.5,303.25,528.5,533.0,520.5,-0.0,4.843,0.0,13.888,1.294,0.358,-0.001,0.0,0.0,-0.001
8292007,1602,1.0,1.0,1.0,1.0,100.0,38.811,40.0,40.0,40.0,1.0,1.0,1288.052,359.485,-0.005,11.327,0.0,80.0,55.0,1.4,1954.25,2001.431,2078.62,383.328,54.983,73.587,72.392,73.325,52.059,1.383,2.454,0.341,72.578,58.074,89.501,47.294,75.677,75.929,133.777,115.434,133.893,35.786,56.435,44.683,-10.852,110.0,110.0,71.875,73.313,55.813,56.313,0.0,43.719,72.0,70.0,1000.0,200.0,0.204,280.75,69.0,68.688,-0.026,72.125,71.063,56.094,56.844,0.0,50.406,72.0,70.0,1000.0,200.0,0.303,601.5,76.563,76.188,0.0,72.063,72.563,55.875,56.344,0.0,41.75,72.0,70.0,1000.0,200.0,0.212,505.25,76.563,75.938,0.0,72.188,70.313,55.281,56.156,0.0,49.094,72.0,70.0,1000.0,200.0,0.28,580.0,75.563,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.713,11.764,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,529.0,542.5,303.0,528.5,533.0,520.5,0.0,4.88,0.0,13.996,1.288,0.359,-0.001,0.0,0.0,-0.001
8292007,1603,1.0,1.0,1.0,1.0,100.0,38.793,40.0,40.0,40.0,1.0,1.0,1296.249,354.801,-0.005,11.253,0.0,80.0,55.0,1.4,1964.5,2018.87,2074.904,386.198,54.983,73.695,72.5,73.435,52.059,1.379,2.433,0.323,72.669,58.06,89.557,47.351,75.677,76.036,134.514,115.54,136.552,35.786,56.54,44.756,-10.867,110.0,110.0,71.938,73.375,55.813,56.063,0.0,42.813,72.0,70.0,1000.0,200.0,0.212,288.25,68.938,68.625,-0.026,72.188,70.875,56.0,56.844,0.0,50.531,72.0,70.0,1000.0,200.0,0.302,601.5,76.563,76.063,0.0,72.063,72.563,55.875,56.344,0.0,41.156,72.0,70.0,1000.0,200.0,0.207,494.25,76.438,76.063,0.0,72.25,70.313,55.281,56.156,0.0,50.031,72.0,70.0,1000.0,200.0,0.285,587.0,75.563,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.705,11.764,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,529.0,542.5,303.25,529.5,533.0,521.0,0.001,4.864,0.0,14.019,1.296,0.355,-0.001,0.0,0.0,-0.001
8292007,1604,1.0,1.0,1.0,1.0,100.0,39.077,40.0,40.0,40.0,1.0,1.0,1318.497,359.485,-0.005,11.298,0.0,80.0,55.0,1.4,1966.0,2026.143,2097.202,393.374,55.09,73.695,72.392,73.325,52.059,1.349,2.443,0.315,72.75,58.102,89.39,47.238,75.677,76.143,136.506,115.54,135.37,35.786,56.54,44.756,-10.852,110.0,110.0,71.938,73.375,55.813,56.313,0.0,44.219,72.0,70.0,1000.0,200.0,0.197,277.5,69.0,68.625,-0.026,72.125,70.875,56.094,56.844,0.0,51.719,72.0,70.0,1000.0,200.0,0.305,606.5,76.563,76.063,0.0,71.938,72.813,55.875,56.344,0.0,41.063,72.0,70.0,1000.0,200.0,0.209,500.5,76.563,75.938,0.0,72.25,70.625,55.344,56.156,0.0,51.469,72.0,70.0,1000.0,200.0,0.296,600.5,75.563,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.698,11.754,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,529.0,542.5,303.25,528.5,533.0,521.0,-0.0,4.883,0.0,14.075,1.318,0.359,-0.001,0.0,0.0,-0.001
8292007,1605,1.0,1.0,1.0,1.0,100.0,39.204,40.0,40.0,40.0,1.0,1.0,1305.617,361.827,-0.005,11.239,0.0,80.0,55.0,1.4,1997.75,2029.053,2091.627,393.374,55.09,73.695,72.392,73.435,52.168,1.364,2.468,0.345,72.937,58.323,89.723,47.491,75.677,76.143,133.924,115.434,133.893,35.786,56.645,44.829,-10.852,110.0,110.0,71.938,72.75,55.906,56.313,0.0,42.719,72.0,70.0,1000.0,200.0,0.212,289.0,68.938,68.625,-0.026,72.188,70.563,56.313,56.844,0.0,51.313,72.0,70.0,1000.0,200.0,0.312,607.0,76.563,76.188,0.0,72.0,72.938,56.0,56.344,0.0,39.969,72.0,70.0,1000.0,200.0,0.21,503.5,76.438,75.938,0.0,72.438,70.375,55.438,56.156,0.0,50.906,72.0,70.0,1000.0,200.0,0.303,600.5,75.563,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.706,11.765,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,529.5,542.0,303.5,528.5,533.0,520.5,-0.0,4.872,0.0,14.115,1.306,0.362,-0.001,0.0,0.0,-0.001
8292007,1606,1.0,1.0,1.0,1.0,100.0,39.67,40.0,40.0,40.0,1.0,1.0,1311.471,359.485,-0.005,11.313,0.0,80.0,55.0,1.4,1978.5,2020.325,2089.769,403.423,55.196,73.695,72.392,73.325,52.168,1.368,2.472,0.33,72.937,58.281,89.64,47.548,75.677,76.143,135.916,115.54,136.995,35.786,56.54,44.829,-10.867,110.0,110.0,71.938,73.063,55.906,56.406,0.0,44.094,72.0,70.0,1000.0,200.0,0.199,279.25,68.938,68.688,-0.026,72.125,70.563,56.313,56.844,0.0,51.406,72.0,70.0,1000.0,200.0,0.309,603.0,76.563,76.188,0.0,72.0,72.813,56.0,56.344,0.0,40.219,72.0,70.0,1000.0,200.0,0.208,501.5,76.438,76.063,0.0,72.438,70.625,55.438,56.156,0.0,51.531,72.0,70.0,1000.0,200.0,0.302,603.5,75.625,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.684,11.749,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,529.0,542.5,303.25,529.5,533.5,520.5,0.0,4.929,0.0,14.208,1.311,0.359,-0.001,0.0,0.0,-0.001
8292007,1607,1.0,1.0,1.0,1.0,100.0,39.895,40.0,40.0,40.0,1.0,1.0,1337.232,364.169,-0.005,11.268,0.0,80.0,55.0,1.4,1978.5,2027.598,2100.919,397.68,55.196,73.695,72.392,73.325,52.277,1.349,2.447,0.315,73.047,58.406,89.445,47.632,75.677,76.25,136.063,115.434,135.001,35.786,56.645,44.902,-10.867,110.0,110.0,71.875,73.375,56.0,56.313,0.0,42.781,72.0,70.0,1000.0,200.0,0.213,288.0,68.938,68.688,-0.026,72.188,70.688,56.313,56.844,0.0,51.469,72.0,70.0,1000.0,200.0,0.313,612.0,76.563,76.188,0.0,72.0,72.938,56.094,56.375,0.0,41.281,72.0,70.0,1000.0,200.0,0.201,492.5,76.563,75.938,0.0,72.625,70.813,55.438,56.156,0.0,52.375,72.0,70.0,1000.0,200.0,0.309,610.0,75.563,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.688,11.754,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,529.5,542.5,303.25,528.5,533.0,520.5,-0.0,4.924,0.0,14.266,1.337,0.364,-0.001,0.0,0.0,-0.001
8292007,1608,1.0,1.0,1.0,1.0,100.0,40.422,40.0,40.0,40.0,1.0,1.0,1313.813,364.169,-0.005,11.268,0.0,80.0,55.0,1.4,2006.5,2031.963,2102.778,386.198,55.303,73.695,72.5,73.545,52.386,1.391,2.493,0.337,73.213,58.604,89.529,47.491,75.036,76.143,133.851,115.54,133.672,35.786,56.645,44.902,-10.852,110.0,110.0,71.938,73.313,56.0,56.406,0.0,43.344,72.0,70.0,1000.0,200.0,0.206,282.75,68.938,68.625,-0.026,72.313,70.875,56.313,56.938,0.0,50.875,72.0,70.0,1000.0,200.0,0.319,618.0,76.563,76.063,0.0,71.938,72.813,56.094,56.375,0.0,40.688,72.0,70.0,1000.0,200.0,0.207,495.0,76.438,75.938,0.0,72.438,70.375,55.438,56.25,0.0,52.031,72.0,70.0,1000.0,200.0,0.312,609.0,75.563,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.689,11.757,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,529.5,542.5,303.25,530.0,533.5,520.0,-0.0,4.924,0.0,14.266,1.314,0.364,-0.001,0.0,0.0,-0.001
8292007,1609,1.0,1.0,1.0,1.0,100.0,40.781,40.0,40.0,40.0,1.0,1.0,1348.942,367.681,-0.005,11.283,0.0,80.0,55.0,1.4,1995.5,2050.894,2117.648,406.295,55.303,73.695,72.392,73.325,52.277,1.375,2.497,0.33,73.279,58.516,89.529,47.604,75.036,76.25,133.777,115.434,134.189,35.786,56.75,44.902,-10.867,110.0,110.0,71.938,73.063,56.0,56.406,0.0,43.188,72.0,70.0,1000.0,200.0,0.208,285.75,68.938,68.625,-0.026,72.188,70.688,56.313,56.938,0.0,51.938,72.0,70.0,1000.0,200.0,0.313,613.0,76.563,76.188,0.0,72.0,72.938,56.094,56.375,0.0,39.938,72.0,70.0,1000.0,200.0,0.209,501.5,76.563,75.938,0.0,72.438,70.625,55.438,56.25,0.0,52.844,72.0,70.0,1000.0,200.0,0.319,618.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.684,11.747,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,529.0,542.5,303.25,528.0,533.0,520.5,0.0,4.906,0.0,14.285,1.349,0.368,-0.001,0.0,0.0,-0.001
8292007,1610,1.0,1.0,1.0,1.0,100.0,41.122,40.0,40.0,40.0,1.0,1.0,1333.719,365.34,-0.005,11.253,0.0,80.0,55.0,1.4,2015.0,2052.351,2099.061,407.731,55.41,73.695,72.392,73.325,52.386,1.379,2.479,0.312,73.315,58.677,89.39,47.604,75.036,76.25,134.072,115.434,135.444,35.786,56.645,44.902,-10.867,110.0,110.0,72.188,73.313,56.0,56.406,0.0,42.594,72.0,70.0,1000.0,200.0,0.214,288.0,68.938,68.625,-0.026,72.0,71.0,56.313,56.938,0.0,50.875,72.0,70.0,1000.0,200.0,0.313,610.0,76.563,76.063,0.0,71.938,73.0,56.094,56.375,0.0,39.969,72.0,70.0,1000.0,200.0,0.208,501.25,76.438,75.938,0.0,72.438,70.313,55.531,56.25,0.0,52.188,72.0,70.0,1000.0,200.0,0.322,620.5,75.563,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.673,11.74,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.0,542.5,303.5,530.5,533.0,520.0,0.0,4.918,0.0,14.247,1.334,0.365,-0.001,0.0,0.0,-0.001
8292007,1611,1.0,1.0,1.0,1.0,100.0,41.473,40.0,40.0,40.0,1.0,1.0,1347.771,366.511,-0.005,11.401,0.0,80.0,55.0,1.4,2000.75,2056.724,2104.636,407.731,55.303,73.695,72.392,73.325,52.277,1.368,2.468,0.334,73.339,58.628,89.418,47.576,75.036,76.143,136.727,115.327,136.182,35.859,56.54,44.902,-10.852,110.0,110.0,71.938,73.188,56.0,56.406,0.0,44.031,72.0,70.0,1000.0,200.0,0.199,280.0,68.938,68.625,-0.026,72.188,71.0,56.313,56.938,0.0,51.563,72.0,70.0,1000.0,200.0,0.313,615.0,76.5,76.063,0.0,72.063,72.938,56.094,56.375,0.0,41.031,72.0,70.0,1000.0,200.0,0.203,493.75,76.438,75.938,0.0,72.25,70.625,55.531,56.25,0.0,52.25,72.0,70.0,1000.0,200.0,0.325,622.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.697,11.751,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,529.0,542.0,303.25,531.0,533.0,520.0,-0.0,4.985,0.0,14.319,1.348,0.367,-0.001,0.0,0.0,-0.001
8292007,1612,1.0,1.0,1.0,1.0,100.0,41.902,40.0,40.0,40.0,1.0,1.0,1338.403,368.852,-0.005,11.313,0.0,80.0,55.0,1.4,2000.75,2033.418,2097.202,399.116,55.303,73.695,72.392,73.435,52.277,1.394,2.468,0.341,73.394,58.783,89.084,47.745,75.036,76.143,134.736,115.434,133.82,35.859,56.645,44.975,-10.852,110.0,110.0,72.188,73.313,56.219,56.469,0.0,43.031,72.0,70.0,1000.0,200.0,0.216,290.75,69.0,68.625,-0.026,72.188,70.438,56.438,56.938,0.0,52.25,72.0,70.0,1000.0,200.0,0.311,610.0,76.563,76.375,0.0,72.0,72.813,56.156,56.5,0.0,41.406,72.0,70.0,1000.0,200.0,0.199,491.5,76.438,75.938,0.0,72.25,70.625,55.531,56.406,0.0,51.313,72.0,70.0,1000.0,200.0,0.324,622.0,75.625,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.697,11.755,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,529.0,542.5,303.25,530.0,533.0,520.5,-0.0,4.961,0.0,14.323,1.338,0.369,-0.001,0.0,0.0,-0.001
8292007,1613,1.0,1.0,1.0,1.0,100.0,42.535,40.0,40.0,40.0,1.0,1.0,1333.719,365.34,-0.005,11.283,0.0,80.0,55.0,1.4,2015.0,2040.697,2102.778,412.039,55.303,73.587,72.392,73.325,52.386,1.406,2.493,0.326,73.451,58.769,89.195,47.858,75.127,76.036,134.514,115.54,136.404,35.786,56.435,44.902,-10.867,110.0,110.0,72.188,73.375,56.0,56.469,0.0,42.906,72.0,70.0,1000.0,200.0,0.217,291.0,68.938,68.625,-0.026,72.188,70.688,56.313,56.938,0.0,52.094,72.0,70.0,1000.0,200.0,0.327,626.0,76.563,76.063,0.0,71.938,72.938,56.094,56.5,0.0,41.531,72.0,70.0,1000.0,200.0,0.202,494.5,76.563,76.063,0.0,72.25,70.375,55.531,56.25,0.0,52.313,72.0,70.0,1000.0,200.0,0.314,610.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.7,11.767,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,529.0,542.5,303.25,529.5,533.0,520.5,0.0,4.981,0.0,14.285,1.334,0.365,-0.001,0.0,0.0,-0.001
8292007,1614,1.0,1.0,1.0,1.0,100.0,42.952,40.0,40.0,40.0,1.0,1.0,1359.481,370.023,-0.005,11.342,0.0,80.0,55.0,1.4,2029.25,2047.98,2097.202,407.731,55.303,73.587,72.283,73.325,52.386,1.394,2.497,0.337,73.519,58.81,89.14,47.858,75.127,76.036,136.358,115.434,135.592,35.859,56.645,44.975,-10.852,110.0,110.0,71.938,73.313,56.0,56.469,0.0,43.0,72.0,70.0,1000.0,200.0,0.215,290.25,68.938,68.625,-0.026,72.313,70.563,56.438,56.938,0.0,52.438,72.0,70.0,1000.0,200.0,0.328,628.5,76.563,76.188,0.0,72.0,73.125,56.094,56.5,0.0,41.219,72.0,70.0,1000.0,200.0,0.199,485.75,76.438,76.063,0.0,72.25,70.313,55.531,56.406,0.0,53.438,72.0,70.0,1000.0,200.0,0.323,622.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.688,11.752,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,529.0,542.5,303.25,529.5,533.0,520.5,-0.0,4.974,0.0,14.36,1.359,0.37,-0.001,0.0,0.0,-0.001
8292007,1615,1.0,1.0,1.0,1.0,100.0,43.363,40.0,40.0,40.0,1.0,1.0,1372.361,372.365,-0.005,11.283,0.0,80.0,55.0,1.4,2031.0,2077.145,2113.93,416.347,55.41,73.587,72.392,73.325,52.386,1.353,2.515,0.323,73.668,58.876,89.473,47.801,75.127,76.036,134.441,115.434,133.746,35.859,56.75,44.975,-10.852,110.0,110.0,71.938,73.375,56.0,56.469,0.0,43.156,72.0,70.0,1000.0,200.0,0.213,288.5,68.938,68.625,-0.026,72.188,71.0,56.438,57.063,0.0,51.938,72.0,70.0,1000.0,200.0,0.325,624.5,76.563,76.063,0.0,72.0,73.125,56.156,56.5,0.0,40.813,72.0,70.0,1000.0,200.0,0.205,494.25,76.563,75.938,0.0,72.438,70.313,55.531,56.406,0.0,53.406,72.0,70.0,1000.0,200.0,0.338,639.5,75.563,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.698,11.76,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,529.0,542.5,303.5,528.5,533.0,520.5,-0.0,4.923,0.0,14.285,1.372,0.372,-0.001,0.0,0.0,-0.001
8292007,1616,1.0,1.0,1.0,1.0,100.0,43.811,40.0,40.0,40.0,1.0,1.0,1353.626,370.023,-0.005,11.253,0.0,80.0,55.0,1.4,2041.75,2058.181,2112.071,410.603,55.41,73.587,72.392,73.325,52.386,1.375,2.511,0.326,73.673,58.919,89.251,47.914,75.127,75.929,134.367,115.54,136.552,35.786,56.645,44.902,-10.852,110.0,110.0,71.938,73.313,56.219,56.469,0.0,42.75,72.0,70.0,1000.0,200.0,0.214,287.0,68.938,68.625,-0.026,72.313,70.875,56.438,57.063,0.0,53.344,72.0,70.0,1000.0,200.0,0.326,626.5,76.563,76.063,0.0,72.063,73.125,56.156,56.594,0.0,40.5,72.0,70.0,1000.0,200.0,0.206,497.0,76.563,75.938,0.0,72.438,70.625,55.594,56.406,0.0,53.219,72.0,70.0,1000.0,200.0,0.329,625.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.678,11.74,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,529.0,542.5,303.5,529.0,532.5,520.5,0.001,4.918,0.0,14.247,1.354,0.37,-0.001,0.0,0.0,-0.001
8292007,1617,1.0,1.0,1.0,1.0,100.0,44.53,40.0,40.0,40.0,1.0,1.0,1372.361,368.852,-0.005,11.18,0.0,80.0,55.0,1.4,2041.75,2064.014,2117.648,417.784,55.41,73.587,72.283,73.325,52.495,1.391,2.518,0.33,73.773,58.973,89.473,47.886,75.127,76.036,136.801,115.54,135.887,35.713,56.75,44.902,-10.852,110.0,110.0,71.938,73.438,56.219,56.594,0.0,43.219,72.0,70.0,1000.0,200.0,0.208,286.25,68.938,68.625,-0.026,72.313,71.0,56.438,57.063,0.0,52.031,72.0,70.0,1000.0,200.0,0.336,636.0,76.563,76.063,0.0,72.25,73.125,56.156,56.594,0.0,41.125,72.0,70.0,1000.0,200.0,0.206,496.25,76.563,75.938,0.0,72.188,70.375,55.531,56.406,0.0,53.031,72.0,70.0,1000.0,200.0,0.328,625.0,75.563,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.694,11.754,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,528.5,542.5,303.5,528.5,532.5,520.5,-0.0,4.883,0.0,14.268,1.372,0.369,-0.001,0.0,0.0,-0.001
8292007,1618,1.0,1.0,1.0,1.0,100.0,44.96,40.0,40.0,40.0,1.0,1.0,1386.413,374.707,-0.005,11.327,0.0,80.0,55.0,1.4,2045.75,2093.21,2121.366,416.347,55.41,73.587,72.392,73.325,52.603,1.345,2.511,0.345,73.858,59.001,89.473,47.858,75.127,76.036,134.588,115.54,133.746,35.713,56.645,44.902,-10.852,110.0,110.0,72.188,73.313,56.219,56.469,0.0,44.156,72.0,70.0,1000.0,200.0,0.203,283.25,68.938,68.625,-0.026,72.313,71.188,56.438,57.063,0.0,53.531,72.0,70.0,1000.0,200.0,0.332,634.5,76.563,76.063,0.0,72.25,73.125,56.156,56.5,0.0,41.906,72.0,70.0,1000.0,200.0,0.215,510.25,76.438,75.938,0.0,72.25,70.313,55.594,56.406,0.0,53.281,72.0,70.0,1000.0,200.0,0.331,630.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.675,11.747,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,529.0,542.0,303.25,528.5,533.0,520.5,-0.0,4.972,0.0,14.456,1.386,0.375,-0.001,0.0,0.0,-0.001
8292007,1619,1.0,1.0,1.0,1.0,100.0,45.535,40.0,40.0,40.0,1.0,1.0,1381.729,375.878,-0.005,11.283,0.0,80.0,55.0,1.4,2078.0,2084.445,2139.959,417.784,55.516,73.802,72.5,73.325,52.603,1.379,2.522,0.334,74.01,59.24,89.584,47.942,75.574,75.929,133.629,115.434,133.967,35.859,56.75,44.975,-10.852,110.0,110.0,72.188,73.313,56.219,56.469,0.0,43.094,72.0,70.0,1000.0,200.0,0.211,288.0,68.938,68.625,-0.026,72.563,71.0,56.5,57.063,0.0,54.094,72.0,70.0,1000.0,200.0,0.346,648.5,76.563,76.188,0.0,72.25,73.188,56.25,56.594,0.0,42.313,72.0,70.0,1000.0,200.0,0.214,504.75,76.563,75.938,0.0,72.188,70.0,55.594,56.406,0.0,53.219,72.0,70.0,1000.0,200.0,0.33,626.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.678,11.749,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,529.0,542.5,303.25,530.5,533.0,520.5,0.0,4.923,0.0,14.285,1.382,0.376,-0.001,0.0,0.0,-0.001
8292007,1620,1.0,1.0,1.0,1.0,100.0,46.362,40.0,40.0,40.0,1.0,1.0,1422.712,381.733,-0.005,11.313,0.0,80.0,55.0,1.4,2078.0,2119.533,2154.836,429.276,55.623,73.695,72.5,73.435,52.603,1.349,2.554,0.304,74.25,59.307,89.64,48.111,75.574,76.036,134.072,115.54,134.632,35.786,56.75,44.975,-10.852,110.0,110.0,71.938,73.313,56.344,56.594,0.0,43.0,72.0,70.0,1000.0,200.0,0.212,287.25,68.938,68.625,-0.026,72.563,71.063,56.5,57.063,0.0,54.844,72.0,70.0,1000.0,200.0,0.352,649.5,76.5,76.188,0.0,72.25,73.188,56.25,56.594,0.0,41.406,72.0,70.0,1000.0,200.0,0.222,517.0,76.563,75.938,0.0,72.188,70.313,55.594,56.531,0.0,53.313,72.0,70.0,1000.0,200.0,0.335,634.5,75.563,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.688,11.752,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,528.5,542.5,303.25,528.0,533.0,520.5,0.0,4.959,0.0,14.438,1.423,0.382,-0.001,0.0,0.0,-0.001
8292007,1621,1.0,1.0,1.0,1.0,100.0,47.044,40.0,40.0,40.0,1.0,1.0,1439.106,381.733,-0.005,11.268,0.0,80.0,55.0,1.4,2087.5,2131.247,2160.416,422.093,55.623,73.587,72.392,73.655,52.712,1.353,2.546,0.326,74.446,59.512,89.64,48.224,75.574,76.036,136.211,115.54,136.995,35.786,56.855,45.048,-10.867,110.0,110.0,71.938,72.938,56.344,56.594,0.0,42.813,72.0,70.0,1000.0,200.0,0.212,287.75,68.938,68.688,-0.026,72.625,70.875,56.5,57.063,0.0,55.531,72.0,70.0,1000.0,200.0,0.359,659.0,76.563,76.063,0.0,72.25,73.0,56.25,56.594,0.0,41.438,72.0,70.0,1000.0,200.0,0.224,517.5,76.438,75.938,0.0,72.063,70.313,55.844,56.531,0.0,52.781,72.0,70.0,1000.0,200.0,0.336,634.5,75.563,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.683,11.755,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,528.5,542.5,303.5,529.5,533.0,520.5,0.0,4.953,0.0,14.495,1.439,0.382,-0.001,0.0,0.0,-0.001
8292007,1622,1.0,1.0,1.0,1.0,100.0,48.007,40.0,40.0,40.0,1.0,1.0,1418.028,379.391,-0.005,11.239,0.0,80.0,55.0,1.4,2102.5,2118.07,2152.976,423.529,55.729,73.587,72.392,73.325,52.712,1.383,2.578,0.341,74.571,59.727,89.529,48.167,75.574,76.143,135.842,115.434,134.558,35.931,56.855,45.267,-10.852,110.0,110.0,71.938,73.313,56.406,56.906,0.0,42.531,72.0,70.0,1000.0,200.0,0.213,288.25,68.75,68.625,-0.026,72.625,71.188,56.5,57.25,0.0,55.438,72.0,70.0,1000.0,200.0,0.373,668.0,76.563,76.063,0.0,72.063,73.125,56.25,56.844,0.0,42.25,72.0,70.0,1000.0,200.0,0.21,502.5,76.438,75.938,0.0,72.438,70.125,55.906,56.531,0.0,52.781,72.0,70.0,1000.0,200.0,0.342,639.5,75.563,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.665,11.73,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,528.5,542.5,303.5,529.0,533.0,520.5,-0.0,5.015,0.0,14.572,1.418,0.379,-0.0,0.0,0.0,-0.001
8292007,1623,1.0,1.0,1.0,1.0,100.0,48.581,40.0,40.0,40.0,1.0,1.0,1449.644,385.246,-0.005,11.253,0.0,80.0,55.0,1.4,2096.0,2147.368,2182.738,426.402,55.623,73.695,72.392,73.435,52.712,1.349,2.557,0.345,74.725,59.701,89.223,48.308,75.574,76.25,134.072,115.434,136.035,35.859,56.645,45.413,-10.852,110.0,110.0,71.938,73.188,56.406,56.688,0.0,44.25,72.0,70.0,1000.0,200.0,0.203,283.25,68.938,68.625,-0.026,72.563,71.313,56.625,57.25,0.0,56.406,72.0,70.0,1000.0,200.0,0.374,668.0,76.563,76.063,0.0,72.25,73.188,56.469,56.844,0.0,41.844,72.0,70.0,1000.0,200.0,0.225,519.5,76.438,75.938,0.0,72.188,70.125,55.844,56.625,0.0,52.969,72.0,70.0,1000.0,200.0,0.341,639.0,75.563,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.688,11.751,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,528.5,542.5,303.25,529.0,532.5,521.0,0.001,5.172,0.0,14.931,1.45,0.385,-0.001,0.0,0.0,-0.001
8292007,1624,1.0,1.0,1.0,1.0,100.0,49.349,40.0,40.0,40.0,1.0,1.0,1457.841,386.417,-0.005,11.239,0.0,80.0,55.0,1.4,2114.0,2154.702,2171.576,433.587,55.623,73.802,72.392,73.435,52.603,1.364,2.578,0.334,74.848,59.798,89.028,48.196,75.548,76.357,137.391,115.54,136.921,35.859,56.435,45.485,-10.852,110.0,110.0,72.188,72.938,56.406,56.688,0.0,43.063,72.0,70.0,1000.0,200.0,0.212,288.25,68.938,68.625,-0.026,72.625,71.063,56.5,57.25,0.0,56.094,72.0,70.0,1000.0,200.0,0.384,679.5,76.563,76.063,0.0,72.375,73.188,56.25,56.844,0.0,43.094,72.0,70.0,1000.0,200.0,0.221,514.5,76.438,75.938,0.0,72.25,70.125,55.844,56.625,0.0,52.75,72.0,70.0,1000.0,200.0,0.34,638.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.681,11.742,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,528.5,542.5,303.5,530.0,533.0,521.0,-0.0,5.258,0.0,15.025,1.458,0.386,-0.001,0.0,0.0,-0.001
8292007,1625,1.0,1.0,1.0,1.0,100.0,49.72,40.0,40.0,40.0,1.0,1.0,1469.551,391.101,-0.005,11.327,0.0,80.0,55.0,1.4,2126.25,2166.442,2177.157,442.209,55.516,73.695,72.283,73.325,52.495,1.349,2.61,0.312,75.01,59.915,88.889,48.308,75.548,76.25,135.694,115.434,134.484,35.859,56.225,45.631,-10.852,110.0,110.0,72.188,73.063,56.344,56.688,0.0,43.5,72.0,70.0,1000.0,200.0,0.212,288.25,68.938,68.625,-0.026,72.625,70.875,56.5,57.25,0.0,57.219,72.0,70.0,1000.0,200.0,0.379,673.0,76.563,76.063,0.0,72.063,73.188,56.25,56.594,0.0,42.281,72.0,70.0,1000.0,200.0,0.235,531.0,76.438,75.938,0.0,72.25,70.0,55.594,56.531,0.0,53.406,72.0,70.0,1000.0,200.0,0.34,639.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.681,11.743,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.0,528.5,542.5,303.5,528.0,533.0,521.0,-0.0,5.435,0.0,15.372,1.47,0.391,-0.001,0.0,0.0,-0.001
8292007,1626,1.0,1.0,1.0,1.0,100.0,50.314,40.0,40.0,40.0,1.0,1.0,1466.038,387.588,-0.005,11.283,0.0,80.0,55.0,1.4,2126.25,2159.104,2175.296,446.522,55.516,73.695,72.175,73.325,52.495,1.364,2.589,0.337,75.105,60.059,88.973,48.308,75.548,76.465,133.924,115.54,134.115,35.859,56.12,45.704,-10.852,110.0,110.0,72.188,73.313,56.344,56.688,0.0,43.5,72.0,70.0,1000.0,200.0,0.213,288.75,68.938,68.688,-0.026,72.563,71.063,56.5,57.25,0.0,56.875,72.0,70.0,1000.0,200.0,0.392,682.0,76.563,76.063,0.0,72.063,73.0,56.25,56.594,0.0,43.75,72.0,70.0,1000.0,200.0,0.229,524.5,76.438,75.938,0.0,72.25,69.813,55.594,56.531,0.0,54.125,72.0,70.0,1000.0,200.0,0.34,638.0,75.563,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.7,11.762,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.0,528.5,542.5,303.5,528.5,533.0,521.0,0.0,5.483,0.0,15.427,1.466,0.388,-0.001,0.0,0.0,-0.001
8292007,1627,1.0,1.0,1.0,1.0,100.0,50.899,40.0,40.0,40.0,1.0,1.0,1502.337,393.443,-0.005,11.224,0.0,80.0,55.0,1.4,2137.25,2191.421,2203.204,446.522,55.516,73.802,72.392,73.655,52.386,1.345,2.6,0.33,75.241,60.093,88.778,48.139,75.548,76.357,134.514,115.434,134.558,35.931,55.911,45.85,-10.867,110.0,110.0,72.188,73.063,56.219,56.594,0.0,43.844,72.0,70.0,1000.0,200.0,0.211,287.0,68.938,68.625,-0.026,72.625,71.188,56.5,57.063,0.0,58.031,72.0,70.0,1000.0,200.0,0.392,687.5,76.563,76.063,0.0,72.063,73.125,56.25,56.594,0.0,42.75,72.0,70.0,1000.0,200.0,0.227,519.5,76.438,76.063,0.0,72.438,70.0,55.594,56.531,0.0,54.625,72.0,70.0,1000.0,200.0,0.353,653.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.691,11.754,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,528.5,542.5,303.25,530.0,533.0,521.0,0.0,5.572,0.0,15.462,1.502,0.393,-0.001,0.0,0.0,-0.001
8292007,1628,1.0,1.0,1.0,1.0,100.0,51.219,40.0,40.0,40.0,1.0,1.0,1499.995,391.101,-0.005,11.194,0.0,80.0,55.0,1.4,2156.0,2184.07,2192.04,442.209,55.41,73.695,72.283,73.435,52.386,1.383,2.6,0.345,75.39,60.31,88.834,48.139,75.548,76.357,134.072,115.54,133.598,35.931,55.806,45.85,-10.852,110.0,110.0,72.188,73.438,56.344,56.688,0.0,43.875,72.0,70.0,1000.0,200.0,0.213,288.75,69.0,68.625,-0.026,72.563,70.875,56.438,57.063,0.0,57.688,72.0,70.0,1000.0,200.0,0.4,690.0,76.563,76.063,0.0,72.25,72.938,56.25,56.594,0.0,43.719,72.0,70.0,1000.0,200.0,0.229,523.5,76.438,75.938,0.0,72.438,69.813,55.531,56.406,0.0,55.75,72.0,70.0,1000.0,200.0,0.354,651.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.67,11.735,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,528.5,543.0,303.25,529.0,533.0,521.0,-0.0,5.587,0.0,15.42,1.5,0.391,-0.001,0.0,0.0,-0.001
