DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,1629,1.0,1.0,1.0,1.0,100.0,51.639,40.0,40.0,40.0,1.0,1.0,1501.166,394.614,-0.005,11.224,0.0,80.0,55.0,1.4,2153.25,2187.01,2190.18,449.397,55.41,73.695,72.175,73.325,52.277,1.368,2.632,0.341,75.588,60.415,88.778,48.167,75.548,76.357,134.809,115.54,136.995,36.004,55.701,45.996,-10.852,110.0,110.0,71.938,73.313,56.219,56.688,0.0,43.375,72.0,70.0,1000.0,200.0,0.213,288.75,68.938,68.625,-0.026,72.563,71.063,56.438,57.063,0.0,57.813,72.0,70.0,1000.0,200.0,0.406,699.5,76.563,76.063,0.0,72.25,73.0,56.156,56.594,0.0,42.563,72.0,70.0,1000.0,200.0,0.229,524.0,76.438,75.938,0.0,72.25,69.813,55.531,56.406,0.0,54.75,72.0,70.0,1000.0,200.0,0.359,653.5,75.563,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.678,11.742,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,528.5,542.5,303.25,529.5,533.0,521.0,0.001,5.694,0.0,15.575,1.501,0.395,-0.001,0.0,0.0,-0.001
8292007,1630,1.0,1.0,1.0,1.0,100.0,51.796,40.0,40.0,40.0,1.0,1.0,1517.56,396.956,-0.005,11.194,0.0,80.0,55.0,1.4,2165.25,2201.718,2203.204,446.522,55.303,73.587,72.175,73.325,52.168,1.36,2.632,0.341,75.745,60.584,88.778,48.139,76.196,76.357,136.727,115.54,135.592,36.004,55.596,45.996,-10.852,110.0,110.0,71.938,73.438,56.219,56.594,0.0,43.406,72.0,70.0,1000.0,200.0,0.212,287.75,68.938,68.625,-0.026,72.75,71.0,56.438,56.938,0.0,58.656,72.0,70.0,1000.0,200.0,0.41,703.0,76.563,76.063,0.0,72.063,73.125,56.156,56.594,0.0,42.781,72.0,70.0,1000.0,200.0,0.227,522.0,76.438,76.063,0.0,72.438,69.688,55.531,56.25,0.0,54.438,72.0,70.0,1000.0,200.0,0.364,660.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.673,11.734,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,528.0,542.5,303.5,530.0,533.5,521.0,-0.0,5.709,0.0,15.533,1.518,0.397,-0.001,0.0,0.0,-0.001
8292007,1631,1.0,1.0,1.0,1.0,100.0,52.155,40.0,40.0,40.0,1.0,1.0,1522.244,396.956,-0.005,11.209,0.0,80.0,55.0,1.4,2182.25,2192.892,2210.646,442.209,55.303,73.695,72.283,73.435,52.168,1.364,2.61,0.334,75.812,60.658,88.611,47.998,76.196,76.357,133.998,115.54,133.524,36.004,55.596,46.069,-10.852,110.0,110.0,71.938,73.375,56.219,56.469,0.0,43.625,72.0,70.0,1000.0,200.0,0.214,289.5,68.75,68.625,-0.026,72.625,71.313,56.313,56.938,0.0,58.75,72.0,70.0,1000.0,200.0,0.419,706.0,76.563,76.063,0.0,72.063,73.188,56.156,56.5,0.0,42.531,72.0,70.0,1000.0,200.0,0.23,524.0,76.438,75.938,0.0,72.438,69.5,55.438,56.25,0.0,55.656,72.0,70.0,1000.0,200.0,0.356,653.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.688,11.742,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,528.5,542.5,303.25,529.0,533.5,521.5,-0.0,5.758,0.0,15.668,1.522,0.397,-0.0,0.0,0.0,-0.002
8292007,1632,1.0,1.0,1.0,1.0,100.0,52.523,40.0,40.0,40.0,1.0,1.0,1544.492,402.81,-0.005,11.165,0.0,80.0,55.0,1.4,2180.75,2228.228,2210.646,450.835,55.303,73.587,72.175,73.325,52.168,1.345,2.646,0.337,76.034,60.765,88.973,48.083,76.196,76.357,134.736,115.54,136.109,36.004,55.701,46.142,-10.852,110.0,110.0,71.938,73.313,56.0,56.469,0.0,43.406,72.0,70.0,1000.0,200.0,0.212,287.5,68.938,68.625,-0.026,72.563,71.188,56.313,56.938,0.0,59.656,72.0,70.0,1000.0,200.0,0.427,719.0,76.563,76.063,0.0,72.25,73.188,56.094,56.5,0.0,44.281,72.0,70.0,1000.0,200.0,0.229,524.0,76.438,75.938,0.0,72.25,69.625,55.438,56.25,0.0,54.5,72.0,70.0,1000.0,200.0,0.369,664.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.691,11.749,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.0,528.5,542.5,303.25,529.5,533.0,521.0,0.0,5.747,0.0,15.719,1.544,0.403,-0.001,0.0,0.0,-0.001
8292007,1633,1.0,1.0,1.0,1.0,100.0,52.79,40.0,40.0,40.0,1.0,1.0,1549.176,402.81,-0.005,11.15,0.0,80.0,55.0,1.4,2210.75,2217.913,2221.812,449.397,55.303,73.587,72.175,73.325,52.168,1.383,2.671,0.341,76.156,60.969,88.778,48.111,76.196,76.465,135.99,115.54,135.223,36.149,55.491,46.288,-10.852,110.0,110.0,71.938,72.75,56.0,56.469,0.0,43.063,72.0,70.0,1000.0,200.0,0.215,289.5,68.938,68.625,-0.026,72.625,71.188,56.438,56.938,0.0,58.438,72.0,70.0,1000.0,200.0,0.439,724.5,76.563,76.063,0.0,72.063,73.188,56.094,56.5,0.0,43.063,72.0,70.0,1000.0,200.0,0.226,519.0,76.438,75.938,0.0,72.25,69.625,55.438,56.25,0.0,54.281,72.0,70.0,1000.0,200.0,0.373,668.5,75.563,76.0,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.683,11.737,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,528.5,542.5,303.5,530.0,533.5,521.0,-0.0,5.845,0.0,15.699,1.549,0.403,-0.001,0.0,0.0,-0.001
8292007,1634,1.0,1.0,1.0,1.0,100.0,52.916,40.0,40.0,40.0,1.0,1.0,1556.201,403.981,-0.005,11.209,0.0,80.0,55.0,1.4,2210.75,2228.228,2221.812,455.148,55.303,73.587,72.175,73.325,52.059,1.368,2.692,0.356,76.25,60.965,88.695,48.083,76.196,76.357,133.851,115.54,133.376,36.077,55.281,46.36,-10.852,110.0,110.0,71.938,73.063,56.0,56.594,0.0,42.938,72.0,70.0,1000.0,200.0,0.214,289.5,68.938,68.625,-0.026,72.625,71.313,56.313,56.844,0.0,59.625,72.0,70.0,1000.0,200.0,0.434,722.0,76.563,76.063,0.0,72.063,73.188,56.094,56.375,0.0,42.938,72.0,70.0,1000.0,200.0,0.229,523.5,76.438,75.938,0.0,72.25,69.688,55.438,56.25,0.0,54.281,72.0,70.0,1000.0,200.0,0.374,669.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.661,11.724,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,528.5,542.5,303.5,531.0,533.0,521.0,-0.0,6.002,0.0,16.007,1.556,0.404,-0.001,0.0,0.0,-0.001
8292007,1635,1.0,1.0,1.0,1.0,100.0,53.356,40.0,40.0,40.0,1.0,1.0,1559.714,401.639,-0.005,11.253,0.0,80.0,55.0,1.4,2203.75,2229.702,2212.507,456.586,55.303,73.587,72.175,73.325,52.168,1.364,2.667,0.359,76.361,61.051,88.917,47.998,76.008,76.465,134.957,115.54,137.142,36.149,55.281,46.288,-10.852,110.0,110.0,71.938,73.188,55.906,56.469,0.0,42.688,72.0,70.0,1000.0,200.0,0.214,289.75,68.938,68.5,-0.026,72.625,71.625,56.094,56.844,0.0,60.281,72.0,70.0,1000.0,200.0,0.442,727.0,76.5,76.063,0.0,72.063,73.188,56.094,56.375,0.0,43.156,72.0,70.0,1000.0,200.0,0.228,523.5,76.438,75.938,0.0,72.25,69.438,55.438,56.25,0.0,53.875,72.0,70.0,1000.0,200.0,0.374,669.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.681,11.732,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,528.5,542.5,303.25,529.5,533.0,521.0,0.001,5.964,0.0,15.844,1.56,0.402,-0.002,0.0,0.0,-0.001
8292007,1636,1.0,1.0,1.0,1.0,100.0,53.666,40.0,40.0,40.0,1.0,1.0,1590.159,405.152,-0.005,11.15,0.0,80.0,55.0,1.4,2201.75,2245.926,2218.09,462.338,55.303,73.587,72.066,73.545,52.168,1.337,2.678,0.341,76.532,61.081,89.001,48.055,76.008,76.572,136.727,115.54,135.518,36.077,55.281,46.433,-10.852,110.0,110.0,71.938,73.375,55.906,56.406,0.0,44.031,72.0,70.0,1000.0,200.0,0.2,281.5,68.938,68.625,-0.026,72.625,71.5,56.313,56.844,0.0,60.563,72.0,70.0,1000.0,200.0,0.448,733.5,76.5,76.063,0.0,72.063,73.188,56.0,56.375,0.0,42.969,72.0,70.0,1000.0,200.0,0.24,538.5,76.438,75.938,0.0,72.25,69.625,55.438,56.25,0.0,55.875,72.0,70.0,1000.0,200.0,0.367,662.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.691,11.73,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,528.5,542.5,303.5,528.5,533.0,521.5,-0.0,6.013,0.0,16.036,1.59,0.405,-0.001,0.0,0.0,-0.001
8292007,1637,1.0,1.0,1.0,1.0,100.0,53.979,40.0,40.0,40.0,1.0,1.0,1566.74,408.665,-0.005,11.194,0.0,80.0,55.0,1.4,2232.25,2244.451,2218.09,463.776,55.303,73.695,72.175,73.325,52.168,1.364,2.682,0.348,76.57,61.249,88.834,48.027,76.008,76.572,134.072,115.54,133.524,36.149,55.176,46.579,-10.867,110.0,110.0,72.188,73.063,55.906,56.469,0.0,43.688,72.0,70.0,1000.0,200.0,0.213,288.25,68.938,68.5,-0.026,72.625,71.625,56.313,56.844,0.0,60.063,72.0,70.0,1000.0,200.0,0.461,744.5,76.563,76.063,0.0,72.063,73.188,56.094,56.375,0.0,42.969,72.0,70.0,1000.0,200.0,0.233,528.0,76.438,75.938,0.0,72.188,69.5,55.438,56.156,0.0,55.719,72.0,70.0,1000.0,200.0,0.373,668.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.68,11.732,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,528.5,542.5,303.5,529.5,533.5,521.5,-0.0,6.136,0.0,16.214,1.567,0.409,-0.002,0.0,0.0,-0.002
8292007,1638,1.0,1.0,1.0,1.0,100.0,54.282,40.0,40.0,40.0,1.0,1.0,1581.962,406.323,-0.005,11.209,0.0,80.0,55.0,1.4,2232.25,2241.5,2229.256,466.653,55.303,73.587,72.175,73.325,52.168,1.368,2.706,0.334,76.678,61.303,88.862,47.998,76.008,76.572,133.556,115.54,134.041,36.222,55.071,46.579,-10.867,110.0,110.0,71.938,73.188,56.0,56.406,0.0,43.188,72.0,70.0,1000.0,200.0,0.213,289.0,68.938,68.5,-0.026,72.625,71.313,56.313,56.844,0.0,61.031,72.0,70.0,1000.0,200.0,0.463,744.0,76.563,76.063,0.0,72.0,73.125,56.094,56.375,0.0,42.719,72.0,70.0,1000.0,200.0,0.231,525.5,76.438,75.938,0.0,72.438,69.438,55.438,56.25,0.0,56.25,72.0,70.0,1000.0,200.0,0.374,669.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.708,11.755,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.0,528.0,542.5,303.25,529.5,533.0,521.5,0.0,6.159,0.0,16.121,1.582,0.406,-0.002,0.0,0.0,-0.001
8292007,1639,1.0,1.0,1.0,1.0,100.0,54.378,40.0,40.0,40.0,1.0,1.0,1598.356,413.349,-0.005,11.268,0.0,80.0,55.0,1.4,2228.5,2259.213,2234.839,462.338,55.303,73.587,72.066,73.325,52.059,1.349,2.71,0.326,76.766,61.375,88.695,48.111,76.008,76.679,134.146,115.221,134.115,36.222,54.966,46.652,-10.852,110.0,110.0,72.188,73.313,55.906,56.406,0.0,43.0,72.0,70.0,1000.0,200.0,0.214,288.75,68.75,68.625,-0.026,72.563,71.5,56.094,56.844,0.0,61.906,72.0,70.0,1000.0,200.0,0.464,745.5,76.563,76.063,0.0,72.0,73.375,56.0,56.375,0.0,43.031,72.0,70.0,1000.0,200.0,0.232,527.0,76.438,75.75,0.0,72.188,69.5,55.438,56.156,0.0,56.031,72.0,70.0,1000.0,200.0,0.379,676.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.692,11.745,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.0,528.0,543.0,303.5,529.5,533.0,521.5,-0.0,6.27,0.0,16.32,1.598,0.413,-0.0,0.0,0.0,-0.001
8292007,1640,1.0,1.0,1.0,1.0,100.0,54.595,40.0,40.0,40.0,1.0,1.0,1599.527,413.349,-0.005,11.239,0.0,80.0,55.0,1.4,2243.0,2251.83,2240.423,462.338,55.196,73.587,72.066,73.325,52.059,1.375,2.71,0.345,76.9,61.552,88.834,48.055,75.742,76.572,135.252,115.54,137.069,36.222,54.966,46.652,-10.867,110.0,110.0,71.938,73.063,55.906,56.406,0.0,42.813,72.0,70.0,1000.0,200.0,0.215,289.5,68.938,68.625,-0.026,72.563,71.625,56.094,56.781,0.0,60.875,72.0,70.0,1000.0,200.0,0.476,756.0,76.563,76.063,0.0,72.0,73.188,56.0,56.375,0.0,42.563,72.0,70.0,1000.0,200.0,0.231,526.0,76.563,75.938,0.0,72.25,69.5,55.438,56.156,0.0,56.75,72.0,70.0,1000.0,200.0,0.378,671.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.697,11.749,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,528.5,543.0,303.5,531.5,533.5,521.5,0.0,6.254,0.0,16.278,1.6,0.413,-0.001,0.0,0.0,-0.001
8292007,1641,1.0,1.0,1.0,1.0,100.0,55.043,40.0,40.0,40.0,1.0,1.0,1611.236,414.52,-0.005,11.239,0.0,80.0,55.0,1.4,2251.25,2263.645,2249.729,460.9,55.303,73.587,72.066,73.215,52.168,1.387,2.717,0.33,77.034,61.61,88.889,47.97,75.742,76.572,136.432,115.434,135.075,36.077,54.862,46.579,-10.867,110.0,110.0,71.938,73.063,55.906,56.469,0.0,42.688,72.0,70.0,1000.0,200.0,0.214,289.5,68.75,68.5,-0.026,72.563,70.875,56.094,56.781,0.0,62.188,72.0,70.0,1000.0,200.0,0.478,756.5,76.563,76.063,0.0,71.938,73.188,56.0,56.375,0.0,42.406,72.0,70.0,1000.0,200.0,0.231,526.5,76.563,75.938,0.0,72.188,69.5,55.438,56.156,0.0,55.875,72.0,70.0,1000.0,200.0,0.382,675.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.714,11.755,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,528.5,542.5,303.5,531.5,533.0,521.5,-0.0,6.283,0.0,16.391,1.611,0.415,-0.001,0.0,0.0,-0.001
8292007,1642,1.0,1.0,1.0,1.0,100.0,55.082,40.0,40.0,40.0,1.0,1.0,1593.672,413.349,0.005,11.253,0.0,80.0,55.0,1.4,2251.25,2251.83,2236.701,462.338,55.196,73.48,72.066,73.435,51.95,1.398,2.71,0.345,77.045,61.612,88.695,48.055,75.742,76.465,133.924,115.54,133.893,36.149,54.757,46.652,-10.867,110.0,110.0,71.938,73.313,55.906,56.406,0.0,43.406,72.0,70.0,1000.0,200.0,0.207,285.75,68.938,68.5,-0.026,72.188,71.0,56.094,56.844,0.0,60.781,72.0,70.0,1000.0,200.0,0.473,750.5,76.5,76.063,0.0,71.813,73.188,56.0,56.375,0.0,42.469,72.0,70.0,1000.0,200.0,0.226,518.5,76.438,75.938,0.0,72.063,69.438,55.344,56.156,0.0,55.344,72.0,70.0,1000.0,200.0,0.389,680.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.713,11.752,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,528.5,543.0,303.5,531.0,533.5,521.5,0.0,6.352,0.0,16.413,1.594,0.413,-0.002,0.0,0.0,-0.001
8292007,1643,1.0,1.0,1.0,1.0,100.0,55.006,40.0,40.0,40.0,1.0,1.0,1611.236,415.691,-0.005,11.342,0.0,80.0,55.0,1.4,2231.5,2268.077,2234.839,466.653,55.09,73.48,71.958,73.215,51.841,1.372,2.724,0.345,77.053,61.628,88.639,48.111,75.742,76.25,135.768,115.647,136.773,36.149,54.652,46.579,-10.852,110.0,110.0,71.938,73.063,55.906,56.313,0.0,44.031,72.0,70.0,1000.0,200.0,0.203,280.25,68.938,68.5,-0.026,72.188,70.875,56.094,56.781,0.0,60.906,72.0,70.0,1000.0,200.0,0.469,750.0,76.563,76.063,0.0,72.0,73.125,56.0,56.344,0.0,41.75,72.0,70.0,1000.0,200.0,0.231,529.0,76.563,75.938,0.0,72.063,69.438,55.281,56.031,0.0,55.844,72.0,70.0,1000.0,200.0,0.384,680.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.714,11.76,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,529.5,543.0,303.5,531.0,533.5,521.5,0.0,6.393,0.0,16.428,1.611,0.416,-0.002,0.0,0.0,-0.001
8292007,1644,1.0,1.0,1.0,1.0,100.0,54.89,40.0,40.0,40.0,1.0,1.0,1599.527,413.349,-0.005,11.327,0.0,80.0,55.0,1.4,2242.75,2250.354,2238.562,460.9,54.983,73.48,71.958,73.215,51.841,1.398,2.713,0.356,77.065,61.67,88.806,47.97,75.742,76.25,136.063,115.54,135.001,36.222,54.652,46.652,-10.867,110.0,110.0,71.938,72.688,55.906,56.313,0.0,42.563,72.0,70.0,1000.0,200.0,0.216,291.0,68.938,68.625,-0.026,72.188,70.875,56.0,56.781,0.0,60.031,72.0,70.0,1000.0,200.0,0.477,756.5,76.5,76.063,0.0,72.0,72.938,56.0,56.344,0.0,42.531,72.0,70.0,1000.0,200.0,0.228,522.5,76.563,75.938,0.0,72.063,69.25,55.344,56.031,0.0,56.344,72.0,70.0,1000.0,200.0,0.375,669.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.73,11.765,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,529.0,542.5,303.5,531.5,533.0,521.5,-0.0,6.41,0.0,16.406,1.6,0.413,-0.001,0.0,0.0,-0.002
8292007,1645,1.0,1.0,1.0,1.0,100.0,55.015,40.0,40.0,40.0,1.0,1.0,1606.552,419.204,-0.005,11.313,0.0,80.0,55.0,1.4,2226.0,2263.645,2255.313,465.215,54.983,73.48,71.849,73.106,51.841,1.375,2.71,0.348,77.061,61.64,88.723,48.111,75.742,76.465,133.777,115.54,133.598,36.222,54.652,46.652,-10.867,110.0,110.0,72.188,72.563,55.906,56.313,0.0,44.125,72.0,70.0,1000.0,200.0,0.201,281.5,68.938,68.625,-0.026,72.188,70.688,56.0,56.781,0.0,61.969,72.0,70.0,1000.0,200.0,0.465,745.5,76.563,76.063,0.0,71.938,72.938,55.875,56.344,0.0,41.875,72.0,70.0,1000.0,200.0,0.228,521.0,76.438,75.938,0.0,72.063,69.25,55.344,56.031,0.0,55.656,72.0,70.0,1000.0,200.0,0.388,684.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.713,11.757,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,529.0,543.0,303.25,532.0,533.5,522.0,-0.0,6.402,0.0,16.386,1.607,0.419,-0.001,0.0,0.0,-0.001
8292007,1646,1.0,1.0,1.0,1.0,100.0,55.242,40.0,40.0,40.0,1.0,1.0,1612.407,421.546,-0.005,11.372,0.0,80.0,55.0,1.4,2226.0,2257.736,2234.839,460.9,55.09,73.48,71.849,73.106,51.841,1.394,2.717,0.37,77.083,61.684,88.723,48.083,74.822,76.465,135.104,115.54,136.921,36.222,54.652,46.725,-10.852,110.0,110.0,71.938,72.688,55.813,56.313,0.0,42.688,72.0,70.0,1000.0,200.0,0.215,290.75,68.938,68.5,-0.026,72.125,70.563,56.0,56.688,0.0,61.063,72.0,70.0,1000.0,200.0,0.474,753.5,76.563,76.063,0.0,72.0,72.938,55.875,56.344,0.0,41.719,72.0,70.0,1000.0,200.0,0.226,519.5,76.438,75.938,0.0,72.188,69.188,55.281,55.906,0.0,56.969,72.0,70.0,1000.0,200.0,0.381,675.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.73,11.767,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,529.5,543.0,303.5,533.0,533.5,521.5,0.0,6.481,0.0,16.586,1.612,0.422,-0.002,0.0,0.0,-0.001
8292007,1647,1.0,1.0,1.0,1.0,100.0,55.252,40.0,40.0,40.0,1.0,1.0,1607.723,412.178,-0.005,11.298,0.0,80.0,55.0,1.4,2242.5,2250.354,2240.423,468.092,55.09,73.48,71.849,73.215,51.841,1.391,2.731,0.356,77.1,61.697,88.834,47.942,74.822,76.357,136.432,115.54,135.296,36.149,54.547,46.652,-10.867,110.0,110.0,71.938,73.375,55.813,56.313,0.0,43.281,72.0,70.0,1000.0,200.0,0.208,287.0,68.938,68.5,-0.026,72.125,70.0,56.0,56.688,0.0,60.5,72.0,70.0,1000.0,200.0,0.474,754.0,76.5,76.063,0.0,72.063,73.0,55.875,56.344,0.0,42.156,72.0,70.0,1000.0,200.0,0.226,520.0,76.438,75.938,0.0,72.063,69.25,55.281,55.906,0.0,55.625,72.0,70.0,1000.0,200.0,0.387,679.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.749,11.784,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,529.5,543.0,303.5,531.5,533.5,521.5,-0.0,6.45,0.0,16.479,1.608,0.412,-0.002,0.0,0.0,-0.002
8292007,1648,1.0,1.0,1.0,1.0,100.0,55.018,40.0,40.0,40.0,1.0,1.0,1601.869,414.52,-0.005,11.298,0.0,80.0,55.0,1.4,2242.5,2244.451,2234.839,459.462,54.983,73.265,71.741,73.106,51.732,1.421,2.724,0.363,77.084,61.679,88.667,48.083,74.822,76.25,133.851,115.54,133.376,36.295,54.547,46.725,-10.852,110.0,110.0,71.938,73.063,55.813,56.313,0.0,43.406,72.0,70.0,1000.0,200.0,0.209,284.5,68.75,68.625,-0.026,71.938,70.375,56.0,56.688,0.0,59.281,72.0,70.0,1000.0,200.0,0.46,743.0,76.563,76.063,0.0,72.0,72.813,55.688,56.344,0.0,41.656,72.0,70.0,1000.0,200.0,0.229,524.5,76.438,76.063,0.0,72.063,69.188,55.281,56.031,0.0,55.875,72.0,70.0,1000.0,200.0,0.384,678.0,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.73,11.767,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,529.5,543.0,303.5,531.5,533.5,522.0,-0.0,6.456,0.0,16.363,1.602,0.415,-0.0,0.0,0.0,-0.002
8292007,1649,1.0,1.0,1.0,1.0,100.0,55.011,40.0,40.0,40.0,1.0,1.0,1598.356,413.349,-0.005,11.253,0.0,80.0,55.0,1.4,2222.75,2251.83,2242.284,458.024,54.983,73.265,71.741,72.996,51.732,1.391,2.721,0.352,77.091,61.674,88.695,47.97,74.822,76.143,134.146,115.54,136.182,36.149,54.547,46.652,-10.852,110.0,110.0,71.938,73.313,55.813,56.313,0.0,43.063,72.0,70.0,1000.0,200.0,0.213,289.0,68.938,68.5,-0.026,71.938,70.375,56.0,56.688,0.0,60.813,72.0,70.0,1000.0,200.0,0.455,741.5,76.563,76.063,0.0,72.063,72.938,55.875,56.344,0.0,42.281,72.0,70.0,1000.0,200.0,0.228,523.0,76.563,75.938,0.0,72.063,69.25,55.063,55.906,0.0,55.938,72.0,70.0,1000.0,200.0,0.383,677.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.734,11.765,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,529.5,543.0,303.5,531.0,533.5,522.0,0.001,6.424,0.0,16.413,1.598,0.413,-0.002,0.0,0.0,-0.001
8292007,1650,1.0,1.0,1.0,1.0,100.0,54.903,40.0,40.0,40.0,1.0,1.0,1593.672,415.691,-0.005,11.342,0.0,80.0,55.0,1.4,2235.0,2232.65,2238.562,458.024,54.983,73.265,71.741,72.996,51.732,1.429,2.728,0.345,77.061,61.674,88.611,47.97,74.822,76.143,136.727,115.54,135.813,36.077,54.442,46.506,-10.867,110.0,110.0,71.938,72.938,55.688,56.063,0.0,43.563,72.0,70.0,1000.0,200.0,0.208,284.0,68.938,68.5,-0.026,71.75,70.063,56.0,56.688,0.0,59.469,72.0,70.0,1000.0,200.0,0.455,733.5,76.5,76.063,0.0,72.0,72.813,55.688,56.219,0.0,41.969,72.0,70.0,1000.0,200.0,0.228,522.5,76.438,75.938,0.0,71.875,69.438,55.281,55.906,0.0,55.0,72.0,70.0,1000.0,200.0,0.385,679.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.733,11.776,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,529.5,542.5,303.25,533.5,533.5,522.0,-0.0,6.441,0.0,16.427,1.594,0.416,-0.002,0.0,0.0,-0.001
8292007,1651,1.0,1.0,1.0,1.0,100.0,54.301,40.0,40.0,40.0,1.0,1.0,1588.988,408.665,-0.005,11.431,0.0,80.0,55.0,1.4,2222.0,2237.074,2227.395,446.522,54.77,73.158,71.632,72.886,51.515,1.429,2.738,0.348,77.052,61.666,88.444,48.055,74.679,75.822,134.072,115.434,133.303,36.077,54.337,46.433,-10.852,110.0,110.0,71.938,72.938,55.594,56.063,0.0,42.656,72.0,70.0,1000.0,200.0,0.216,291.5,68.75,68.5,-0.026,71.75,70.0,55.906,56.688,0.0,58.219,72.0,70.0,1000.0,200.0,0.456,740.0,76.563,75.938,0.0,71.938,72.813,55.688,56.219,0.0,42.313,72.0,70.0,1000.0,200.0,0.218,508.25,76.438,75.938,0.0,72.0,69.0,55.063,55.813,0.0,54.688,72.0,70.0,1000.0,200.0,0.387,678.0,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.714,11.754,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,529.5,543.0,303.5,532.0,533.5,522.0,-0.0,6.483,0.0,16.44,1.589,0.409,-0.001,0.0,0.0,-0.002
8292007,1652,1.0,1.0,1.0,1.0,100.0,54.08,40.0,40.0,40.0,1.0,1.0,1565.569,412.178,-0.005,11.357,0.0,80.0,55.0,1.4,2222.0,2207.605,2229.256,453.71,54.77,73.265,71.741,72.996,51.406,1.44,2.721,0.348,76.865,61.581,88.417,47.97,74.679,75.822,133.703,115.54,135.961,36.077,54.337,46.36,-10.867,110.0,110.0,71.938,72.75,55.594,56.063,0.0,43.719,72.0,70.0,1000.0,200.0,0.206,283.5,68.75,68.625,-0.026,71.938,70.313,55.906,56.469,0.0,58.813,72.0,70.0,1000.0,200.0,0.447,730.5,76.5,76.063,0.0,71.688,72.813,55.563,56.0,0.0,41.656,72.0,70.0,1000.0,200.0,0.21,501.75,76.438,75.938,0.0,72.0,69.25,54.969,55.813,0.0,54.344,72.0,70.0,1000.0,200.0,0.386,681.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.726,11.764,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,529.5,543.0,303.5,531.0,533.5,522.0,0.001,6.396,0.0,16.218,1.566,0.412,-0.0,0.0,0.0,-0.001
8292007,1653,1.0,1.0,1.0,1.0,100.0,53.477,40.0,40.0,40.0,1.0,1.0,1566.74,406.323,-0.005,11.313,0.0,80.0,55.0,1.4,2197.25,2212.022,2212.507,450.835,54.663,73.158,71.632,72.776,51.406,1.413,2.703,0.356,76.766,61.495,88.444,47.942,74.679,75.822,136.801,115.54,136.182,36.077,54.232,46.288,-10.852,110.0,110.0,71.938,73.188,55.406,56.0,0.0,43.719,72.0,70.0,1000.0,200.0,0.206,285.75,68.938,68.625,-0.026,72.0,70.313,55.813,56.469,0.0,59.656,72.0,70.0,1000.0,200.0,0.451,736.5,76.563,76.063,0.0,71.938,72.813,55.563,56.0,0.0,41.625,72.0,70.0,1000.0,200.0,0.215,506.5,76.438,75.938,0.0,72.0,69.0,54.969,55.625,0.0,56.25,72.0,70.0,1000.0,200.0,0.37,665.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.724,11.768,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,529.5,543.0,303.5,531.5,533.5,522.0,-0.0,6.363,0.0,16.042,1.567,0.406,-0.001,0.0,0.0,-0.002
8292007,1654,1.0,1.0,1.0,1.0,100.0,53.087,40.0,40.0,40.0,1.0,1.0,1558.543,407.494,-0.005,11.372,0.0,80.0,55.0,1.4,2205.75,2203.19,2225.534,450.835,54.663,73.158,71.632,72.776,51.515,1.436,2.706,0.345,76.747,61.463,88.695,47.914,74.679,75.714,134.441,115.327,133.376,36.077,54.337,46.433,-10.852,110.0,110.0,71.938,73.188,55.406,55.906,0.0,42.844,72.0,70.0,1000.0,200.0,0.214,288.0,68.75,68.5,-0.026,71.938,70.0,55.813,56.375,0.0,59.094,72.0,70.0,1000.0,200.0,0.461,741.5,76.563,76.063,0.0,71.813,72.938,55.563,56.0,0.0,41.031,72.0,70.0,1000.0,200.0,0.211,501.0,76.438,75.938,0.0,72.0,69.0,54.906,55.625,0.0,55.031,72.0,70.0,1000.0,200.0,0.374,668.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.733,11.783,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.0,529.5,542.5,303.5,534.0,533.5,522.0,-0.0,6.45,0.0,16.355,1.559,0.407,-0.001,0.0,0.0,-0.002
8292007,1655,1.0,1.0,1.0,1.0,100.0,52.78,40.0,40.0,40.0,1.0,1.0,1562.056,408.665,-0.005,11.327,0.0,80.0,55.0,1.4,2196.25,2209.077,2221.812,447.959,54.663,73.158,71.632,72.776,51.515,1.429,2.721,0.348,76.741,61.397,88.667,47.914,74.679,75.714,133.334,115.54,135.37,36.004,54.232,46.36,-10.867,110.0,110.0,71.875,72.938,55.594,55.906,0.0,44.031,72.0,70.0,1000.0,200.0,0.202,280.75,68.75,68.625,-0.026,71.75,70.0,55.813,56.375,0.0,58.563,72.0,70.0,1000.0,200.0,0.442,723.0,76.563,76.063,0.0,71.938,72.563,55.5,56.0,0.0,41.0,72.0,70.0,1000.0,200.0,0.219,512.0,76.438,75.938,0.0,72.0,69.0,54.906,55.625,0.0,54.656,72.0,70.0,1000.0,200.0,0.378,677.0,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.734,11.781,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,529.5,542.5,303.5,533.5,533.5,522.0,0.001,6.435,0.0,16.29,1.562,0.409,-0.0,0.0,0.0,-0.002
8292007,1656,1.0,1.0,1.0,1.0,100.0,52.381,40.0,40.0,40.0,1.0,1.0,1565.569,409.836,-0.005,11.342,0.0,80.0,55.0,1.4,2193.5,2209.077,2223.673,446.522,54.663,73.05,71.524,72.776,51.406,1.429,2.696,0.337,76.684,61.375,88.667,47.942,74.874,75.714,136.801,115.54,136.33,36.077,54.232,46.36,-10.852,110.0,110.0,71.938,72.75,55.594,56.0,0.0,43.156,72.0,70.0,1000.0,200.0,0.21,285.5,68.938,68.5,-0.026,71.75,69.813,55.813,56.375,0.0,58.375,72.0,70.0,1000.0,200.0,0.44,727.5,76.5,76.063,0.0,71.938,72.813,55.5,56.0,0.0,40.406,72.0,70.0,1000.0,200.0,0.221,514.5,76.563,75.938,0.0,72.0,69.25,54.906,55.625,0.0,56.063,72.0,70.0,1000.0,200.0,0.37,665.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.749,11.789,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.0,530.0,542.5,303.5,533.5,533.0,522.0,-0.0,6.424,0.0,16.197,1.566,0.41,-0.002,0.0,0.0,-0.001
8292007,1657,1.0,1.0,1.0,1.0,100.0,51.769,40.0,40.0,40.0,1.0,1.0,1555.03,405.152,-0.005,11.357,0.0,80.0,55.0,1.4,2193.5,2201.718,2219.951,452.272,54.557,73.05,71.524,72.776,51.297,1.417,2.713,0.356,76.674,61.357,88.611,47.829,74.874,75.714,134.883,115.434,133.598,36.004,54.232,46.36,-10.867,110.0,110.0,71.938,72.938,55.406,56.0,0.0,44.0,72.0,70.0,1000.0,200.0,0.202,281.0,68.938,68.5,-0.026,71.688,70.063,55.813,56.375,0.0,59.313,72.0,70.0,1000.0,200.0,0.424,712.0,76.563,76.063,0.0,71.813,72.563,55.5,55.938,0.0,40.094,72.0,70.0,1000.0,200.0,0.221,514.0,76.438,75.938,0.0,72.0,69.188,54.969,55.625,0.0,55.344,72.0,70.0,1000.0,200.0,0.375,670.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.744,11.783,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,530.0,542.5,303.5,532.5,533.5,522.0,-0.0,6.452,0.0,16.334,1.555,0.405,-0.002,0.0,0.0,-0.001
8292007,1658,1.0,1.0,1.0,1.0,100.0,51.292,40.0,40.0,40.0,1.0,1.0,1549.176,406.323,-0.005,11.298,0.0,80.0,55.0,1.4,2162.25,2201.718,2214.368,442.209,54.557,73.05,71.524,72.776,51.297,1.402,2.689,0.345,76.559,61.175,88.695,47.829,74.874,75.607,133.187,115.434,134.41,36.004,54.232,46.288,-10.867,110.0,110.0,71.938,73.375,55.406,55.906,0.0,43.281,72.0,70.0,1000.0,200.0,0.21,287.5,68.938,68.5,-0.026,71.563,69.813,55.719,56.375,0.0,59.906,72.0,70.0,1000.0,200.0,0.417,706.0,76.563,76.063,0.0,71.938,72.813,55.5,55.938,0.0,40.375,72.0,70.0,1000.0,200.0,0.217,511.0,76.438,75.938,0.0,71.875,69.188,54.906,55.531,0.0,55.719,72.0,70.0,1000.0,200.0,0.368,663.0,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.754,11.801,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,529.5,542.5,303.5,533.0,533.5,522.0,0.0,6.374,0.0,16.136,1.549,0.406,-0.002,0.0,0.0,-0.002
8292007,1659,1.0,1.0,1.0,1.0,100.0,50.847,40.0,40.0,40.0,1.0,1.0,1563.227,408.665,-0.005,11.253,0.0,80.0,55.0,1.4,2162.25,2213.494,2231.118,450.835,54.557,73.05,71.524,72.776,51.297,1.413,2.696,0.348,76.582,61.263,88.75,47.886,74.874,75.607,136.506,115.54,137.438,36.077,54.127,46.36,-10.852,110.0,110.0,71.938,73.313,55.406,55.906,0.0,44.125,72.0,70.0,1000.0,200.0,0.203,281.25,68.75,68.625,-0.026,71.688,69.813,55.719,56.375,0.0,58.375,72.0,70.0,1000.0,200.0,0.428,717.5,76.563,76.063,0.0,71.813,72.813,55.5,55.938,0.0,40.156,72.0,70.0,1000.0,200.0,0.218,508.0,76.563,75.938,0.0,71.875,69.0,54.781,55.531,0.0,54.938,72.0,70.0,1000.0,200.0,0.375,668.0,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.739,11.793,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,529.5,542.5,303.5,532.5,533.5,522.0,0.0,6.411,0.0,16.07,1.563,0.409,-0.0,0.0,0.0,-0.002
8292007,1700,1.0,1.0,1.0,1.0,100.0,50.403,40.0,40.0,40.0,1.0,1.0,1539.808,400.468,-0.005,11.401,0.0,80.0,55.0,1.4,2180.25,2184.07,2199.482,449.397,54.557,73.05,71.524,72.776,51.297,1.44,2.692,0.352,76.511,61.222,88.611,47.717,74.874,75.714,135.768,115.54,134.336,36.004,54.232,46.288,-10.852,110.0,110.0,71.875,72.75,55.281,55.781,0.0,43.188,72.0,70.0,1000.0,200.0,0.211,286.5,68.75,68.5,-0.026,71.563,69.875,55.719,56.25,0.0,58.156,72.0,70.0,1000.0,200.0,0.418,707.5,76.5,76.063,0.0,71.688,72.563,55.375,55.938,0.0,40.875,72.0,70.0,1000.0,200.0,0.209,498.25,76.438,75.938,0.0,71.875,69.188,54.781,55.531,0.0,55.781,72.0,70.0,1000.0,200.0,0.369,666.0,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.744,11.792,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,529.5,542.5,303.5,533.0,533.5,522.0,-0.0,6.432,0.0,16.283,1.54,0.4,-0.001,0.0,0.0,-0.002
8292007,1701,1.0,1.0,1.0,1.0,100.0,49.856,40.0,40.0,40.0,1.0,1.0,1514.047,403.981,-0.005,11.416,0.0,80.0,55.0,1.4,2160.25,2151.768,2193.9,436.461,54.45,73.05,71.524,72.776,51.188,1.448,2.689,0.363,76.234,61.114,88.528,47.773,74.822,75.822,133.187,115.434,133.672,35.931,54.127,46.215,-10.867,110.0,110.0,71.938,73.063,55.406,55.781,0.0,43.531,72.0,70.0,1000.0,200.0,0.205,283.5,68.938,68.625,-0.026,71.563,69.688,55.5,56.25,0.0,56.438,72.0,70.0,1000.0,200.0,0.424,711.0,76.5,76.063,0.0,71.688,72.563,55.375,55.938,0.0,39.781,72.0,70.0,1000.0,200.0,0.198,484.5,76.563,76.063,0.0,71.875,69.0,54.781,55.531,0.0,54.688,72.0,70.0,1000.0,200.0,0.374,669.0,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.757,11.803,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,529.5,542.5,303.5,532.5,533.0,522.0,0.0,6.452,0.0,16.305,1.514,0.404,-0.001,0.0,0.0,-0.002
8292007,1702,1.0,1.0,1.0,1.0,100.0,49.1,40.0,40.0,40.0,1.0,1.0,1519.902,401.639,-0.005,11.372,0.0,80.0,55.0,1.4,2140.75,2176.723,2205.064,439.335,54.45,73.05,71.524,72.666,51.188,1.429,2.674,0.345,76.169,60.917,88.5,47.689,74.822,75.822,135.473,115.434,136.995,35.931,54.022,46.142,-10.852,110.0,110.0,71.938,72.938,55.281,55.781,0.0,44.031,72.0,70.0,1000.0,200.0,0.204,282.0,68.75,68.625,-0.026,71.563,69.688,55.5,56.25,0.0,57.281,72.0,70.0,1000.0,200.0,0.408,697.0,76.563,76.063,0.0,71.813,72.563,55.375,55.938,0.0,39.969,72.0,70.0,1000.0,200.0,0.21,504.0,76.438,75.938,0.0,71.875,68.938,54.656,55.438,0.0,55.281,72.0,70.0,1000.0,200.0,0.371,666.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.76,11.806,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,529.5,542.5,303.5,532.5,533.0,522.0,0.0,6.419,0.0,16.127,1.52,0.402,-0.0,0.0,0.0,-0.002
8292007,1703,1.0,1.0,1.0,1.0,100.0,48.44,40.0,40.0,40.0,1.0,1.0,1510.534,401.639,-0.005,11.372,0.0,80.0,55.0,1.4,2140.75,2160.571,2199.482,432.15,54.343,73.05,71.524,72.666,51.188,1.44,2.664,0.337,76.025,60.89,88.639,47.548,74.822,75.929,136.211,115.54,134.927,35.931,54.022,46.142,-10.852,110.0,110.0,71.875,72.75,55.219,55.781,0.0,42.875,72.0,70.0,1000.0,200.0,0.212,287.0,68.75,68.625,-0.026,71.563,69.813,55.5,56.25,0.0,56.531,72.0,70.0,1000.0,200.0,0.408,698.0,76.563,76.063,0.0,71.938,72.813,55.375,55.781,0.0,41.438,72.0,70.0,1000.0,200.0,0.203,492.0,76.438,75.938,0.0,71.875,69.0,54.656,55.375,0.0,54.656,72.0,70.0,1000.0,200.0,0.37,666.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.742,11.797,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.0,530.0,542.5,303.25,533.0,533.0,522.0,-0.0,6.419,0.0,16.127,1.511,0.402,-0.0,0.0,0.0,-0.002
8292007,1704,1.0,1.0,1.0,1.0,100.0,47.546,40.0,40.0,40.0,1.0,1.0,1502.337,395.785,-0.005,11.357,0.0,80.0,55.0,1.4,2141.0,2151.768,2190.18,429.276,54.343,72.943,71.524,72.666,51.079,1.433,2.674,0.341,75.917,60.819,88.723,47.66,74.822,75.822,133.556,115.434,133.155,35.931,54.022,46.142,-10.852,110.0,110.0,71.938,73.063,55.219,55.656,0.0,43.594,72.0,70.0,1000.0,200.0,0.204,282.5,68.938,68.5,-0.026,71.563,70.0,55.5,56.188,0.0,56.656,72.0,70.0,1000.0,200.0,0.407,697.5,76.563,76.063,0.0,71.938,72.813,55.375,55.781,0.0,40.781,72.0,70.0,1000.0,200.0,0.207,496.5,76.438,75.938,0.0,71.688,69.0,54.656,55.438,0.0,54.406,72.0,70.0,1000.0,200.0,0.37,666.0,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.739,11.793,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.0,529.5,542.0,303.5,533.0,533.0,522.0,-0.0,6.41,0.0,16.105,1.502,0.396,-0.002,0.0,0.0,-0.002
8292007,1705,1.0,1.0,1.0,1.0,100.0,46.807,40.0,40.0,40.0,1.0,1.0,1501.166,395.785,-0.005,11.327,0.0,80.0,55.0,1.4,2141.5,2151.768,2173.436,437.898,54.343,72.943,71.415,72.666,51.079,1.433,2.639,0.341,75.825,60.735,88.778,47.66,74.822,75.822,133.408,115.434,133.893,35.859,54.022,46.069,-10.852,110.0,110.0,72.188,72.75,55.219,55.656,0.0,44.0,72.0,70.0,1000.0,200.0,0.204,282.25,68.75,68.625,-0.026,71.563,69.875,55.5,56.188,0.0,56.281,72.0,70.0,1000.0,200.0,0.402,695.0,76.563,76.063,0.0,71.938,72.563,55.25,55.781,0.0,40.438,72.0,70.0,1000.0,200.0,0.212,505.75,76.438,75.938,0.0,71.688,68.938,54.656,55.438,0.0,54.125,72.0,70.0,1000.0,200.0,0.356,650.5,75.25,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.76,11.81,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,529.5,542.5,303.25,533.0,532.5,522.5,0.0,6.367,0.0,16.062,1.501,0.396,-0.0,0.0,0.0,-0.002
8292007,1706,1.0,1.0,1.0,1.0,100.0,46.148,40.0,40.0,40.0,1.0,1.0,1491.799,396.956,-0.005,11.327,0.0,80.0,55.0,1.4,2139.0,2145.902,2188.319,436.461,54.343,73.05,71.524,72.666,51.079,1.448,2.664,0.363,75.781,60.653,88.945,47.576,74.822,75.822,134.293,115.434,136.256,35.931,54.127,46.069,-10.852,110.0,110.0,71.938,73.063,55.219,55.5,0.0,42.938,72.0,70.0,1000.0,200.0,0.219,293.25,68.938,68.5,-0.026,71.688,69.813,55.406,56.188,0.0,55.219,72.0,70.0,1000.0,200.0,0.405,697.0,76.5,76.063,0.0,71.813,72.813,55.25,55.688,0.0,40.219,72.0,70.0,1000.0,200.0,0.207,495.5,76.438,75.938,0.0,71.688,69.188,54.469,55.438,0.0,53.375,72.0,70.0,1000.0,200.0,0.358,651.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.779,11.825,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,529.5,542.5,303.25,532.0,533.0,522.0,0.001,6.311,0.0,15.948,1.492,0.397,-0.002,0.0,0.0,-0.002
8292007,1707,1.0,1.0,1.0,1.0,100.0,45.187,40.0,40.0,40.0,1.0,1.0,1483.602,393.443,-0.005,11.342,0.0,80.0,55.0,1.4,2139.0,2131.247,2173.436,420.656,54.343,73.05,71.524,72.666,51.079,1.459,2.635,0.337,75.584,60.55,88.945,47.435,75.211,75.822,137.096,115.434,136.404,35.859,54.127,45.923,-10.867,110.0,110.0,71.875,73.063,55.219,55.656,0.0,43.031,72.0,70.0,1000.0,200.0,0.209,285.25,68.75,68.313,-0.026,71.563,70.0,55.406,56.188,0.0,55.875,72.0,70.0,1000.0,200.0,0.394,686.0,76.563,76.063,0.0,71.938,72.5,55.25,55.688,0.0,40.875,72.0,70.0,1000.0,200.0,0.203,493.25,76.313,75.938,0.0,71.688,69.188,54.469,55.438,0.0,53.156,72.0,70.0,1000.0,200.0,0.354,649.0,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.754,11.801,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,529.5,542.5,303.5,532.0,533.0,522.0,-0.0,6.248,0.0,15.853,1.484,0.393,-0.002,0.0,0.0,-0.002
8292007,1708,1.0,1.0,1.0,1.0,100.0,44.41,40.0,40.0,40.0,1.0,1.0,1475.405,393.443,-0.005,11.401,0.0,80.0,55.0,1.4,2112.25,2138.573,2179.017,429.276,54.343,73.05,71.632,72.776,50.97,1.421,2.625,0.363,75.447,60.37,88.945,47.407,75.211,75.822,134.514,115.114,133.598,35.859,54.337,45.704,-10.852,110.0,110.0,71.875,73.063,55.094,55.656,0.0,43.469,72.0,70.0,1000.0,200.0,0.204,282.5,68.75,68.5,-0.026,71.75,70.063,55.406,56.188,0.0,56.063,72.0,70.0,1000.0,200.0,0.387,683.0,76.563,76.063,0.0,72.0,72.563,55.094,55.688,0.0,40.063,72.0,70.0,1000.0,200.0,0.216,508.25,76.438,75.938,0.0,71.688,69.0,54.469,55.375,0.0,54.438,72.0,70.0,1000.0,200.0,0.339,638.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.772,11.822,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.0,530.0,542.5,303.5,532.0,533.0,522.0,-0.0,6.074,0.0,15.589,1.475,0.393,-0.001,0.0,0.0,-0.002
8292007,1709,1.0,1.0,1.0,1.0,100.0,43.886,40.0,40.0,40.0,1.0,1.0,1470.722,392.272,-0.005,11.357,0.0,80.0,55.0,1.4,2114.25,2129.782,2165.996,423.529,54.343,73.05,71.524,72.666,51.188,1.413,2.614,0.359,75.402,60.298,89.251,47.407,75.211,75.929,134.293,115.434,136.552,35.859,54.547,45.704,-10.867,110.0,110.0,71.875,72.688,55.094,55.656,0.0,43.719,72.0,70.0,1000.0,200.0,0.202,281.0,68.75,68.5,-0.026,71.563,70.438,55.406,56.188,0.0,56.406,72.0,70.0,1000.0,200.0,0.384,678.0,76.5,76.063,0.0,71.813,72.5,55.25,55.688,0.0,39.906,72.0,70.0,1000.0,200.0,0.209,499.5,76.438,75.75,0.0,71.875,69.0,54.469,55.375,0.0,54.031,72.0,70.0,1000.0,200.0,0.351,649.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.752,11.79,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,530.0,542.0,303.5,532.0,533.0,522.5,0.001,5.983,0.0,15.528,1.471,0.392,-0.001,0.0,0.0,-0.002
8292007,1710,1.0,1.0,1.0,1.0,100.0,43.226,40.0,40.0,40.0,1.0,1.0,1451.986,389.93,-0.005,11.239,0.0,80.0,55.0,1.4,2115.0,2094.671,2154.836,426.402,54.343,72.943,71.524,72.666,51.188,1.474,2.621,0.348,75.266,60.265,89.14,47.435,75.211,75.822,136.948,115.327,136.256,35.931,54.652,45.558,-10.852,110.0,110.0,71.938,72.75,55.219,55.656,0.0,42.563,72.0,70.0,1000.0,200.0,0.214,291.5,68.75,68.5,-0.026,71.75,69.875,55.406,56.188,0.0,55.219,72.0,70.0,1000.0,200.0,0.393,684.5,76.5,76.063,0.0,71.813,72.5,55.25,55.688,0.0,40.313,72.0,70.0,1000.0,200.0,0.194,479.25,76.438,75.938,0.0,71.688,68.938,54.656,55.375,0.0,53.469,72.0,70.0,1000.0,200.0,0.344,638.0,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.754,11.79,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.0,530.0,542.0,303.5,531.5,533.0,522.0,-0.0,5.779,0.0,15.026,1.452,0.39,-0.001,0.0,0.0,-0.002
8292007,1711,1.0,1.0,1.0,1.0,100.0,42.838,40.0,40.0,40.0,1.0,1.0,1448.473,386.417,-0.005,11.342,0.0,80.0,55.0,1.4,2094.25,2120.997,2160.416,424.966,54.45,72.943,71.524,72.666,51.188,1.44,2.621,0.326,75.136,60.123,89.223,47.435,75.211,75.822,134.809,115.434,133.746,35.859,54.862,45.485,-10.852,110.0,110.0,71.875,73.188,55.219,55.656,0.0,43.531,72.0,70.0,1000.0,200.0,0.204,282.0,68.75,68.5,-0.026,71.688,69.875,55.406,56.188,0.0,55.031,72.0,70.0,1000.0,200.0,0.387,680.0,76.563,76.063,0.0,71.688,72.5,55.25,55.688,0.0,39.813,72.0,70.0,1000.0,200.0,0.199,487.5,76.438,75.938,0.0,71.875,69.0,54.656,55.438,0.0,53.969,72.0,70.0,1000.0,200.0,0.346,644.0,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.75,11.795,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,530.0,542.0,303.25,531.5,533.0,522.5,-0.0,5.745,0.0,15.163,1.448,0.386,-0.001,0.0,0.0,-0.001
8292007,1712,1.0,1.0,1.0,1.0,100.0,42.236,40.0,40.0,40.0,1.0,1.0,1462.525,391.101,-0.005,11.239,0.0,80.0,55.0,1.4,2094.25,2118.07,2152.976,427.839,54.45,72.943,71.524,72.666,51.297,1.429,2.603,0.334,75.119,60.086,89.362,47.604,74.77,75.714,133.629,115.327,133.967,35.931,54.966,45.413,-10.852,110.0,110.0,71.938,73.063,55.281,55.656,0.0,43.75,72.0,70.0,1000.0,200.0,0.202,280.75,68.938,68.5,-0.026,71.688,69.813,55.406,56.188,0.0,54.375,72.0,70.0,1000.0,200.0,0.385,679.0,76.5,76.063,0.0,71.938,72.563,55.375,55.781,0.0,39.625,72.0,70.0,1000.0,200.0,0.198,486.75,76.438,75.938,0.0,71.875,69.188,54.656,55.438,0.0,53.594,72.0,70.0,1000.0,200.0,0.354,652.0,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.762,11.801,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,530.0,542.0,303.5,533.0,532.5,522.5,0.0,5.599,0.0,14.8,1.463,0.391,-0.002,0.0,0.0,-0.002
8292007,1713,1.0,1.0,1.0,1.0,100.0,41.926,40.0,40.0,40.0,1.0,1.0,1435.593,382.904,-0.005,11.239,0.0,80.0,55.0,1.4,2100.5,2078.605,2132.521,417.784,54.557,72.943,71.524,72.666,51.406,1.467,2.575,0.356,74.905,59.979,89.334,47.632,74.77,75.714,134.072,115.327,134.115,35.931,55.176,45.267,-10.852,110.0,110.0,71.875,73.063,55.281,55.656,0.0,43.656,72.0,70.0,1000.0,200.0,0.203,282.5,68.75,68.625,-0.026,71.688,70.0,55.5,56.188,0.0,55.125,72.0,70.0,1000.0,200.0,0.376,669.0,76.563,76.063,0.0,71.938,72.5,55.375,55.781,0.0,38.969,72.0,70.0,1000.0,200.0,0.2,489.75,76.438,75.938,0.0,71.875,69.188,54.781,55.438,0.0,53.5,72.0,70.0,1000.0,200.0,0.338,633.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.767,11.806,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,530.0,542.0,303.5,533.0,533.0,522.0,0.0,5.452,0.0,14.572,1.436,0.383,-0.0,0.0,0.0,-0.002
8292007,1714,1.0,1.0,1.0,1.0,100.0,41.693,40.0,40.0,40.0,1.0,1.0,1429.738,384.075,-0.005,11.194,0.0,80.0,55.0,1.4,2075.25,2112.217,2134.38,424.966,54.663,73.05,71.632,72.666,51.515,1.406,2.603,0.356,74.919,59.897,89.279,47.689,74.77,75.822,133.851,115.434,135.444,35.859,55.281,45.34,-10.867,110.0,110.0,71.875,72.75,55.281,55.781,0.0,43.844,72.0,70.0,1000.0,200.0,0.203,281.0,68.75,68.313,-0.026,71.75,70.313,55.5,56.25,0.0,55.344,72.0,70.0,1000.0,200.0,0.369,664.0,76.5,76.063,0.0,71.938,72.5,55.375,55.781,0.0,38.688,72.0,70.0,1000.0,200.0,0.199,488.5,76.563,75.938,0.0,71.875,69.25,54.781,55.531,0.0,53.125,72.0,70.0,1000.0,200.0,0.347,647.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.774,11.814,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,530.0,542.0,303.5,531.5,533.0,522.0,0.0,5.464,0.0,14.74,1.43,0.384,-0.002,0.0,0.0,-0.002
8292007,1715,1.0,1.0,1.0,1.0,100.0,41.334,40.0,40.0,40.0,1.0,1.0,1428.567,388.759,-0.005,11.165,0.0,80.0,55.0,1.4,2075.25,2103.441,2128.803,427.839,54.663,72.943,71.524,72.666,51.515,1.425,2.603,0.345,74.815,59.906,89.251,47.689,74.77,75.822,137.243,115.434,136.921,35.859,55.281,45.194,-10.852,110.0,110.0,71.875,72.75,55.406,55.781,0.0,43.938,72.0,70.0,1000.0,200.0,0.202,280.75,68.75,68.5,-0.026,71.75,69.875,55.5,56.25,0.0,54.531,72.0,70.0,1000.0,200.0,0.376,674.5,76.563,76.063,0.0,72.0,72.563,55.5,55.781,0.0,39.938,72.0,70.0,1000.0,200.0,0.198,486.0,76.563,75.75,0.0,71.875,69.0,54.781,55.531,0.0,53.063,72.0,70.0,1000.0,200.0,0.337,634.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.771,11.803,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,530.0,542.0,303.25,532.5,533.0,522.5,-0.0,5.366,0.0,14.475,1.429,0.389,-0.001,0.0,0.0,-0.002
8292007,1716,1.0,1.0,1.0,1.0,100.0,40.966,40.0,40.0,40.0,1.0,1.0,1427.396,386.417,-0.005,11.18,0.0,80.0,55.0,1.4,2078.25,2100.517,2128.803,423.529,54.663,72.943,71.632,72.666,51.623,1.421,2.6,0.352,74.803,59.841,89.223,47.717,74.77,75.714,135.252,115.434,134.115,35.786,55.491,45.194,-10.852,110.0,110.0,71.938,72.938,55.406,55.781,0.0,43.313,72.0,70.0,1000.0,200.0,0.208,287.0,68.938,68.5,-0.026,71.688,70.063,55.719,56.25,0.0,54.219,72.0,70.0,1000.0,200.0,0.372,667.0,76.563,75.938,0.0,71.938,72.188,55.5,55.781,0.0,39.563,72.0,70.0,1000.0,200.0,0.198,485.75,76.438,75.938,0.0,72.0,69.0,54.906,55.531,0.0,54.063,72.0,70.0,1000.0,200.0,0.338,635.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.779,11.813,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,530.0,542.0,303.5,531.5,533.0,522.5,-0.0,5.338,0.0,14.608,1.427,0.386,-0.002,0.0,0.0,-0.002
8292007,1717,1.0,1.0,1.0,1.0,100.0,41.082,40.0,40.0,40.0,1.0,1.0,1407.49,380.562,-0.005,11.15,0.0,80.0,55.0,1.4,2078.25,2081.524,2126.943,414.911,54.876,72.943,71.632,72.666,51.623,1.425,2.575,0.348,74.692,59.814,89.306,47.829,74.77,75.714,133.777,115.327,135.149,35.786,55.596,45.048,-10.852,110.0,110.0,71.938,72.938,55.406,56.0,0.0,44.094,72.0,70.0,1000.0,200.0,0.206,283.5,68.75,68.5,-0.026,71.438,70.063,55.719,56.25,0.0,53.75,72.0,70.0,1000.0,200.0,0.365,659.0,76.5,76.063,0.0,71.688,72.438,55.5,55.938,0.0,38.5,72.0,70.0,1000.0,200.0,0.199,487.5,76.438,75.938,0.0,72.0,69.0,54.969,55.625,0.0,54.219,72.0,70.0,1000.0,200.0,0.339,636.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.779,11.808,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,530.0,541.5,303.5,531.5,532.5,522.0,0.0,5.213,0.0,14.343,1.407,0.381,-0.001,0.0,0.0,-0.002
8292007,1718,1.0,1.0,1.0,1.0,100.0,40.637,40.0,40.0,40.0,1.0,1.0,1418.028,379.391,-0.005,11.194,0.0,80.0,55.0,1.4,2065.25,2090.288,2128.803,423.529,54.77,73.05,71.632,72.666,51.732,1.421,2.582,0.334,74.709,59.765,89.445,47.829,74.692,75.714,136.137,115.434,136.182,35.713,55.701,45.048,-10.852,110.0,110.0,71.875,72.938,55.406,55.906,0.0,42.906,72.0,70.0,1000.0,200.0,0.211,284.25,68.75,68.5,-0.026,71.563,70.0,55.813,56.375,0.0,52.813,72.0,70.0,1000.0,200.0,0.365,660.5,76.5,76.063,0.0,71.938,72.5,55.563,55.938,0.0,38.781,72.0,70.0,1000.0,200.0,0.197,486.0,76.438,75.938,0.0,72.0,69.188,54.969,55.531,0.0,54.281,72.0,70.0,1000.0,200.0,0.346,647.5,75.25,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.772,11.808,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,529.5,541.5,303.5,531.5,533.0,522.0,0.0,5.228,0.0,14.513,1.418,0.379,-0.001,0.0,0.0,-0.002
8292007,1719,1.0,1.0,1.0,1.0,100.0,40.678,40.0,40.0,40.0,1.0,1.0,1422.712,384.075,-0.005,11.209,0.0,80.0,55.0,1.4,2070.75,2099.055,2128.803,424.966,54.876,73.05,71.741,72.776,51.732,1.425,2.571,0.337,74.696,59.753,89.362,47.914,74.692,75.714,134.957,115.327,133.967,35.713,55.701,45.048,-10.852,110.0,110.0,71.875,73.188,55.594,55.906,0.0,42.375,72.0,70.0,1000.0,200.0,0.211,287.5,68.75,68.313,-0.026,71.688,70.063,55.813,56.469,0.0,53.781,72.0,70.0,1000.0,200.0,0.357,656.5,76.5,76.063,0.0,72.0,72.5,55.563,56.0,0.0,39.5,72.0,70.0,1000.0,200.0,0.196,484.0,76.438,75.938,0.0,72.0,69.188,55.063,55.625,0.0,53.938,72.0,70.0,1000.0,200.0,0.345,641.5,75.25,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.768,11.795,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,530.0,541.5,303.5,533.5,533.0,522.5,-0.0,5.235,0.0,14.533,1.423,0.384,-0.002,0.0,0.0,-0.002
