DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,1720,1.0,1.0,1.0,1.0,100.0,40.532,40.0,40.0,40.0,1.0,1.0,1396.951,378.22,-0.005,11.224,0.0,80.0,55.0,1.4,2075.5,2071.308,2108.354,406.295,54.876,72.943,71.632,72.666,51.841,1.44,2.557,0.323,74.603,59.736,89.223,47.97,74.692,75.714,134.219,115.434,136.256,35.786,55.596,45.121,-10.852,110.0,110.0,71.875,73.313,55.688,55.906,0.0,43.188,72.0,70.0,1000.0,200.0,0.203,281.0,68.938,68.625,-0.026,71.688,69.875,55.813,56.469,0.0,53.313,72.0,70.0,1000.0,200.0,0.356,654.0,76.5,75.938,0.0,72.0,72.5,55.688,56.0,0.0,39.313,72.0,70.0,1000.0,200.0,0.198,486.75,76.438,75.938,0.0,71.875,69.25,54.969,55.625,0.0,53.25,72.0,70.0,1000.0,200.0,0.346,641.5,75.25,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.774,11.8,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,529.5,541.5,303.5,531.0,533.0,522.5,0.001,5.289,0.0,14.552,1.397,0.378,-0.001,0.0,0.0,-0.002
8292007,1721,1.0,1.0,1.0,1.0,100.0,40.397,40.0,40.0,40.0,1.0,1.0,1412.174,379.391,-0.005,11.18,0.0,80.0,55.0,1.4,2068.0,2094.671,2134.38,417.784,54.876,72.943,71.632,72.776,51.732,1.417,2.578,0.33,74.582,59.662,89.223,48.083,74.692,75.607,136.801,115.434,136.33,35.64,55.596,45.048,-10.867,110.0,110.0,71.875,73.313,55.594,56.0,0.0,42.406,72.0,70.0,1000.0,200.0,0.209,286.5,68.75,68.313,-0.026,71.688,70.375,55.906,56.375,0.0,53.344,72.0,70.0,1000.0,200.0,0.354,650.5,76.5,75.938,0.0,71.813,72.563,55.563,56.0,0.0,38.813,72.0,70.0,1000.0,200.0,0.196,485.75,76.438,75.938,0.0,72.0,69.188,54.969,55.813,0.0,52.219,72.0,70.0,1000.0,200.0,0.352,648.5,75.25,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.775,11.797,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,530.0,541.5,303.5,530.5,533.0,522.5,-0.0,5.271,0.0,14.609,1.412,0.379,-0.002,0.0,0.0,-0.002
8292007,1722,1.0,1.0,1.0,1.0,100.0,40.261,40.0,40.0,40.0,1.0,1.0,1395.78,379.391,-0.005,11.224,0.0,80.0,55.0,1.4,2068.0,2061.097,2113.93,416.347,54.876,72.943,71.632,72.666,51.732,1.455,2.578,0.356,74.397,59.581,89.001,48.027,74.692,75.607,134.883,115.434,133.967,35.64,55.701,45.048,-10.852,110.0,110.0,71.875,73.188,55.688,56.0,0.0,43.156,72.0,70.0,1000.0,200.0,0.2,279.0,68.75,68.5,-0.026,71.75,70.0,55.813,56.469,0.0,53.531,72.0,70.0,1000.0,200.0,0.353,650.5,76.5,76.063,0.0,71.938,72.438,55.563,56.0,0.0,39.875,72.0,70.0,1000.0,200.0,0.184,470.25,76.438,75.938,0.0,72.063,69.188,54.969,55.625,0.0,53.219,72.0,70.0,1000.0,200.0,0.353,649.5,75.25,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.809,11.831,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.0,530.0,541.0,303.5,532.5,533.0,522.0,-0.0,5.264,0.0,14.666,1.396,0.379,-0.001,0.0,0.0,-0.002
8292007,1723,1.0,1.0,1.0,1.0,100.0,40.068,40.0,40.0,40.0,1.0,1.0,1418.028,380.562,-0.005,11.239,0.0,80.0,55.0,1.4,2046.25,2097.594,2132.521,414.911,54.876,72.943,71.524,72.666,51.732,1.406,2.554,0.352,74.453,59.563,89.362,48.083,74.64,75.607,133.629,115.327,133.893,35.64,55.701,44.829,-10.852,110.0,110.0,71.875,73.188,55.594,56.0,0.0,42.125,72.0,70.0,1000.0,200.0,0.209,286.5,68.688,68.5,-0.026,71.75,69.875,55.813,56.469,0.0,54.094,72.0,70.0,1000.0,200.0,0.349,645.0,76.5,75.938,0.0,71.938,72.5,55.563,56.0,0.0,39.469,72.0,70.0,1000.0,200.0,0.195,484.75,76.438,75.75,0.0,72.063,69.25,55.063,55.813,0.0,52.625,72.0,70.0,1000.0,200.0,0.353,649.0,75.25,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.803,11.828,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,530.0,541.5,303.5,532.0,533.0,522.0,0.0,5.148,0.0,14.344,1.418,0.381,-0.001,0.0,0.0,-0.002
8292007,1724,1.0,1.0,1.0,1.0,100.0,39.952,40.0,40.0,40.0,1.0,1.0,1392.267,377.049,-0.005,11.18,0.0,80.0,55.0,1.4,2064.0,2071.308,2121.366,404.859,54.876,72.943,71.632,72.666,51.841,1.433,2.571,0.337,74.328,59.565,89.167,48.027,74.64,75.5,133.998,115.327,134.115,35.64,55.806,44.902,-10.867,110.0,110.0,71.938,73.188,55.688,56.0,0.0,43.5,72.0,70.0,1000.0,200.0,0.196,276.5,68.75,68.5,-0.026,71.938,69.688,55.813,56.469,0.0,53.281,72.0,70.0,1000.0,200.0,0.352,648.5,76.5,76.063,0.0,71.938,72.5,55.688,56.0,0.0,39.063,72.0,70.0,1000.0,200.0,0.193,483.0,76.438,75.938,0.0,72.0,69.438,55.063,55.813,0.0,54.063,72.0,70.0,1000.0,200.0,0.34,635.5,75.25,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.803,11.831,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,530.0,541.5,303.5,531.0,533.0,522.0,0.0,5.135,0.0,14.382,1.392,0.377,-0.001,0.0,0.0,-0.002
8292007,1725,1.0,1.0,1.0,1.0,100.0,39.804,40.0,40.0,40.0,1.0,1.0,1408.661,379.391,-0.005,11.268,0.0,80.0,55.0,1.4,2061.0,2082.985,2128.803,406.295,54.876,72.943,71.632,72.776,51.841,1.413,2.568,0.326,74.362,59.504,89.334,48.083,74.64,75.5,135.547,115.327,137.216,35.568,55.806,44.902,-10.867,110.0,110.0,71.875,73.375,55.594,56.0,0.0,41.906,72.0,70.0,1000.0,200.0,0.21,286.75,68.688,68.5,-0.026,71.75,69.875,55.906,56.469,0.0,53.688,72.0,70.0,1000.0,200.0,0.355,655.0,76.5,75.938,0.0,71.813,72.5,55.688,56.219,0.0,40.094,72.0,70.0,1000.0,200.0,0.184,466.75,76.438,75.938,0.0,72.0,69.188,55.063,55.906,0.0,52.594,72.0,70.0,1000.0,200.0,0.351,647.0,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.788,11.826,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.0,529.5,541.0,303.75,532.0,533.0,522.0,0.0,5.197,0.0,14.608,1.409,0.379,-0.001,0.0,0.0,-0.002
8292007,1726,1.0,1.0,1.0,1.0,100.0,39.719,40.0,40.0,40.0,1.0,1.0,1384.071,377.049,-0.005,11.224,0.0,80.0,55.0,1.4,2061.0,2058.181,2115.789,406.295,54.876,72.943,71.632,72.666,51.841,1.421,2.571,0.341,74.344,59.496,89.112,48.055,74.64,75.5,136.432,115.327,135.296,35.568,55.911,44.829,-10.852,110.0,110.0,71.938,73.375,55.688,56.063,0.0,43.594,72.0,70.0,1000.0,200.0,0.195,276.0,68.75,68.5,-0.026,71.938,70.063,55.906,56.469,0.0,53.844,72.0,70.0,1000.0,200.0,0.354,650.5,76.5,76.063,0.0,72.0,72.438,55.688,56.219,0.0,38.375,72.0,70.0,1000.0,200.0,0.195,484.5,76.438,75.938,0.0,71.688,69.25,55.063,55.906,0.0,53.469,72.0,70.0,1000.0,200.0,0.338,633.5,75.25,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.8,11.838,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.0,529.5,541.0,303.5,531.5,532.5,522.5,-0.0,5.11,0.0,14.437,1.384,0.377,-0.001,0.0,0.0,-0.002
8292007,1727,1.0,1.0,1.0,1.0,100.0,39.605,40.0,40.0,40.0,1.0,1.0,1407.49,379.391,0.005,11.15,0.0,80.0,55.0,1.4,2043.25,2077.145,2125.084,409.167,54.876,72.943,71.632,72.666,51.732,1.417,2.539,0.345,74.309,59.441,89.056,48.083,74.64,75.5,134.219,115.327,134.041,35.568,55.806,44.61,-10.852,110.0,110.0,71.938,72.75,55.688,56.0,0.0,42.063,72.0,70.0,1000.0,200.0,0.211,287.0,68.75,68.5,-0.026,71.938,70.0,55.906,56.688,0.0,54.656,72.0,70.0,1000.0,200.0,0.346,646.0,76.5,76.063,0.0,72.0,72.5,55.563,56.219,0.0,38.563,72.0,70.0,1000.0,200.0,0.193,482.25,76.438,75.938,0.0,72.0,69.188,55.063,55.813,0.0,52.688,72.0,70.0,1000.0,200.0,0.341,639.0,75.25,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.765,11.805,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.5,530.0,541.0,303.25,532.0,532.5,522.0,0.0,4.982,0.0,14.003,1.407,0.379,-0.001,0.0,0.0,-0.002
8292007,1728,1.0,1.0,1.0,1.0,100.0,39.732,40.0,40.0,40.0,1.0,1.0,1395.78,378.22,-0.005,11.268,0.0,80.0,55.0,1.4,2058.5,2078.605,2115.789,404.859,54.983,72.943,71.632,72.666,51.95,1.417,2.557,0.337,74.313,59.453,89.306,48.055,74.64,75.607,135.99,115.114,136.995,35.495,56.015,44.683,-10.852,110.0,110.0,71.875,73.688,55.688,56.0,0.0,43.594,72.0,70.0,1000.0,200.0,0.196,276.5,68.688,68.5,-0.026,71.75,70.0,55.906,56.469,0.0,53.375,72.0,70.0,1000.0,200.0,0.357,654.0,76.5,75.938,0.0,71.938,72.5,55.688,56.219,0.0,38.656,72.0,70.0,1000.0,200.0,0.195,484.0,76.438,75.75,0.0,71.875,69.25,55.063,55.813,0.0,52.438,72.0,70.0,1000.0,200.0,0.343,640.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.775,11.823,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,529.5,541.0,303.5,532.5,532.5,522.0,0.0,5.045,0.0,14.38,1.396,0.378,-0.001,0.0,0.0,-0.002
8292007,1729,1.0,1.0,1.0,1.0,100.0,39.683,40.0,40.0,40.0,1.0,1.0,1403.977,377.049,-0.005,11.18,0.0,80.0,55.0,1.4,2055.25,2056.724,2117.648,393.374,54.983,72.943,71.632,72.666,51.841,1.444,2.561,0.323,74.193,59.435,89.112,48.083,74.64,75.393,135.99,115.327,135.075,35.495,56.015,44.61,-10.867,110.0,110.0,71.938,73.313,55.688,56.063,0.0,42.281,72.0,70.0,1000.0,200.0,0.208,283.0,68.75,68.5,-0.026,71.75,70.375,55.906,56.688,0.0,53.938,72.0,70.0,1000.0,200.0,0.351,648.0,76.5,75.938,0.0,71.938,72.313,55.688,56.344,0.0,39.75,72.0,70.0,1000.0,200.0,0.183,469.75,76.313,75.938,0.0,72.0,69.188,55.063,55.813,0.0,52.688,72.0,70.0,1000.0,200.0,0.343,640.5,75.25,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.775,11.818,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.0,530.0,541.0,303.5,531.5,533.0,522.0,-0.0,4.966,0.0,14.154,1.404,0.377,-0.001,0.0,0.0,-0.002
8292007,1730,1.0,1.0,1.0,1.0,100.0,39.432,40.0,40.0,40.0,1.0,1.0,1385.242,375.878,-0.005,11.194,0.0,80.0,55.0,1.4,2039.0,2062.555,2115.789,412.039,54.876,72.943,71.632,72.666,51.841,1.417,2.557,0.337,74.214,59.38,89.084,48.167,74.64,75.393,134.072,115.434,133.672,35.495,56.015,44.61,-10.852,110.0,110.0,71.938,73.688,55.813,56.313,0.0,43.594,72.0,70.0,1000.0,200.0,0.196,276.25,68.75,68.5,-0.026,71.938,69.875,55.906,56.688,0.0,54.219,72.0,70.0,1000.0,200.0,0.35,647.5,76.5,75.938,0.0,71.938,72.5,55.688,56.219,0.0,39.063,72.0,70.0,1000.0,200.0,0.189,475.25,76.438,75.938,0.0,71.875,69.188,55.063,55.813,0.0,52.063,72.0,70.0,1000.0,200.0,0.343,640.5,75.25,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.784,11.828,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,529.5,541.0,303.5,532.5,532.5,522.0,-0.0,4.972,0.0,14.172,1.385,0.376,-0.001,0.0,0.0,-0.002
8292007,1731,1.0,1.0,1.0,1.0,100.0,39.336,40.0,40.0,40.0,1.0,1.0,1387.583,375.878,-0.005,11.298,0.0,80.0,55.0,1.4,2048.25,2072.767,2108.354,417.784,54.876,72.943,71.632,72.666,51.841,1.417,2.554,0.337,74.221,59.373,89.112,48.083,74.64,75.393,133.851,115.327,134.115,35.495,56.015,44.61,-10.852,110.0,110.0,71.938,73.188,55.688,56.063,0.0,42.563,72.0,70.0,1000.0,200.0,0.21,287.25,68.75,68.5,-0.026,71.938,70.063,55.906,56.469,0.0,54.563,72.0,70.0,1000.0,200.0,0.347,645.0,76.5,75.938,0.0,71.938,72.563,55.688,56.219,0.0,39.0,72.0,70.0,1000.0,200.0,0.189,475.0,76.563,75.938,0.0,72.0,69.188,55.063,55.906,0.0,52.469,72.0,70.0,1000.0,200.0,0.339,634.0,75.25,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.782,11.82,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,530.0,541.0,303.5,531.5,533.0,522.0,0.0,5.019,0.0,14.304,1.388,0.376,-0.001,0.0,0.0,-0.002
8292007,1732,1.0,1.0,1.0,1.0,100.0,39.24,40.0,40.0,40.0,1.0,1.0,1387.583,374.707,-0.005,11.224,0.0,80.0,55.0,1.4,2048.25,2075.685,2117.648,399.116,54.876,72.943,71.632,72.666,51.95,1.413,2.561,0.337,74.177,59.298,89.167,48.083,74.64,75.5,133.998,115.327,134.041,35.495,56.015,44.465,-10.867,110.0,110.0,71.938,73.313,55.813,56.063,0.0,42.719,72.0,70.0,1000.0,200.0,0.205,280.0,68.938,68.313,-0.027,72.0,69.875,55.906,56.688,0.0,53.75,72.0,70.0,1000.0,200.0,0.357,657.5,76.5,75.938,0.0,71.938,72.813,55.688,56.219,0.0,39.094,72.0,70.0,1000.0,200.0,0.187,474.0,76.438,75.75,0.0,71.875,69.188,55.063,55.906,0.0,52.281,72.0,70.0,1000.0,200.0,0.339,637.5,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.793,11.822,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,530.0,540.5,303.5,532.0,532.5,522.5,0.0,4.906,0.0,13.984,1.388,0.375,-0.002,0.0,0.0,-0.001
8292007,1733,1.0,1.0,1.0,1.0,100.0,39.677,40.0,40.0,40.0,1.0,1.0,1389.925,373.536,-0.005,11.253,0.0,80.0,55.0,1.4,2048.25,2069.849,2112.071,401.987,54.983,72.943,71.632,72.666,52.059,1.41,2.564,0.33,74.165,59.344,89.362,48.167,74.64,75.5,136.211,115.327,137.438,35.422,56.225,44.537,-10.852,110.0,110.0,71.875,73.313,55.813,56.063,0.0,42.438,72.0,70.0,1000.0,200.0,0.205,283.25,68.75,68.313,-0.026,72.0,70.063,56.0,56.688,0.0,53.844,72.0,70.0,1000.0,200.0,0.358,653.0,76.5,75.938,0.0,71.938,72.813,55.875,56.344,0.0,39.031,72.0,70.0,1000.0,200.0,0.188,474.25,76.438,75.938,0.0,72.0,69.25,55.281,55.906,0.0,52.375,72.0,70.0,1000.0,200.0,0.34,639.0,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.79,11.822,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.0,530.0,541.0,303.5,531.0,532.5,522.0,0.0,4.931,0.0,14.247,1.39,0.374,-0.002,0.0,0.0,-0.001
8292007,1734,1.0,1.0,1.0,1.0,100.0,39.464,40.0,40.0,40.0,1.0,1.0,1398.122,377.049,-0.005,11.268,0.0,80.0,55.0,1.4,2045.5,2075.685,2125.084,404.859,54.983,73.05,71.741,72.776,52.059,1.413,2.554,0.304,74.169,59.335,89.334,48.167,75.263,75.607,136.285,115.327,135.001,35.422,56.225,44.61,-10.852,110.0,110.0,71.938,73.063,55.813,56.063,0.0,42.281,72.0,70.0,1000.0,200.0,0.205,283.25,68.75,68.313,-0.026,72.0,70.375,56.0,56.688,0.0,53.344,72.0,70.0,1000.0,200.0,0.363,656.5,76.5,76.063,0.0,71.938,72.438,55.875,56.0,0.0,39.0,72.0,70.0,1000.0,200.0,0.187,473.5,76.438,75.75,0.0,72.063,69.25,55.281,56.031,0.0,53.031,72.0,70.0,1000.0,200.0,0.34,638.0,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.785,11.814,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.5,530.0,541.0,303.25,531.0,532.5,522.0,-0.0,4.977,0.0,14.38,1.398,0.377,-0.002,0.0,0.0,-0.001
8292007,1735,1.0,1.0,1.0,1.0,100.0,39.767,40.0,40.0,40.0,1.0,1.0,1394.609,378.22,-0.005,11.298,0.0,80.0,55.0,1.4,2048.0,2085.905,2130.662,412.039,55.09,73.05,71.741,72.776,52.059,1.383,2.532,0.33,74.146,59.32,89.251,48.139,75.263,75.714,133.924,115.327,133.893,35.422,56.225,44.537,-10.867,110.0,110.0,71.938,72.938,55.813,56.063,0.0,42.281,72.0,70.0,1000.0,200.0,0.205,281.75,68.75,68.5,-0.026,72.188,70.375,56.0,56.688,0.0,54.0,72.0,70.0,1000.0,200.0,0.363,665.5,76.5,75.938,0.0,72.0,72.5,55.875,56.344,0.0,39.406,72.0,70.0,1000.0,200.0,0.188,473.5,76.438,75.938,0.0,72.0,69.438,55.281,55.906,0.0,53.594,72.0,70.0,1000.0,200.0,0.339,636.5,75.25,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.793,11.823,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.5,529.5,541.0,303.5,532.0,532.5,522.0,-0.0,4.95,0.0,14.304,1.395,0.378,-0.001,0.0,0.0,-0.002
8292007,1736,1.0,1.0,1.0,1.0,100.0,39.856,40.0,40.0,40.0,1.0,1.0,1399.293,379.391,-0.005,11.283,0.0,80.0,55.0,1.4,2048.0,2087.366,2128.803,404.859,54.983,73.05,71.741,72.776,52.059,1.402,2.546,0.334,74.154,59.323,89.167,48.139,75.263,75.822,136.285,115.327,137.364,35.495,56.33,44.537,-10.867,110.0,110.0,72.188,73.313,55.813,56.313,0.0,42.781,72.0,70.0,1000.0,200.0,0.204,282.0,68.75,68.5,-0.026,72.313,70.563,56.0,56.688,0.0,54.438,72.0,70.0,1000.0,200.0,0.373,671.5,76.5,75.938,0.0,72.0,72.813,55.875,56.344,0.0,39.719,72.0,70.0,1000.0,200.0,0.187,472.5,76.438,75.938,0.0,72.063,69.25,55.281,55.906,0.0,53.406,72.0,70.0,1000.0,200.0,0.339,636.5,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.796,11.819,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.5,529.5,540.5,303.5,530.5,532.0,522.5,0.0,4.897,0.0,14.17,1.399,0.379,-0.001,0.0,0.0,-0.001
8292007,1737,1.0,1.0,1.0,1.0,100.0,39.944,40.0,40.0,40.0,1.0,1.0,1402.806,381.733,-0.005,11.209,0.0,80.0,55.0,1.4,2056.0,2093.21,2132.521,420.656,55.09,73.05,71.849,72.776,52.059,1.379,2.55,0.323,74.18,59.323,89.306,48.167,75.263,75.929,136.358,115.327,135.223,35.35,56.225,44.61,-10.852,110.0,110.0,71.938,73.375,55.813,56.313,0.0,43.25,72.0,70.0,1000.0,200.0,0.203,280.5,68.688,68.5,-0.026,72.563,71.0,56.0,56.688,0.0,55.719,72.0,70.0,1000.0,200.0,0.372,667.5,76.5,75.938,0.0,72.063,72.813,55.875,56.344,0.0,39.688,72.0,70.0,1000.0,200.0,0.191,480.0,76.438,75.938,0.0,72.063,69.188,55.281,56.031,0.0,54.438,72.0,70.0,1000.0,200.0,0.336,635.5,75.25,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.788,11.819,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.5,529.5,540.5,303.5,531.0,532.0,522.0,-0.0,4.972,0.0,14.418,1.403,0.382,-0.001,0.0,0.0,-0.002
8292007,1738,1.0,1.0,1.0,1.0,100.0,40.08,40.0,40.0,40.0,1.0,1.0,1416.857,381.733,-0.005,11.224,0.0,80.0,55.0,1.4,2080.5,2118.07,2130.662,420.656,55.196,73.158,71.849,72.776,52.168,1.364,2.536,0.33,74.356,59.433,89.473,48.111,75.263,76.036,133.851,115.327,133.672,35.422,56.33,44.61,-10.852,110.0,110.0,72.188,73.375,55.906,56.313,0.0,43.313,72.0,70.0,1000.0,200.0,0.199,278.75,68.75,68.5,-0.026,72.625,71.063,56.0,56.781,0.0,56.219,72.0,70.0,1000.0,200.0,0.386,682.0,76.25,75.938,0.0,72.063,72.563,55.875,56.375,0.0,40.656,72.0,70.0,1000.0,200.0,0.196,484.0,76.438,75.938,0.0,72.0,69.25,55.344,56.031,0.0,53.094,72.0,70.0,1000.0,200.0,0.349,646.5,75.125,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.79,11.819,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.5,529.5,540.5,303.5,531.0,532.0,522.0,-0.0,4.932,0.0,14.324,1.417,0.382,-0.001,0.0,0.0,-0.003
8292007,1739,1.0,1.0,1.0,1.0,100.0,40.536,40.0,40.0,40.0,1.0,1.0,1412.174,381.733,-0.005,11.224,0.0,80.0,55.0,1.4,2090.75,2104.903,2138.099,413.475,55.196,73.158,71.849,72.886,52.277,1.391,2.536,0.334,74.36,59.524,89.418,48.111,76.552,76.25,134.072,115.327,134.41,35.495,56.435,44.683,-10.852,110.0,110.0,71.938,73.313,55.906,56.406,0.0,43.813,72.0,70.0,1000.0,200.0,0.201,280.75,68.75,68.313,-0.026,72.813,70.875,56.094,56.781,0.0,56.594,72.0,70.0,1000.0,200.0,0.402,698.0,76.5,75.938,0.0,72.0,72.813,56.0,56.375,0.0,40.281,72.0,70.0,1000.0,200.0,0.189,474.25,76.438,75.938,0.0,72.063,69.25,55.344,56.031,0.0,54.031,72.0,70.0,1000.0,200.0,0.337,632.5,75.25,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.796,11.826,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.0,529.5,540.5,303.25,531.5,532.0,522.5,0.0,4.925,0.0,14.324,1.412,0.382,-0.002,0.0,0.0,-0.002
8292007,1740,1.0,1.0,1.0,1.0,100.0,40.977,40.0,40.0,40.0,1.0,1.0,1436.764,385.246,-0.005,11.298,0.0,80.0,55.0,1.4,2090.75,2138.573,2156.696,423.529,55.303,73.158,71.849,72.996,52.277,1.36,2.55,0.345,74.574,59.548,89.557,48.224,76.552,76.357,134.072,115.114,133.746,35.422,56.33,44.683,-10.867,110.0,110.0,71.938,72.938,55.906,56.313,0.0,43.031,72.0,70.0,1000.0,200.0,0.207,282.25,68.75,68.313,-0.026,72.813,71.313,56.094,56.781,0.0,58.406,72.0,70.0,1000.0,200.0,0.409,703.0,76.5,75.938,0.0,71.938,72.563,56.0,56.375,0.0,39.188,72.0,70.0,1000.0,200.0,0.194,482.75,76.438,75.938,0.0,72.063,69.188,55.438,56.156,0.0,53.813,72.0,70.0,1000.0,200.0,0.338,637.0,75.25,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.8,11.826,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.0,529.5,540.5,303.25,531.0,532.0,522.5,-0.0,5.004,0.0,14.533,1.437,0.385,-0.002,0.0,0.0,-0.002
8292007,1741,1.0,1.0,1.0,1.0,100.0,41.597,40.0,40.0,40.0,1.0,1.0,1446.131,384.075,-0.005,11.313,0.0,80.0,55.0,1.4,2105.25,2141.504,2145.538,433.587,55.41,73.265,71.849,72.996,52.277,1.353,2.554,0.337,74.624,59.68,89.251,48.308,76.552,76.357,134.883,115.434,137.364,35.35,56.435,44.683,-10.867,110.0,110.0,71.938,73.188,56.0,56.406,0.0,42.813,72.0,70.0,1000.0,200.0,0.206,285.25,68.688,68.313,-0.026,72.813,71.0,56.094,56.781,0.0,59.25,72.0,70.0,1000.0,200.0,0.426,714.0,76.5,75.938,0.0,72.0,72.563,56.094,56.375,0.0,40.469,72.0,70.0,1000.0,200.0,0.184,471.5,76.438,75.75,0.0,72.063,69.188,55.438,56.156,0.0,54.156,72.0,70.0,1000.0,200.0,0.343,640.0,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.801,11.83,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.0,529.5,540.5,303.5,530.0,532.5,522.0,0.001,5.008,0.0,14.666,1.446,0.384,-0.001,0.0,0.0,-0.001
8292007,1742,1.0,1.0,1.0,1.0,100.0,41.677,40.0,40.0,40.0,1.0,1.0,1451.986,386.417,-0.005,11.253,0.0,80.0,55.0,1.4,2103.5,2144.436,2167.856,432.15,55.303,73.265,71.849,72.996,52.277,1.356,2.561,0.33,74.77,59.748,89.251,48.252,76.552,76.465,137.465,115.327,136.404,35.35,56.435,44.829,-10.852,110.0,110.0,71.938,73.188,56.0,56.406,0.0,43.906,72.0,70.0,1000.0,200.0,0.197,277.0,68.688,68.313,-0.026,72.625,71.0,56.094,56.844,0.0,60.281,72.0,70.0,1000.0,200.0,0.421,709.0,76.25,75.938,0.0,72.0,72.813,56.094,56.375,0.0,40.656,72.0,70.0,1000.0,200.0,0.183,472.0,76.438,75.938,0.0,72.063,69.438,55.438,56.156,0.0,53.906,72.0,70.0,1000.0,200.0,0.353,652.5,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.805,11.833,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,524.0,529.5,540.5,303.5,530.0,532.0,522.0,-0.0,5.059,0.0,14.816,1.452,0.386,-0.001,0.0,0.0,-0.001
8292007,1743,1.0,1.0,1.0,1.0,100.0,42.32,40.0,40.0,40.0,1.0,1.0,1478.918,387.588,-0.005,11.224,0.0,80.0,55.0,1.4,2103.5,2166.442,2162.276,432.15,55.41,73.373,71.958,72.996,52.495,1.356,2.582,0.337,74.952,59.902,89.334,48.28,76.552,76.679,134.662,115.327,133.893,35.422,56.54,44.756,-10.852,110.0,110.0,71.938,73.313,56.0,56.406,0.0,42.594,72.0,70.0,1000.0,200.0,0.21,285.75,68.75,68.313,-0.026,72.75,71.063,56.094,56.844,0.0,60.844,72.0,70.0,1000.0,200.0,0.423,712.0,76.25,75.938,0.0,72.0,72.938,56.094,56.5,0.0,39.5,72.0,70.0,1000.0,200.0,0.195,483.25,76.438,75.938,0.0,72.063,69.438,55.531,56.25,0.0,55.125,72.0,70.0,1000.0,200.0,0.342,640.0,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.803,11.843,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,524.0,529.5,540.5,303.5,531.5,532.5,522.0,-0.0,4.961,0.0,14.552,1.479,0.388,-0.002,0.0,0.0,-0.001
8292007,1744,1.0,1.0,1.0,1.0,100.0,42.778,40.0,40.0,40.0,1.0,1.0,1487.115,393.443,-0.005,11.239,0.0,80.0,55.0,1.4,2118.5,2170.847,2175.296,442.209,55.41,73.265,71.958,72.996,52.495,1.349,2.582,0.337,75.032,60.04,89.195,48.308,75.995,76.679,134.219,115.327,136.035,35.422,56.54,44.756,-10.852,110.0,110.0,71.938,73.375,56.0,56.469,0.0,43.781,72.0,70.0,1000.0,200.0,0.202,283.5,68.688,68.313,-0.026,72.75,71.0,56.313,56.844,0.0,61.594,72.0,70.0,1000.0,200.0,0.441,730.5,76.5,75.938,0.0,72.0,73.0,56.094,56.5,0.0,40.438,72.0,70.0,1000.0,200.0,0.183,465.75,76.438,75.938,0.0,72.188,69.25,55.531,56.25,0.0,54.781,72.0,70.0,1000.0,200.0,0.354,652.0,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.796,11.826,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.0,529.0,540.5,303.5,530.0,532.0,522.0,0.0,4.968,0.0,14.571,1.487,0.393,-0.001,0.0,0.0,-0.001
8292007,1745,1.0,1.0,1.0,1.0,100.0,43.527,40.0,40.0,40.0,1.0,1.0,1497.654,392.272,-0.005,11.253,0.0,80.0,55.0,1.4,2144.5,2170.847,2179.017,442.209,55.516,73.373,71.958,73.106,52.603,1.383,2.625,0.334,75.255,60.252,89.251,48.224,75.995,76.786,136.358,115.114,135.739,35.422,56.54,44.829,-10.852,110.0,110.0,72.188,73.063,56.219,56.469,0.0,43.125,72.0,70.0,1000.0,200.0,0.206,283.0,68.75,68.5,-0.026,72.75,70.875,56.313,56.844,0.0,62.5,72.0,70.0,1000.0,200.0,0.444,729.0,76.25,75.938,0.0,72.063,72.938,56.156,56.5,0.0,39.781,72.0,70.0,1000.0,200.0,0.189,476.75,76.438,75.938,0.0,72.188,69.5,55.594,56.25,0.0,54.594,72.0,70.0,1000.0,200.0,0.351,646.5,75.125,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.795,11.828,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.0,529.0,540.5,303.5,531.5,532.0,522.0,-0.0,5.013,0.0,14.704,1.498,0.392,-0.001,0.0,0.0,-0.002
8292007,1746,1.0,1.0,1.0,1.0,100.0,44.102,40.0,40.0,40.0,1.0,1.0,1505.85,395.785,-0.005,11.18,0.0,80.0,55.0,1.4,2133.5,2188.48,2180.877,446.522,55.516,73.373,71.958,73.106,52.603,1.349,2.603,0.341,75.396,60.188,89.084,48.336,75.995,76.786,134.441,115.327,133.672,35.422,56.54,44.902,-10.852,110.0,110.0,71.938,73.063,56.219,56.594,0.0,44.219,72.0,70.0,1000.0,200.0,0.201,279.75,68.75,68.5,-0.026,72.813,71.063,56.313,56.844,0.0,63.188,72.0,70.0,1000.0,200.0,0.458,743.0,76.25,75.938,0.0,72.25,72.938,56.156,56.5,0.0,40.906,72.0,70.0,1000.0,200.0,0.188,474.5,76.438,75.938,0.0,72.063,69.25,55.594,56.406,0.0,54.906,72.0,70.0,1000.0,200.0,0.346,647.5,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.798,11.831,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.5,529.0,540.5,303.5,531.5,532.0,522.5,-0.0,5.019,0.0,14.722,1.506,0.396,-0.001,0.0,0.0,-0.001
8292007,1747,1.0,1.0,1.0,1.0,100.0,44.968,40.0,40.0,40.0,1.0,1.0,1508.192,395.785,-0.005,11.253,0.0,80.0,55.0,1.4,2159.25,2194.362,2175.296,445.084,55.623,73.373,71.958,73.106,52.603,1.356,2.621,0.359,75.57,60.438,89.14,48.365,75.995,76.786,134.146,115.114,136.182,35.495,56.645,44.902,-10.852,110.0,110.0,71.938,73.438,56.344,56.594,0.0,44.0,72.0,70.0,1000.0,200.0,0.201,280.0,68.75,68.313,-0.026,72.938,71.0,56.438,56.844,0.0,64.375,72.0,70.0,1000.0,200.0,0.463,744.5,76.25,75.938,0.0,72.063,72.938,56.25,56.594,0.0,40.969,72.0,70.0,1000.0,200.0,0.198,489.25,76.438,75.938,0.0,72.063,69.25,55.594,56.25,0.0,54.656,72.0,70.0,1000.0,200.0,0.347,644.0,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.801,11.835,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,524.0,529.5,540.5,303.5,532.0,532.0,522.5,0.001,5.005,0.0,14.703,1.508,0.396,-0.002,0.0,0.0,-0.001
8292007,1748,1.0,1.0,1.0,1.0,100.0,45.649,40.0,40.0,40.0,1.0,1.0,1521.073,399.297,-0.005,11.194,0.0,80.0,55.0,1.4,2174.5,2200.247,2193.9,447.959,55.623,73.373,71.958,73.106,52.603,1.356,2.646,0.33,75.734,60.581,89.028,48.477,75.995,76.679,136.506,115.327,135.961,35.422,56.645,44.902,-10.852,110.0,110.0,71.938,73.375,56.406,56.594,0.0,44.219,72.0,70.0,1000.0,200.0,0.2,280.0,68.75,68.5,-0.026,73.125,71.0,56.438,56.938,0.0,63.688,72.0,70.0,1000.0,200.0,0.489,764.5,76.25,75.938,0.0,72.063,72.813,56.25,56.594,0.0,40.844,72.0,70.0,1000.0,200.0,0.195,480.75,76.438,75.938,0.0,72.063,69.438,55.594,56.406,0.0,54.313,72.0,70.0,1000.0,200.0,0.354,653.5,75.125,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.787,11.82,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.0,529.0,541.0,303.5,531.0,532.0,522.5,-0.0,5.0,0.0,14.74,1.521,0.399,-0.001,0.0,0.0,-0.002
8292007,1749,1.0,1.0,1.0,1.0,100.0,46.574,40.0,40.0,40.0,1.0,1.0,1544.492,405.152,-0.005,11.194,0.0,80.0,55.0,1.4,2174.5,2231.176,2199.482,456.586,55.729,73.48,71.958,73.106,52.821,1.326,2.664,0.334,75.935,60.625,89.001,48.393,75.995,76.679,134.441,115.327,133.598,35.495,56.645,44.902,-10.852,110.0,110.0,71.938,73.75,56.344,56.688,0.0,44.219,72.0,70.0,1000.0,200.0,0.205,285.0,68.75,68.313,-0.026,73.25,71.0,56.438,56.844,0.0,65.938,72.0,70.0,1000.0,200.0,0.505,787.0,76.25,75.875,0.0,72.063,72.938,56.25,56.594,0.0,39.719,72.0,70.0,1000.0,200.0,0.201,490.5,76.438,75.938,0.0,72.063,69.625,55.844,56.531,0.0,55.313,72.0,70.0,1000.0,200.0,0.344,639.5,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.804,11.831,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,524.0,529.0,540.5,303.5,531.5,532.5,522.0,-0.0,4.979,0.0,14.626,1.544,0.405,-0.002,0.0,0.0,-0.001
8292007,1750,1.0,1.0,1.0,1.0,100.0,47.286,40.0,40.0,40.0,1.0,1.0,1563.227,405.152,-0.005,11.298,0.0,80.0,55.0,1.4,2205.0,2234.125,2212.507,452.272,55.729,73.373,71.958,73.106,52.821,1.356,2.66,0.345,76.223,60.978,89.362,48.477,76.092,76.572,133.703,115.327,135.961,35.495,56.75,44.975,-10.867,110.0,110.0,71.938,73.313,56.406,56.688,0.0,42.969,72.0,70.0,1000.0,200.0,0.218,291.75,68.688,68.5,-0.026,73.25,70.563,56.5,56.938,0.0,65.563,72.0,70.0,1000.0,200.0,0.526,793.0,76.25,75.875,0.0,72.063,72.938,56.469,56.844,0.0,41.063,72.0,70.0,1000.0,200.0,0.201,491.5,76.438,75.938,0.0,72.063,69.5,55.906,56.531,0.0,54.969,72.0,70.0,1000.0,200.0,0.345,642.5,75.125,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.795,11.819,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.5,529.0,540.5,303.25,531.5,532.5,522.5,0.001,5.039,0.0,14.877,1.563,0.405,-0.001,0.0,0.0,-0.002
8292007,1751,1.0,1.0,1.0,1.0,100.0,48.471,40.0,40.0,40.0,1.0,1.0,1581.962,408.665,-0.005,11.135,0.0,80.0,55.0,1.4,2217.25,2253.306,2225.534,460.9,55.836,73.373,71.958,73.215,52.821,1.341,2.689,0.359,76.42,60.994,88.973,48.618,76.092,76.572,137.022,115.327,136.33,35.422,56.75,45.121,-10.867,110.0,110.0,71.938,73.063,56.406,56.906,0.0,44.156,72.0,70.0,1000.0,200.0,0.201,279.5,68.688,68.5,-0.026,73.313,70.688,56.5,56.938,0.0,67.313,72.0,70.0,1000.0,200.0,0.541,807.0,76.25,75.938,0.0,72.25,72.813,56.469,56.844,0.0,39.75,72.0,70.0,1000.0,200.0,0.203,492.0,76.438,75.938,0.0,72.063,69.438,55.906,56.625,0.0,55.031,72.0,70.0,1000.0,200.0,0.351,650.0,75.125,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.803,11.82,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.5,529.0,540.5,303.5,531.5,532.5,522.0,-0.0,5.064,0.0,15.001,1.582,0.409,-0.001,0.0,0.0,-0.002
8292007,1752,1.0,1.0,1.0,1.0,100.0,49.405,40.0,40.0,40.0,1.0,1.0,1566.74,409.836,-0.005,11.18,0.0,80.0,55.0,1.4,2239.75,2235.6,2236.701,449.397,55.836,73.373,71.958,73.106,52.821,1.368,2.671,0.334,76.484,61.249,88.889,48.646,76.092,76.786,134.736,115.327,133.672,35.495,56.54,45.485,-10.852,110.0,110.0,71.938,73.688,56.5,56.906,0.0,43.938,72.0,70.0,1000.0,200.0,0.208,286.75,68.75,68.313,-0.026,73.125,70.438,56.5,56.938,0.0,66.375,72.0,70.0,1000.0,200.0,0.546,803.0,76.25,75.938,0.0,72.0,73.0,56.469,56.906,0.0,40.75,72.0,70.0,1000.0,200.0,0.193,478.5,76.438,75.75,0.0,72.063,69.438,55.906,56.625,0.0,54.906,72.0,70.0,1000.0,200.0,0.357,657.0,75.125,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.807,11.825,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.5,529.0,541.0,303.5,533.5,532.5,522.0,-0.0,5.307,0.0,15.513,1.567,0.41,-0.002,0.0,0.0,-0.002
8292007,1753,1.0,1.0,1.0,1.0,100.0,50.32,40.0,40.0,40.0,1.0,1.0,1610.065,409.836,-0.005,11.239,0.0,80.0,55.0,1.4,2239.75,2259.213,2232.979,460.9,55.836,73.48,71.958,73.215,52.712,1.345,2.685,0.337,76.672,61.302,88.667,48.731,76.092,76.786,133.408,115.327,135.296,35.495,56.225,45.558,-10.852,110.0,110.0,72.188,73.438,56.406,56.906,0.0,43.625,72.0,70.0,1000.0,200.0,0.206,282.25,68.688,68.5,-0.026,73.313,70.438,56.5,56.938,0.0,68.625,72.0,70.0,1000.0,200.0,0.554,819.5,76.25,75.938,0.0,72.063,72.938,56.563,56.906,0.0,39.781,72.0,70.0,1000.0,200.0,0.202,491.25,76.438,75.75,0.0,72.188,69.25,55.906,56.625,0.0,55.188,72.0,70.0,1000.0,200.0,0.357,654.5,75.125,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.784,11.813,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.5,529.5,541.0,303.5,532.5,532.5,522.0,0.001,5.456,0.0,15.709,1.61,0.41,-0.001,0.0,0.0,-0.002
8292007,1754,1.0,1.0,1.0,1.0,100.0,50.904,40.0,40.0,40.0,1.0,1.0,1610.065,415.691,-0.005,11.194,0.0,80.0,55.0,1.4,2246.25,2271.033,2236.701,470.969,55.729,73.373,71.849,73.106,52.712,1.356,2.721,0.345,76.921,61.484,88.556,48.674,76.092,76.786,137.096,115.327,136.995,35.495,56.12,45.704,-10.852,110.0,110.0,71.938,73.438,56.406,56.906,0.0,44.125,72.0,70.0,1000.0,200.0,0.205,285.5,68.75,68.5,-0.026,73.438,70.438,56.5,56.938,0.0,70.125,72.0,70.0,1000.0,200.0,0.583,835.5,76.25,75.938,0.0,72.063,73.0,56.469,56.844,0.0,41.156,72.0,70.0,1000.0,200.0,0.203,492.75,76.438,75.938,0.0,72.063,69.5,55.844,56.625,0.0,54.656,72.0,70.0,1000.0,200.0,0.357,651.5,75.125,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.798,11.819,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.5,529.5,540.5,303.5,533.0,532.5,522.5,-0.0,5.541,0.0,15.873,1.61,0.416,-0.001,0.0,0.0,-0.002
8292007,1755,1.0,1.0,1.0,1.0,100.0,51.506,40.0,40.0,40.0,1.0,1.0,1633.484,422.717,-0.005,11.209,0.0,80.0,55.0,1.4,2268.0,2300.623,2266.482,469.53,55.623,73.373,71.849,73.106,52.495,1.341,2.717,0.367,77.245,61.742,88.305,48.674,76.41,76.786,134.957,115.327,133.82,35.495,55.701,45.85,-10.852,110.0,110.0,71.938,73.063,56.406,56.906,0.0,43.094,72.0,70.0,1000.0,200.0,0.217,290.75,68.75,68.313,-0.026,73.438,70.438,56.438,56.938,0.0,71.313,72.0,70.0,1000.0,200.0,0.591,844.0,76.25,75.875,0.0,71.938,72.813,56.469,56.906,0.0,39.531,72.0,70.0,1000.0,200.0,0.202,492.75,76.438,75.938,0.0,72.063,69.438,55.844,56.531,0.0,53.844,72.0,70.0,1000.0,200.0,0.362,659.5,75.125,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.775,11.79,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,529.5,541.0,303.5,532.0,532.5,522.5,-0.0,5.744,0.0,16.122,1.633,0.423,-0.002,0.0,0.0,-0.002
8292007,1756,1.0,1.0,1.0,1.0,100.0,51.851,40.0,40.0,40.0,1.0,1.0,1628.801,423.888,-0.005,11.194,0.0,80.0,55.0,1.4,2268.0,2278.426,2273.929,468.092,55.516,73.373,71.849,73.215,52.386,1.368,2.742,0.352,77.194,61.789,88.0,48.534,76.41,76.679,133.556,115.327,133.82,35.568,55.596,45.996,-10.852,110.0,110.0,72.188,73.313,56.344,56.688,0.0,43.844,72.0,70.0,1000.0,200.0,0.204,281.25,68.75,68.313,-0.026,73.563,70.563,56.438,56.938,0.0,72.813,72.0,70.0,1000.0,200.0,0.62,863.5,76.25,75.938,0.0,72.063,72.938,56.469,56.844,0.0,41.0,72.0,70.0,1000.0,200.0,0.189,475.0,76.438,75.75,0.0,72.0,69.625,55.594,56.531,0.0,54.594,72.0,70.0,1000.0,200.0,0.356,655.0,75.125,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.788,11.816,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,529.5,541.0,303.5,532.5,532.5,522.5,0.0,5.828,0.0,16.213,1.629,0.424,-0.002,0.0,0.0,-0.002
8292007,1757,1.0,1.0,1.0,1.0,100.0,52.463,40.0,40.0,40.0,1.0,1.0,1674.468,422.717,-0.005,11.165,0.0,80.0,55.0,1.4,2266.25,2316.922,2270.206,476.724,55.516,73.373,71.958,73.106,52.386,1.337,2.753,0.352,77.504,61.892,88.222,48.336,76.41,76.679,133.998,115.327,134.189,35.64,55.491,45.923,-10.867,110.0,110.0,72.188,73.188,56.406,56.688,0.0,44.469,72.0,70.0,1000.0,200.0,0.2,278.75,68.75,68.313,-0.026,73.563,70.438,56.313,56.844,0.0,73.938,72.0,70.0,1000.0,200.0,0.639,875.5,76.25,75.938,0.0,72.063,72.563,56.25,56.844,0.0,40.688,72.0,70.0,1000.0,200.0,0.207,500.0,76.438,75.938,0.0,72.063,69.438,55.594,56.406,0.0,55.0,72.0,70.0,1000.0,200.0,0.354,652.0,75.125,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.803,11.826,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,529.5,541.0,303.25,533.0,532.0,522.5,0.0,5.784,0.0,15.946,1.674,0.423,-0.002,0.0,0.0,-0.001
8292007,1758,1.0,1.0,1.0,1.0,100.0,52.716,40.0,40.0,40.0,1.0,1.0,1652.22,423.888,-0.005,11.194,0.0,80.0,55.0,1.4,2310.75,2306.548,2273.929,485.358,55.41,73.373,71.958,73.106,52.277,1.349,2.756,0.352,77.639,62.062,88.25,48.393,76.41,76.572,133.851,115.327,134.927,35.64,55.176,45.996,-10.852,110.0,110.0,71.938,73.375,56.344,56.594,0.0,44.688,72.0,70.0,1000.0,200.0,0.2,278.75,68.75,68.313,-0.026,73.75,70.563,56.313,56.844,0.0,76.25,72.0,70.0,1000.0,200.0,0.663,894.0,76.25,75.875,0.0,72.25,72.563,56.25,56.594,0.0,40.906,72.0,70.0,1000.0,200.0,0.201,488.75,76.438,75.938,0.0,72.063,69.438,55.531,56.406,0.0,55.719,72.0,70.0,1000.0,200.0,0.349,647.0,75.125,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.809,11.828,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,529.5,541.0,303.5,534.0,532.5,522.5,0.0,5.934,0.0,16.101,1.652,0.424,-0.002,0.0,0.0,-0.002
8292007,1759,1.0,1.0,1.0,1.0,100.0,53.221,40.0,40.0,40.0,1.0,1.0,1714.281,433.255,-0.005,11.15,0.0,80.0,55.0,1.4,2331.5,2361.458,2296.268,498.315,55.41,73.373,71.849,73.106,52.386,1.322,2.774,0.352,78.108,62.29,88.444,48.252,76.41,76.572,137.096,115.434,137.216,35.64,55.386,46.215,-10.867,110.0,110.0,71.938,73.438,56.219,56.688,0.0,43.719,72.0,70.0,1000.0,200.0,0.213,289.0,68.688,68.5,-0.026,73.75,70.375,56.313,56.781,0.0,78.313,72.0,70.0,1000.0,200.0,0.681,904.0,76.25,75.875,0.0,72.25,73.0,56.156,56.594,0.0,41.25,72.0,70.0,1000.0,200.0,0.208,503.0,76.438,75.75,0.0,72.0,69.438,55.531,56.406,0.0,53.969,72.0,70.0,1000.0,200.0,0.364,659.5,75.125,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.805,11.828,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,529.5,541.0,303.5,534.0,532.5,522.5,0.0,5.971,0.0,16.377,1.714,0.433,-0.001,0.0,0.0,-0.002
8292007,1800,0.0,1.0,1.0,1.0,100.0,53.689,40.0,40.0,40.0,1.0,1.0,1718.964,434.426,-0.005,11.194,0.0,80.0,55.0,1.4,2352.25,2356.999,2301.854,483.919,55.41,73.373,71.849,73.106,52.277,1.345,2.788,0.356,78.3,62.493,88.25,48.224,76.196,76.465,135.473,115.221,134.263,35.713,55.176,46.215,-10.867,110.0,110.0,72.188,73.313,56.219,56.688,0.0,43.531,72.0,70.0,1000.0,200.0,0.211,284.5,68.75,68.5,-0.026,73.75,70.313,56.313,56.781,0.0,79.75,72.0,70.0,1000.0,200.0,0.704,921.5,76.25,75.875,0.0,72.25,72.938,56.156,56.594,0.0,40.906,72.0,70.0,1000.0,200.0,0.206,495.5,76.438,75.938,0.0,72.063,69.25,55.531,56.406,0.0,54.031,72.0,70.0,1000.0,200.0,0.362,660.0,75.125,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.805,11.835,11.089,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,529.5,540.5,303.5,534.5,532.5,522.5,-0.0,6.04,0.0,16.328,1.719,0.434,-0.001,0.0,0.0,-0.002
8292007,1801,0.0,1.0,1.0,1.0,100.0,53.856,40.0,40.0,40.0,0.0,0.0,504.682,163.934,-0.005,11.091,0.0,80.0,55.0,1.4,2352.25,961.195,1390.671,152.741,55.303,73.48,71.958,73.215,51.732,1.212,1.321,0.209,77.959,62.459,84.802,48.562,76.196,76.465,133.629,115.327,133.82,35.713,54.757,46.36,-10.852,110.0,110.0,72.188,72.938,56.219,56.688,0.0,9.789,72.0,70.0,1000.0,200.0,0.066,140.25,68.75,68.5,-0.026,73.875,70.875,56.313,56.844,0.0,0.0,72.0,70.0,1000.0,200.0,0.516,725.0,76.563,75.938,0.0,72.063,73.125,56.156,56.844,0.0,6.102,72.0,70.0,1000.0,200.0,0.067,248.625,76.438,75.938,0.0,72.063,70.0,55.438,56.531,0.0,4.055,72.0,70.0,1000.0,200.0,0.145,375.0,75.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,6.201,0.0,16.401,0.505,0.164,-0.001,0.0,0.0,-0.002
8292007,1802,0.0,1.0,1.0,1.0,100.0,51.234,40.0,40.0,40.0,0.0,0.0,81.967,32.787,-0.005,1.845,0.0,80.0,55.0,1.4,1898.625,111.949,63.352,9.665,54.237,73.158,71.849,72.996,48.901,0.0,0.041,0.029,88.514,70.507,78.519,48.703,76.196,76.25,134.072,115.327,134.41,35.713,51.82,44.975,-10.852,110.0,110.0,72.375,73.688,56.344,56.906,0.0,19.859,72.0,70.0,1000.0,200.0,0.004,35.0,68.75,68.313,-0.026,74.125,72.25,56.094,56.938,0.0,32.938,72.0,70.0,1000.0,200.0,0.04,191.375,76.5,76.063,0.0,72.5,74.188,56.156,57.219,0.0,31.281,72.0,70.0,1000.0,200.0,0.0,0.0,76.438,75.938,0.0,72.25,71.75,55.438,57.0,0.0,30.859,72.0,70.0,1000.0,200.0,0.005,70.688,75.25,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,1.061,0.0,2.373,0.082,0.033,-0.002,0.0,0.0,-0.001
8292007,1803,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,126.328,29.696,13.866,2.508,54.237,73.158,72.066,72.227,48.684,0.0,0.031,0.029,35.471,20.0,77.101,48.928,76.196,76.143,134.662,115.327,136.552,35.786,51.61,44.975,-10.867,110.0,110.0,72.438,74.375,56.406,57.906,0.0,20.719,72.0,70.0,1000.0,200.0,0.0,17.859,68.75,68.313,-0.026,74.938,72.75,56.5,59.063,0.0,47.313,72.0,70.0,1000.0,200.0,0.001,31.609,76.5,76.063,0.0,73.0,74.125,56.688,59.25,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,0.0,72.688,72.0,55.594,59.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
8292007,1804,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.109,25.913,9.252,2.508,54.557,73.05,72.066,70.47,49.337,0.0,0.031,0.026,20.031,20.0,77.073,48.9,76.196,76.036,136.948,115.327,136.256,35.786,52.029,44.902,-10.852,110.0,110.0,72.563,74.375,56.906,59.344,0.0,19.578,72.0,70.0,1000.0,200.0,0.0,17.281,68.75,68.5,-0.026,75.375,72.875,56.938,61.719,0.0,51.125,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.063,0.0,73.563,74.0,57.156,61.781,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,0.0,73.063,72.125,56.25,61.094,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.001,0.149,0.0,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.002
8292007,1805,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.109,24.652,10.79,2.508,54.77,72.943,72.175,68.933,49.99,0.0,0.031,0.029,20.0,20.0,76.628,48.9,76.196,76.143,135.252,115.327,134.853,35.713,52.239,44.975,-10.867,110.0,110.0,72.75,74.063,57.125,60.5,0.0,18.25,72.0,70.0,1000.0,200.0,0.0,17.844,68.688,68.5,-0.027,76.25,73.063,57.625,63.969,0.0,51.125,72.0,70.0,1000.0,200.0,0.0,0.0,76.5,76.063,0.0,73.875,74.0,57.844,63.781,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,0.0,73.25,72.125,56.813,62.969,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.003
8292007,1806,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.031,23.391,10.79,1.076,55.196,72.836,72.283,67.177,50.644,0.0,0.031,0.029,20.0,20.0,76.322,49.069,76.17,76.143,136.801,115.327,138.472,35.786,52.449,45.048,-10.852,110.0,110.0,72.75,73.938,57.531,61.375,0.0,16.906,72.0,70.0,1000.0,200.0,0.0,18.219,68.75,68.5,-0.026,76.875,73.313,58.063,65.75,0.0,51.125,72.0,70.0,1000.0,200.0,0.0,0.0,76.5,76.063,0.0,74.25,74.125,58.5,65.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,0.0,73.625,72.125,57.406,64.313,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.003
8292007,1807,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.031,23.391,7.715,1.076,55.516,72.621,72.392,65.969,51.079,0.0,0.031,0.026,20.0,20.0,76.322,49.153,76.17,76.036,138.202,115.327,137.585,35.859,52.554,45.121,-10.852,110.0,110.0,72.75,73.75,58.0,62.281,0.0,15.617,72.0,70.0,1000.0,200.0,0.0,18.266,68.75,68.5,-0.026,77.313,73.5,58.688,67.5,0.0,51.125,72.0,70.0,1000.0,200.0,0.0,0.0,76.5,76.063,0.0,74.438,74.188,59.125,66.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,0.0,73.813,72.375,58.0,65.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,0.0,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.002
8292007,1808,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,23.391,6.179,1.076,55.836,72.406,72.392,64.651,51.623,0.0,0.031,0.029,20.0,20.0,77.129,48.928,76.17,76.036,136.063,115.327,135.961,35.931,52.659,45.194,-10.867,110.0,110.0,72.875,73.75,58.219,62.969,0.0,14.281,72.0,70.0,1000.0,200.0,0.0,18.313,68.75,68.188,-0.026,77.688,73.688,59.25,68.75,0.0,51.125,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.063,0.0,74.75,74.438,59.719,67.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,0.0,73.938,72.375,58.563,66.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
8292007,1809,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.578,23.391,6.179,1.076,56.049,72.192,72.5,63.773,52.059,0.0,0.031,0.029,20.0,20.0,77.796,48.224,76.17,75.929,136.211,115.327,136.773,36.004,52.764,45.34,-10.867,110.0,110.0,72.875,73.688,58.375,63.594,0.0,12.953,72.0,70.0,1000.0,200.0,0.0,18.453,68.75,68.313,-0.026,78.063,73.938,59.906,69.813,0.0,51.125,72.0,70.0,1000.0,200.0,0.0,0.0,76.5,76.063,0.0,74.75,74.563,60.219,68.563,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,0.0,74.0,72.563,59.125,67.313,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.224,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.002
8292007,1810,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.813,23.391,6.179,1.076,56.369,72.084,72.609,62.895,52.603,0.0,0.031,0.029,20.0,20.0,78.519,47.351,76.17,76.036,136.801,115.327,136.847,36.004,52.764,45.34,-10.867,110.0,110.0,72.75,73.438,58.813,64.125,0.0,11.586,72.0,70.0,1000.0,200.0,0.0,18.609,68.75,68.5,-0.026,78.063,74.063,60.469,70.938,0.0,51.125,72.0,70.0,1000.0,200.0,0.0,0.0,76.5,76.063,0.0,74.938,74.688,60.844,69.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,0.0,74.188,72.625,59.656,67.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.0,-0.006,0.0,0.0,0.033,0.034,-0.001,0.0,0.0,-0.001
8292007,1811,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.813,23.391,4.643,1.076,56.582,71.762,72.5,62.126,52.93,0.0,0.031,0.029,20.0,20.0,79.047,46.506,76.17,75.929,136.137,115.327,135.961,36.077,52.869,45.413,-10.867,110.0,110.0,72.875,73.375,59.0,64.75,0.0,10.281,72.0,70.0,1000.0,200.0,0.0,18.484,68.75,68.5,-0.026,78.188,74.125,60.906,71.625,0.0,51.125,72.0,70.0,1000.0,200.0,0.0,0.0,76.5,76.063,0.0,75.063,74.75,61.313,69.938,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,0.0,74.313,72.75,60.281,68.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.001
