DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,1812,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.578,23.391,4.643,2.508,56.796,71.548,72.609,61.577,53.257,0.0,0.031,0.029,20.0,20.0,79.659,45.351,75.237,75.929,135.621,115.434,135.887,36.149,52.973,45.413,-10.867,110.0,110.0,72.875,73.313,59.281,64.938,0.0,8.969,72.0,70.0,1000.0,200.0,0.0,18.422,68.75,68.5,-0.026,78.188,74.25,61.406,72.313,0.0,51.125,72.0,70.0,1000.0,200.0,0.0,0.0,76.5,76.063,0.0,75.063,74.938,61.594,70.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,0.0,74.313,72.938,60.719,68.938,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.002
8292007,1813,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.781,23.391,6.179,1.076,57.009,71.333,72.609,61.028,53.583,0.0,0.031,0.029,20.0,20.0,80.187,44.816,75.237,75.929,135.916,115.434,136.035,36.222,53.078,45.485,-10.852,110.0,110.0,72.875,73.188,59.5,65.313,0.0,7.605,72.0,70.0,1000.0,200.0,0.0,18.625,68.75,68.5,-0.026,78.188,74.438,61.969,73.063,0.0,51.125,72.0,70.0,1000.0,200.0,0.0,0.0,76.5,76.063,0.0,75.25,74.938,62.063,71.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,0.0,74.375,72.938,61.25,69.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.002
8292007,1814,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.625,23.391,6.179,2.508,57.222,71.118,72.609,60.589,53.91,0.0,0.031,0.029,20.0,20.0,80.576,43.886,75.237,75.929,135.768,115.434,135.666,36.367,53.183,45.558,-10.852,110.0,110.0,72.875,73.188,59.813,65.625,0.0,6.297,72.0,70.0,1000.0,200.0,0.0,18.531,68.75,68.5,-0.026,78.188,74.563,62.469,73.5,0.0,51.125,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.063,0.0,75.25,75.188,62.5,71.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,0.0,74.375,73.063,61.719,69.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.002
8292007,1815,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.906,23.391,6.179,1.076,57.436,70.903,72.718,60.259,54.237,0.0,0.027,0.029,20.0,20.0,80.993,43.717,75.237,75.822,135.473,115.434,136.552,36.367,53.183,45.631,-10.852,110.0,110.0,72.75,73.063,60.0,65.938,0.0,4.898,72.0,70.0,1000.0,200.0,0.0,19.0,68.75,68.5,-0.026,78.188,74.688,62.938,74.125,0.0,51.125,72.0,70.0,1000.0,200.0,0.0,0.0,76.5,76.063,0.0,75.375,75.188,62.781,71.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,0.0,74.625,73.063,62.125,70.125,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,-0.072,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.002
8292007,1816,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.906,23.391,6.179,-0.356,57.542,70.689,72.609,59.93,54.563,0.0,0.027,0.029,20.0,20.0,81.549,42.901,75.237,75.822,138.35,115.54,138.25,36.513,53.288,45.704,-10.852,110.0,110.0,72.75,73.063,60.406,66.125,0.0,3.643,72.0,70.0,1000.0,200.0,0.0,18.406,68.938,68.5,-0.026,78.188,74.813,63.5,74.5,0.0,51.125,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.063,0.0,75.375,75.375,63.219,72.125,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,0.0,74.625,73.25,62.594,70.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
8292007,1817,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.391,23.391,6.179,-0.356,57.755,70.581,72.609,59.71,54.781,0.0,0.027,0.029,20.0,20.0,82.022,42.985,75.237,75.822,137.17,115.54,136.552,36.658,53.393,45.85,-10.867,110.0,110.0,72.75,72.938,60.5,66.188,0.0,2.297,72.0,70.0,1000.0,200.0,0.0,18.656,68.75,68.5,-0.026,78.188,75.063,63.781,74.813,0.0,51.125,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.063,0.0,75.375,75.375,63.375,72.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,0.0,74.625,73.25,62.938,70.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.002
8292007,1818,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.531,23.391,7.715,1.076,57.862,70.474,72.718,59.491,55.108,0.0,0.031,0.029,20.0,20.0,82.411,42.675,74.582,75.822,136.063,115.54,136.404,36.731,53.393,45.85,-10.867,110.0,110.0,72.75,72.75,60.594,66.5,0.0,0.987,72.0,70.0,1000.0,200.0,0.0,18.516,68.75,68.5,-0.026,78.188,75.063,64.125,75.25,0.0,51.125,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.063,0.0,75.5,75.438,63.813,72.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,0.0,74.625,73.25,63.469,70.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.033,0.034,-0.001,0.0,0.0,-0.002
8292007,1819,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.531,23.391,7.715,-0.356,58.075,70.259,72.718,59.381,55.217,0.0,0.031,0.029,20.0,20.0,82.773,42.112,74.582,75.822,136.653,115.54,136.995,36.803,53.498,45.923,-10.852,110.0,110.0,72.75,72.75,60.813,66.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,68.75,68.5,-0.026,78.188,75.125,64.625,75.438,0.0,51.125,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.063,0.0,75.5,75.438,63.969,72.938,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,0.0,74.813,73.25,63.75,71.313,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.002
8292007,1820,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.531,23.391,4.643,1.076,58.182,70.152,72.826,59.381,55.434,0.0,0.031,0.029,20.0,20.0,82.995,42.056,74.582,75.822,136.506,115.54,136.404,36.949,53.498,45.996,-10.852,110.0,110.0,72.75,72.688,61.094,66.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,68.75,68.5,-0.026,78.188,75.25,64.875,75.75,0.0,51.125,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.063,0.0,75.5,75.563,64.313,73.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,0.0,74.813,73.313,64.188,71.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.002
8292007,1821,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.828,23.391,7.715,1.076,58.395,69.937,72.718,59.161,55.652,0.0,0.031,0.029,20.0,20.0,83.106,42.534,74.582,75.822,135.99,115.647,135.961,36.949,53.603,46.069,-10.852,110.0,110.0,72.563,72.688,61.281,66.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.766,68.75,68.5,-0.026,78.313,75.25,65.25,75.875,0.0,51.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.063,0.0,75.563,75.563,64.5,73.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,0.0,74.813,73.313,64.438,71.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.002
8292007,1822,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,22.586,23.391,7.715,-0.356,58.502,69.83,72.718,59.052,55.87,0.0,0.031,0.029,20.0,20.0,83.162,42.732,74.582,75.714,135.99,115.647,136.182,37.094,53.708,46.142,-10.852,110.0,110.0,72.563,72.688,61.438,67.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,68.938,68.5,-0.026,78.313,75.375,65.563,76.063,0.0,50.125,72.0,70.0,1000.0,200.0,0.0,6.164,76.563,76.188,0.0,75.563,75.75,64.875,73.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,0.0,74.813,73.313,64.875,71.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.002
8292007,1823,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.109,23.391,7.715,2.508,58.608,69.615,72.718,59.052,56.088,0.0,0.027,0.029,20.0,20.0,83.162,42.563,74.453,75.822,136.063,115.647,135.961,37.167,53.708,46.215,-10.867,110.0,110.0,72.563,72.563,61.594,67.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,68.75,68.5,-0.026,78.313,75.438,65.938,76.125,0.0,49.406,72.0,70.0,1000.0,200.0,0.0,8.188,76.563,76.063,0.0,75.625,75.75,65.0,73.625,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,0.0,74.938,73.563,65.25,72.0,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.002
8292007,1824,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.109,23.391,6.179,-0.356,58.715,69.508,72.718,58.942,56.196,0.0,0.031,0.029,20.0,20.0,83.106,42.563,74.453,75.714,135.694,115.647,135.666,37.312,53.813,46.288,-10.867,110.0,110.0,72.563,72.688,61.813,67.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,68.75,68.5,-0.026,78.313,75.688,66.188,76.438,0.0,48.469,72.0,70.0,1000.0,200.0,0.0,10.594,76.563,76.188,0.0,75.625,75.75,65.313,73.813,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,0.0,74.813,73.563,65.563,72.25,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.002
8292007,1825,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,29.031,23.391,6.179,1.076,58.928,69.293,72.826,58.942,56.414,0.0,0.027,0.029,20.0,20.0,82.939,42.844,74.453,75.714,135.694,115.753,137.364,37.385,53.813,46.433,-10.852,110.0,110.0,72.75,72.5,62.0,67.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,68.938,68.5,-0.026,78.313,75.688,66.5,76.563,0.0,47.469,72.0,70.0,1000.0,200.0,0.0,13.602,76.563,76.188,0.0,75.625,75.875,65.563,74.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,76.063,0.0,74.938,73.563,65.813,72.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.002
8292007,1826,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.297,23.391,7.715,1.076,59.035,69.186,72.826,58.942,56.632,0.0,0.027,0.029,20.0,20.0,82.828,42.76,74.453,75.714,137.833,115.647,137.585,37.53,53.917,46.433,-10.852,110.0,110.0,72.563,72.563,62.0,67.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,68.938,68.625,-0.026,78.313,75.75,66.75,76.625,0.0,46.563,72.0,70.0,1000.0,200.0,0.0,13.523,76.563,76.063,0.0,75.625,75.875,65.688,74.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,0.0,74.938,73.563,66.188,72.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.002
8292007,1827,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.266,23.391,6.179,1.076,59.142,69.078,72.826,58.942,56.741,0.0,0.031,0.029,20.0,20.0,82.661,42.76,74.453,75.714,136.506,115.647,136.035,37.53,53.917,46.433,-10.852,110.0,110.0,72.563,72.5,62.25,67.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.0,68.5,-0.026,78.625,75.875,67.0,76.688,0.0,45.469,72.0,70.0,1000.0,200.0,0.0,15.094,76.563,76.188,0.0,75.625,75.875,66.063,74.188,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,0.0,74.938,73.563,66.438,72.563,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.002
8292007,1828,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.797,23.391,7.715,2.508,59.355,68.971,72.826,58.832,56.959,0.0,0.027,0.029,20.0,20.0,82.467,42.816,74.796,75.607,135.916,115.753,136.33,37.676,54.022,46.579,-10.852,110.0,110.0,72.563,72.5,62.375,67.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,68.938,68.5,-0.026,78.75,75.938,67.25,76.875,0.0,44.313,72.0,70.0,1000.0,200.0,0.0,16.141,76.75,76.063,0.0,75.625,76.0,66.25,74.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,0.0,75.0,73.625,66.688,72.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.002
8292007,1829,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.797,23.391,6.179,1.076,59.355,68.864,72.826,58.832,57.068,0.0,0.031,0.029,20.0,20.0,82.272,42.816,74.796,75.607,136.506,115.753,136.626,37.821,54.127,46.652,-10.852,110.0,110.0,72.563,72.5,62.5,67.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,68.938,68.625,-0.026,78.75,76.063,67.438,77.063,0.0,43.063,72.0,70.0,1000.0,200.0,0.0,17.922,76.75,76.188,0.0,75.813,76.0,66.563,74.563,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,0.0,75.0,73.75,67.0,72.938,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.002
8292007,1830,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.344,23.391,7.715,2.508,59.568,68.756,72.826,58.832,57.176,0.0,0.031,0.026,20.0,20.0,82.05,42.76,74.796,75.607,136.285,115.753,136.035,37.894,54.127,46.725,-10.867,110.0,110.0,72.438,72.5,62.781,67.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.0,68.5,-0.026,78.875,76.063,67.688,77.25,0.0,41.875,72.0,70.0,1000.0,200.0,0.0,18.125,76.563,76.188,0.0,75.813,76.0,66.688,74.563,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,0.0,75.0,73.625,67.313,73.0,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
8292007,1831,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.906,23.391,6.179,1.076,59.675,68.649,72.826,58.832,57.285,0.0,0.027,0.029,20.0,20.0,81.8,42.872,74.796,75.607,135.621,115.753,135.813,38.039,54.232,46.798,-10.867,110.0,110.0,72.563,72.25,62.781,67.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.0,68.5,-0.026,78.625,76.313,67.938,77.313,0.0,40.531,72.0,70.0,1000.0,200.0,0.0,19.453,76.75,76.188,0.0,75.813,76.0,66.875,74.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,0.0,74.938,73.75,67.563,73.125,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
8292007,1832,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.656,23.391,6.179,1.076,59.781,68.542,72.826,58.832,57.394,0.0,0.031,0.029,20.0,20.0,81.577,42.985,74.796,75.607,135.842,115.753,135.961,38.112,54.232,46.871,-10.852,110.0,110.0,72.438,72.188,63.0,67.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.0,68.5,-0.026,78.625,76.25,68.063,77.313,0.0,39.094,72.0,70.0,1000.0,200.0,0.0,20.656,76.75,76.063,0.0,75.813,76.063,67.188,74.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,0.0,75.0,73.75,67.813,73.25,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
8292007,1833,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.234,23.391,6.179,1.076,59.888,68.542,72.826,58.942,57.612,0.0,0.031,0.029,20.0,20.0,81.299,43.041,74.796,75.607,135.694,115.753,136.478,38.184,54.337,46.944,-10.867,110.0,110.0,72.438,72.25,63.063,67.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,68.938,68.5,-0.026,78.625,76.25,68.313,77.5,0.0,37.625,72.0,70.0,1000.0,200.0,0.0,21.984,76.75,76.188,0.0,75.813,76.063,67.313,74.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,0.0,75.0,73.75,67.938,73.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
8292007,1834,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.938,23.391,6.179,1.076,59.995,68.434,72.826,58.942,57.721,0.0,0.031,0.029,20.0,20.0,81.132,43.126,74.893,75.5,138.055,115.86,139.21,38.257,54.337,47.017,-10.852,110.0,110.0,72.438,72.188,63.188,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.0,68.5,-0.026,78.563,76.313,68.438,77.563,0.0,36.156,72.0,70.0,1000.0,200.0,0.0,22.422,76.75,76.188,0.0,75.938,76.063,67.5,75.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,0.0,75.0,73.75,68.25,73.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
8292007,1835,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.938,23.391,7.715,2.508,60.101,68.327,72.935,58.942,57.939,0.0,0.031,0.029,20.0,20.0,80.826,43.21,74.893,75.607,137.538,115.86,136.699,38.402,54.442,47.09,-10.852,110.0,110.0,72.438,72.25,63.406,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.0,68.625,-0.026,78.625,76.313,68.625,77.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,23.234,76.75,76.188,0.0,75.938,76.188,67.75,75.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,0.0,75.0,73.813,68.5,73.563,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.001
8292007,1836,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,41.641,23.391,6.179,1.076,60.208,68.327,72.935,59.052,57.939,0.0,0.031,0.029,20.0,20.0,80.66,43.351,74.893,75.5,136.432,115.86,136.552,38.475,54.442,47.09,-10.852,110.0,110.0,72.438,72.25,63.406,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,68.938,68.5,-0.026,78.625,76.438,68.938,77.688,0.0,32.969,72.0,70.0,1000.0,200.0,0.0,24.531,76.75,76.188,0.0,75.938,76.188,67.875,75.188,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,0.0,75.125,73.813,68.813,73.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
8292007,1837,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.859,23.391,6.179,1.076,60.314,68.219,72.826,59.052,58.047,0.0,0.027,0.029,20.0,20.0,80.382,43.408,74.893,75.5,136.948,115.86,137.364,38.548,54.547,47.235,-10.852,110.0,110.0,72.438,72.188,63.594,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.063,68.5,-0.026,78.625,76.438,69.125,77.688,0.0,31.391,72.0,70.0,1000.0,200.0,0.0,25.094,76.75,76.188,0.0,75.938,76.375,67.938,75.188,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,0.0,75.0,73.813,68.938,73.75,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
8292007,1838,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.625,23.391,6.179,2.508,60.421,68.112,72.935,59.052,58.156,0.0,0.031,0.029,20.0,20.0,80.159,43.548,74.893,75.5,137.096,115.86,136.995,38.693,54.652,47.308,-10.867,110.0,110.0,72.375,72.125,63.688,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,69.0,68.5,-0.026,78.563,76.563,69.438,77.688,0.0,29.734,72.0,70.0,1000.0,200.0,0.0,25.531,76.813,76.188,0.0,75.938,76.375,68.125,75.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,0.0,75.125,73.813,69.125,73.75,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
8292007,1839,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.625,23.391,6.179,1.076,60.528,68.112,72.935,59.161,58.265,0.0,0.031,0.029,20.0,20.0,79.937,43.633,74.744,75.5,136.506,115.86,136.404,38.693,54.652,47.381,-10.867,110.0,110.0,72.438,72.125,63.813,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.0,68.5,-0.026,78.625,76.563,69.563,77.813,0.0,28.047,72.0,70.0,1000.0,200.0,0.0,26.0,76.813,76.188,0.0,75.938,76.375,68.313,75.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,0.0,75.0,73.938,69.438,73.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
8292007,1840,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.25,23.391,6.179,1.076,60.634,68.005,72.935,59.271,58.483,0.0,0.027,0.029,20.0,20.0,79.659,43.802,74.744,75.5,136.358,115.966,136.626,38.839,54.757,47.381,-10.867,110.0,110.0,72.375,72.125,63.969,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.0,68.625,-0.026,78.625,76.625,69.625,77.938,0.0,26.406,72.0,70.0,1000.0,200.0,0.0,26.141,76.813,76.188,0.0,75.938,76.375,68.563,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.938,0.0,75.0,73.938,69.563,74.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.001
8292007,1841,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.516,23.391,6.179,2.508,60.741,68.005,72.935,59.271,58.483,0.0,0.031,0.029,20.0,20.0,79.409,43.886,74.744,75.393,136.432,115.86,136.478,38.911,54.757,47.454,-10.852,110.0,110.0,72.375,72.188,63.969,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.0,68.5,-0.026,78.625,76.625,69.688,77.938,0.0,24.781,72.0,70.0,1000.0,200.0,0.0,26.047,76.813,76.375,0.0,75.938,76.375,68.688,75.375,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,0.0,75.125,73.813,69.75,74.125,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
8292007,1842,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.359,23.391,6.179,1.076,60.848,68.005,72.935,59.271,58.592,0.0,0.027,0.029,20.0,20.0,79.186,43.971,74.744,75.393,136.137,115.966,136.109,38.984,54.862,47.527,-10.852,110.0,110.0,72.375,72.125,64.125,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.0,68.625,-0.026,78.563,76.875,70.063,77.938,0.0,23.141,72.0,70.0,1000.0,200.0,0.0,26.234,76.813,76.375,0.0,75.938,76.375,68.875,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.938,0.0,75.188,73.938,70.063,74.125,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.001
8292007,1843,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.359,23.391,6.179,2.508,60.954,67.897,72.935,59.381,58.592,0.0,0.027,0.029,20.0,20.0,78.936,44.083,74.744,75.393,135.916,115.966,135.961,39.129,54.862,47.6,-10.852,110.0,110.0,72.375,72.0,64.188,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.063,68.5,-0.026,78.563,76.938,70.125,77.938,0.0,21.469,72.0,70.0,1000.0,200.0,0.0,26.297,76.813,76.188,0.0,76.063,76.438,69.0,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,0.0,75.125,73.938,70.188,74.25,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.0
8292007,1844,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.484,23.391,6.179,2.508,61.061,67.897,72.935,59.491,58.701,0.0,0.031,0.029,20.0,20.0,78.686,44.196,74.53,75.393,135.842,115.966,135.961,39.202,54.966,47.673,-10.852,110.0,110.0,72.375,72.125,64.188,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.0,68.5,-0.026,78.563,76.938,70.25,78.125,0.0,19.672,72.0,70.0,1000.0,200.0,0.0,27.094,76.813,76.188,0.0,76.063,76.438,69.125,75.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,0.0,75.125,73.938,70.375,74.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
8292007,1845,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,46.938,23.391,6.179,1.076,61.274,67.897,72.935,59.491,58.918,0.0,0.031,0.029,20.0,20.0,78.463,44.252,74.53,75.393,135.694,115.966,135.666,39.275,54.966,47.746,-10.852,110.0,110.0,72.438,72.125,64.313,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.0,68.625,-0.026,78.563,77.063,70.313,78.125,0.0,17.828,72.0,70.0,1000.0,200.0,0.0,27.797,76.813,76.188,0.0,76.063,76.438,69.25,75.688,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,0.0,75.125,73.938,70.563,74.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.0
8292007,1846,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.828,23.391,6.179,1.076,61.274,67.897,72.935,59.601,58.918,0.0,0.031,0.029,20.0,20.0,78.269,44.45,74.53,75.286,135.547,115.966,135.592,39.42,55.071,47.746,-10.867,110.0,110.0,72.375,72.125,64.375,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.0,68.5,-0.026,78.563,77.125,70.438,78.125,0.0,15.938,72.0,70.0,1000.0,200.0,0.0,28.922,76.813,76.375,0.0,75.938,76.438,69.5,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,0.0,75.188,74.125,70.625,74.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.0
8292007,1847,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.828,23.391,7.715,1.076,61.274,68.005,73.043,59.82,59.027,0.0,0.031,0.029,20.0,20.0,78.018,44.534,74.53,75.286,135.326,115.966,136.626,39.493,55.071,47.892,-10.867,110.0,110.0,72.438,72.0,64.625,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.313,68.5,-0.026,78.563,77.25,70.438,78.125,0.0,14.18,72.0,70.0,1000.0,200.0,0.0,28.859,76.813,76.375,0.0,76.063,76.563,69.625,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,0.0,75.188,73.938,70.688,74.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,-0.0
8292007,1848,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.25,23.391,6.179,2.508,61.487,67.79,72.935,59.71,59.136,0.0,0.031,0.029,20.0,20.0,77.796,44.731,74.53,75.286,138.055,115.966,137.955,39.565,55.176,48.038,-10.852,110.0,110.0,72.375,72.0,64.625,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.063,68.625,-0.026,78.563,77.25,70.438,78.188,0.0,12.25,72.0,70.0,1000.0,200.0,0.0,29.484,77.063,76.188,0.0,75.938,76.688,69.75,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,0.0,75.188,73.938,70.938,74.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.0
8292007,1849,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.906,23.391,6.179,-0.356,61.594,67.79,72.935,59.82,59.354,0.0,0.027,0.029,20.0,20.0,77.629,44.816,74.53,75.393,136.727,115.966,136.109,39.638,55.176,47.965,-10.852,110.0,110.0,72.375,72.0,64.75,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.063,68.5,-0.026,78.563,77.25,70.438,78.188,0.0,10.359,72.0,70.0,1000.0,200.0,0.0,29.859,76.813,76.375,0.0,75.938,76.563,69.813,75.75,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,0.0,75.188,73.938,70.938,74.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.0
8292007,1850,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.297,23.391,7.715,1.076,61.701,67.79,72.935,59.93,59.245,0.0,0.031,0.029,20.0,20.0,77.407,45.154,74.2,75.286,135.842,115.966,136.256,39.711,55.281,48.11,-10.852,110.0,110.0,72.375,72.0,64.875,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,69.063,68.5,-0.026,78.625,77.125,70.438,78.188,0.0,8.445,72.0,70.0,1000.0,200.0,0.0,30.094,76.813,76.375,0.0,75.938,76.563,70.125,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,0.0,75.188,74.125,71.25,74.75,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.0
8292007,1851,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.297,23.391,6.179,1.076,61.701,67.79,73.043,59.93,59.354,0.0,0.031,0.029,20.0,20.0,77.184,45.295,74.2,75.286,136.358,116.072,136.699,39.783,55.281,48.11,-10.852,110.0,110.0,72.25,72.0,64.875,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.063,68.5,-0.026,78.625,77.25,70.438,78.188,0.0,6.563,72.0,70.0,1000.0,200.0,0.0,30.109,77.063,76.375,0.0,75.938,76.563,70.25,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,0.0,75.125,74.125,71.313,74.75,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.0
8292007,1852,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.594,23.391,6.179,1.076,61.807,67.79,73.043,60.04,59.463,0.0,0.031,0.029,20.0,20.0,76.962,45.52,74.2,75.286,136.358,115.966,136.109,39.929,55.386,48.183,-10.867,110.0,110.0,72.375,72.0,64.875,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.063,68.625,-0.026,78.625,77.25,70.438,78.188,0.0,4.648,72.0,70.0,1000.0,200.0,0.0,30.281,77.063,76.375,0.0,75.938,76.563,70.25,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,0.0,75.188,74.125,71.5,74.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.0
8292007,1853,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.656,23.391,6.179,2.508,61.914,67.897,73.152,60.15,59.463,0.0,0.031,0.029,20.0,20.0,76.739,45.604,74.2,75.178,135.768,115.966,135.813,40.001,55.386,48.256,-10.852,110.0,110.0,72.375,72.0,65.0,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,69.313,68.5,-0.026,78.563,77.563,70.625,78.188,0.0,2.752,72.0,70.0,1000.0,200.0,0.0,30.281,77.063,76.375,0.0,75.938,76.688,70.313,75.875,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,0.0,75.188,74.125,71.5,74.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,-0.0
8292007,1854,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.484,23.391,6.179,1.076,62.021,67.683,73.152,60.15,59.572,0.0,0.031,0.029,20.0,20.0,76.517,45.717,74.2,75.178,135.694,115.966,135.961,40.074,55.491,48.256,-10.852,110.0,110.0,72.375,71.938,65.188,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,69.313,68.625,-0.026,78.563,77.563,70.625,78.188,0.0,0.852,72.0,70.0,1000.0,200.0,0.0,30.375,77.063,76.375,0.0,76.063,76.563,70.438,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,0.0,75.188,74.125,71.813,74.938,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,-0.0
8292007,1855,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.484,23.391,7.715,1.076,62.127,67.683,73.152,60.15,59.681,0.0,0.031,0.029,20.0,20.0,76.295,45.83,74.278,75.178,135.842,116.072,135.813,40.22,55.491,48.402,-10.852,110.0,110.0,72.375,71.938,65.188,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,69.063,68.625,-0.027,78.875,77.625,70.625,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.219,77.063,76.375,0.0,76.063,76.688,70.563,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,0.0,75.188,74.125,71.813,74.938,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
8292007,1856,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.266,23.391,6.179,1.076,62.234,67.683,73.152,60.259,59.79,0.0,0.031,0.029,20.0,20.0,76.072,46.14,74.278,75.178,136.432,116.072,138.029,40.292,55.596,48.475,-10.852,110.0,110.0,72.25,72.0,65.313,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.313,68.625,-0.026,79.25,77.75,70.75,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.359,77.063,76.5,0.0,76.063,76.688,70.75,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.063,0.0,75.375,74.125,72.063,74.938,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,-0.0
8292007,1857,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.859,23.391,4.643,1.076,62.34,67.683,73.152,60.259,59.79,0.0,0.031,0.029,20.0,20.0,75.85,46.196,74.278,75.178,137.686,116.072,137.142,40.365,55.596,48.548,-10.867,110.0,110.0,72.25,71.938,65.313,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.063,68.5,-0.026,79.75,77.75,70.75,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.656,77.188,76.375,0.0,76.063,76.688,70.813,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,0.0,75.188,74.188,72.125,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.0
8292007,1858,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.344,23.391,6.179,1.076,62.447,67.683,73.152,60.369,59.898,0.0,0.031,0.029,20.0,20.0,75.627,46.28,74.278,75.178,136.211,116.072,136.109,40.365,55.701,48.548,-10.867,110.0,110.0,72.25,71.938,65.438,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.063,68.625,-0.026,80.563,77.813,70.813,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.891,77.063,76.375,0.0,76.063,76.688,70.938,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,0.0,75.375,74.188,72.313,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,0.0
8292007,1859,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.344,23.391,6.179,2.508,62.554,67.683,73.152,60.369,60.007,0.0,0.027,0.029,20.0,20.0,75.405,46.421,74.278,75.178,136.211,116.072,136.626,40.51,55.701,48.694,-10.867,110.0,110.0,72.25,71.938,65.5,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.063,68.625,-0.026,80.563,77.75,70.813,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.938,77.188,76.5,0.0,75.938,76.688,70.938,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,0.0,75.375,74.125,72.313,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
8292007,1900,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.203,23.391,4.643,1.076,62.554,67.575,73.26,60.479,60.007,0.0,0.031,0.029,20.0,20.0,75.21,46.449,74.718,75.178,136.58,116.072,136.626,40.583,55.806,48.694,-10.852,110.0,110.0,72.375,71.688,65.625,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,69.313,68.625,-0.026,80.438,77.813,70.875,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.109,77.25,76.5,0.0,76.063,76.75,71.063,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,0.0,75.375,74.188,72.5,75.063,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,-0.0
8292007,1901,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.078,23.391,6.179,1.076,62.66,67.683,73.369,60.589,60.116,0.0,0.031,0.029,20.0,20.0,74.988,46.618,74.718,75.071,136.063,116.072,136.035,40.656,55.911,48.767,-10.852,110.0,110.0,72.375,71.688,65.813,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.375,68.625,-0.026,80.563,77.813,70.875,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.531,77.25,76.5,0.0,75.938,76.75,71.063,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.063,0.0,75.188,74.188,72.5,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,-0.001
8292007,1902,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.641,23.391,6.179,1.076,62.767,67.575,73.152,60.479,60.225,0.0,0.031,0.029,20.0,20.0,74.738,46.506,74.718,75.071,135.842,116.072,136.035,40.801,55.911,48.84,-10.852,110.0,110.0,72.25,71.938,65.625,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.313,68.625,-0.026,81.0,77.813,71.0,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.484,77.188,76.375,0.0,76.063,76.75,71.125,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.063,0.0,75.375,74.188,72.625,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,-0.0
8292007,1903,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.641,23.391,4.643,1.076,62.874,67.575,73.152,60.589,60.334,0.0,0.031,0.029,20.0,20.0,74.571,46.759,74.718,75.071,135.842,115.86,135.961,40.874,55.911,48.913,-10.852,110.0,110.0,72.25,71.688,65.813,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.313,68.5,-0.026,81.563,78.063,71.0,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.875,77.25,76.5,0.0,75.938,76.75,71.125,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,0.0,75.375,74.188,72.688,75.375,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,-0.0
8292007,1904,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.125,23.391,6.179,1.076,62.98,67.575,73.26,60.589,60.334,0.0,0.031,0.029,20.0,20.0,74.404,46.675,74.718,75.071,135.768,116.072,135.739,40.874,56.015,48.84,-10.852,110.0,110.0,72.25,71.563,65.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.313,68.5,-0.026,81.938,78.063,71.25,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.844,77.25,76.5,0.0,76.063,76.938,71.313,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,0.0,75.375,74.188,72.688,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,-0.0
8292007,1905,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.094,23.391,6.179,1.076,63.087,67.468,73.26,60.589,60.443,0.0,0.027,0.029,20.0,20.0,74.182,46.815,74.997,75.071,135.916,116.072,138.029,41.019,56.12,48.985,-10.852,110.0,110.0,72.25,71.688,65.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,69.063,68.5,-0.026,82.188,78.125,71.25,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.938,77.25,76.5,0.0,75.938,76.75,71.313,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,0.0,75.375,74.188,73.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,0.0
