DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,1906,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.063,23.391,7.715,1.076,63.087,67.468,73.26,60.699,60.443,0.0,0.031,0.029,20.0,20.0,73.987,47.041,74.997,75.071,138.571,116.072,138.029,41.164,56.12,49.058,-10.852,110.0,110.0,72.25,71.563,66.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.313,68.625,-0.026,82.188,78.125,71.375,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.734,77.25,76.5,0.0,75.938,76.75,71.313,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,0.0,75.375,74.188,73.0,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,-0.0
8292007,1907,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.969,23.391,6.179,1.076,63.193,67.468,73.26,60.699,60.552,0.0,0.031,0.029,20.0,20.0,73.765,47.041,74.997,75.071,136.801,116.072,136.33,41.237,56.12,49.131,-10.852,110.0,110.0,72.188,71.688,66.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.313,68.625,-0.026,81.875,78.25,71.375,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.969,77.25,76.5,0.0,75.938,76.75,71.5,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,0.0,75.375,74.188,73.188,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.0
8292007,1908,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.359,23.391,7.715,1.076,63.3,67.468,73.26,60.699,60.661,0.0,0.031,0.029,20.0,20.0,73.598,47.294,74.997,74.964,136.211,116.072,136.773,41.237,56.225,49.204,-10.852,110.0,110.0,72.188,71.688,66.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.313,68.625,-0.026,81.25,78.25,71.438,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,77.375,76.5,0.0,76.125,76.75,71.5,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,0.0,75.375,74.313,73.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.0
8292007,1909,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.297,23.391,9.252,-0.356,63.407,67.468,73.152,60.808,60.661,0.0,0.031,0.029,20.0,20.0,73.403,47.463,74.997,74.964,137.022,116.072,137.142,41.382,56.225,49.277,-10.852,110.0,110.0,72.25,71.688,66.063,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.375,68.5,-0.026,80.938,78.375,71.438,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.063,77.25,76.5,0.0,75.938,76.938,71.5,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,0.0,75.375,74.188,73.188,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,0.0,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.0
8292007,1910,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.297,23.391,7.715,2.508,63.513,67.468,73.26,60.808,60.769,0.0,0.031,0.029,20.0,20.0,73.208,47.294,74.997,74.964,136.58,116.179,136.33,41.455,56.33,49.35,-10.852,110.0,110.0,72.188,71.688,66.188,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.375,68.5,-0.026,81.313,78.375,71.563,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.094,77.375,76.5,0.0,76.063,76.938,71.563,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,0.0,75.375,74.313,73.313,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.0
8292007,1911,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.344,23.391,7.715,2.508,63.513,67.468,73.26,60.808,60.769,0.0,0.031,0.029,20.0,20.0,73.042,47.463,74.945,74.964,136.137,116.179,136.256,41.528,56.435,49.35,-10.867,110.0,110.0,72.25,71.563,66.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.313,68.625,-0.026,81.75,78.438,71.563,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,77.375,76.5,0.0,76.063,76.938,71.75,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,0.0,75.375,74.313,73.313,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.0
8292007,1912,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.672,23.391,7.715,1.076,63.62,67.468,73.26,60.918,60.878,0.0,0.031,0.029,20.0,20.0,72.875,47.125,74.945,74.964,136.137,116.072,136.404,41.6,56.435,49.496,-10.852,110.0,110.0,72.25,71.563,66.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.5,68.5,-0.026,82.25,78.438,71.563,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,77.375,76.563,0.0,75.938,76.938,71.75,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,0.0,75.375,74.313,73.313,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.0
8292007,1913,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.391,23.391,7.715,1.076,63.727,67.468,73.152,60.918,60.987,0.0,0.031,0.029,20.0,20.0,72.708,47.379,74.945,74.964,136.063,116.179,136.035,41.673,56.435,49.496,-10.852,110.0,110.0,72.188,71.563,66.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.375,68.5,-0.026,81.938,78.625,71.625,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.063,77.375,76.563,0.0,76.063,77.0,71.75,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,0.0,75.375,74.313,73.5,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.0
8292007,1914,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.516,23.391,7.715,1.076,63.833,67.468,73.26,60.918,60.987,0.0,0.031,0.029,20.0,20.0,72.541,47.379,74.945,74.964,135.842,116.179,135.887,41.746,56.54,49.569,-10.852,110.0,110.0,72.188,71.563,66.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.375,68.625,-0.026,81.875,78.688,71.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,77.375,76.563,0.0,76.063,77.0,71.875,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,0.0,75.375,74.313,73.563,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.0
8292007,1915,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.516,23.391,6.179,1.076,63.833,67.361,73.26,61.028,61.096,0.0,0.027,0.029,20.0,20.0,72.374,47.66,74.945,74.964,135.694,116.179,135.813,41.819,56.54,49.642,-10.852,110.0,110.0,72.25,71.438,66.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.5,68.625,-0.026,81.875,78.688,71.875,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,77.375,76.563,0.0,76.063,77.0,71.875,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,0.0,75.5,74.313,73.563,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.001
8292007,1916,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.406,23.391,9.252,1.076,63.94,67.361,73.152,61.028,61.205,0.0,0.031,0.029,20.0,20.0,72.18,47.182,74.744,74.964,135.621,116.179,135.666,41.964,56.645,49.715,-10.867,110.0,110.0,72.188,71.438,66.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,69.375,68.625,-0.026,81.75,78.688,71.875,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,77.438,76.563,0.0,75.938,76.938,71.875,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.188,0.0,75.375,74.313,73.688,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.0
8292007,1917,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.641,23.391,9.252,1.076,64.046,67.361,73.152,61.138,61.205,0.0,0.031,0.029,20.0,20.0,72.041,47.491,74.744,74.964,135.399,116.072,136.995,42.037,56.645,49.788,-10.867,110.0,110.0,72.188,71.375,66.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.313,68.5,-0.026,81.313,78.688,72.0,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,77.438,76.563,0.0,75.938,77.0,72.0,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.188,0.0,75.375,74.375,73.688,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.0
8292007,1918,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,50.359,23.391,9.252,1.076,64.153,67.361,73.152,61.138,61.314,0.0,0.031,0.029,20.0,20.0,71.874,47.013,74.744,74.964,138.423,116.179,138.25,42.109,56.75,49.788,-10.852,110.0,110.0,72.25,71.438,66.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.375,68.5,-0.026,81.188,78.625,72.0,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,77.438,76.563,0.0,75.938,77.0,72.0,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.188,0.0,75.375,74.313,73.813,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.003,0.0,0.0,0.001
8292007,1919,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,50.453,23.391,9.252,1.076,64.26,67.361,73.152,61.138,61.314,0.0,0.031,0.029,20.0,20.0,71.707,47.604,74.744,74.964,136.875,116.179,136.33,42.182,56.75,49.86,-10.852,110.0,110.0,72.188,71.438,66.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.375,68.625,-0.026,81.0,78.688,72.0,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.25,77.438,76.563,0.0,75.938,76.938,72.0,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,0.0,75.5,74.313,73.813,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.003,0.0,0.0,0.001
8292007,1920,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.734,23.391,9.252,1.076,64.26,67.361,73.152,61.248,61.423,0.0,0.027,0.029,20.0,20.0,71.568,47.52,74.744,74.857,136.137,116.179,136.552,42.255,56.855,49.86,-10.852,110.0,110.0,72.188,71.563,66.688,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.375,68.625,-0.026,81.188,78.688,72.125,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.281,77.438,76.563,0.0,75.938,77.0,72.125,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.188,0.0,75.375,74.313,73.875,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.001
8292007,1921,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.734,23.391,10.79,1.076,64.366,67.361,73.152,61.248,61.423,0.0,0.031,0.029,20.0,20.0,71.429,47.886,74.556,74.857,136.801,116.179,137.216,42.4,56.855,50.079,-10.867,110.0,110.0,72.188,71.438,66.75,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.5,68.625,-0.026,81.25,78.688,72.125,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.25,77.438,76.688,0.0,75.813,77.0,72.0,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,0.0,75.375,74.375,73.875,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.001
8292007,1922,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.734,23.391,12.328,1.076,64.473,67.361,73.152,61.248,61.532,0.0,0.031,0.029,20.0,20.0,71.262,47.886,74.556,74.857,136.653,116.179,136.404,42.4,56.855,50.006,-10.852,110.0,110.0,72.188,71.438,66.75,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.5,68.5,-0.026,81.313,78.688,72.188,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,77.688,76.563,0.0,75.813,77.0,72.125,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,0.0,75.5,74.375,73.875,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.001
8292007,1923,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.406,23.391,9.252,1.076,64.473,67.361,73.152,61.248,61.532,0.0,0.031,0.029,20.0,20.0,71.095,47.322,74.556,74.857,135.99,116.179,136.109,42.473,56.96,50.079,-10.852,110.0,110.0,72.188,71.375,67.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.5,68.5,-0.026,81.563,78.688,72.188,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,77.688,76.563,0.0,75.938,77.0,72.188,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,0.0,75.375,74.375,74.125,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.001
8292007,1924,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.344,23.391,9.252,1.076,64.58,67.361,73.152,61.357,61.641,0.0,0.031,0.029,20.0,20.0,70.956,48.055,74.556,74.857,136.063,116.179,136.256,42.545,56.96,50.152,-10.867,110.0,110.0,71.938,71.438,67.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,69.5,68.625,-0.027,81.75,78.625,72.188,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.281,77.688,76.688,0.0,75.813,77.0,72.188,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,0.0,75.5,74.375,74.125,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.001
8292007,1925,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.656,23.391,9.252,1.076,64.686,67.361,73.152,61.357,61.749,0.0,0.031,0.029,20.0,20.0,70.817,47.266,74.556,74.857,136.137,116.179,136.035,42.618,57.064,50.225,-10.867,110.0,110.0,72.188,71.375,67.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.5,68.625,-0.026,82.188,78.625,72.438,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,77.688,76.688,0.0,75.813,77.0,72.188,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,0.0,75.375,74.375,74.125,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.033,0.034,-0.003,0.0,0.0,0.001
8292007,1926,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.484,23.391,10.79,1.076,64.686,67.361,73.152,61.357,61.749,0.0,0.031,0.029,20.0,20.0,70.651,48.139,74.582,74.857,135.694,116.179,135.739,42.618,57.064,50.298,-10.867,110.0,110.0,71.938,71.438,67.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.5,68.625,-0.026,82.313,78.438,72.438,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,77.813,76.688,0.0,75.938,77.0,72.313,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,0.0,75.5,74.375,74.188,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.001
8292007,1927,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.422,23.391,10.79,1.076,64.793,67.361,73.043,61.467,61.749,0.0,0.031,0.029,20.0,20.0,70.484,47.914,74.582,74.857,135.621,116.072,135.739,42.763,57.169,50.371,-10.852,110.0,110.0,71.938,71.375,67.063,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.5,68.625,-0.026,82.313,78.438,72.5,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,77.688,76.688,0.0,75.938,77.0,72.188,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,0.0,75.5,74.375,74.188,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.033,0.034,-0.003,0.0,0.0,0.001
8292007,1928,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.422,23.391,9.252,1.076,64.899,67.361,73.043,61.467,61.858,0.0,0.031,0.029,20.0,20.0,70.345,47.717,74.582,74.857,136.875,116.179,138.25,42.909,57.169,50.371,-10.867,110.0,110.0,72.188,71.375,67.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.5,68.625,-0.026,82.313,78.625,72.5,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,77.688,76.688,0.0,75.813,77.0,72.313,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,0.0,75.5,74.375,74.25,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.001
8292007,1929,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.297,23.391,9.252,1.076,64.899,67.361,73.152,61.467,61.967,0.0,0.031,0.029,20.0,20.0,70.206,47.548,74.582,74.75,137.833,116.179,137.142,42.981,57.274,50.444,-10.867,110.0,110.0,71.938,71.375,67.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.5,68.625,-0.026,82.438,78.438,72.625,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,77.688,76.688,0.0,75.813,77.0,72.313,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,0.0,75.5,74.375,74.188,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.224,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.001
8292007,1930,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.375,23.391,10.79,1.076,65.006,67.361,73.152,61.577,61.967,0.0,0.031,0.029,20.0,20.0,70.067,48.196,74.582,74.75,136.211,116.179,136.109,43.054,57.274,50.517,-10.852,110.0,110.0,72.188,71.375,67.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.563,68.625,-0.026,82.438,78.438,72.625,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.281,77.813,76.688,0.0,75.813,77.0,72.313,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,0.0,75.375,74.375,74.375,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.001
8292007,1931,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.469,23.391,7.715,1.076,65.006,67.361,73.043,61.577,61.967,0.0,0.031,0.029,20.0,20.0,69.928,48.055,74.582,74.75,136.285,116.179,136.699,43.127,57.379,50.59,-10.852,110.0,110.0,71.938,71.375,67.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.5,68.625,-0.026,82.438,78.438,72.625,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.094,77.813,76.688,0.0,75.813,77.0,72.5,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.375,0.0,75.5,74.5,74.375,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.001
8292007,1932,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.375,23.391,9.252,1.076,65.113,67.361,73.043,61.577,62.076,0.0,0.031,0.029,20.0,20.0,69.816,47.801,74.401,74.75,136.727,116.179,136.626,43.199,57.379,50.663,-10.867,110.0,110.0,71.938,71.375,67.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.5,68.625,-0.026,82.25,78.438,72.75,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,77.813,76.688,0.0,75.813,77.0,72.5,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.375,0.0,75.5,74.375,74.375,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.001
8292007,1933,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.375,23.391,9.252,1.076,65.219,67.361,73.152,61.687,62.076,0.0,0.031,0.029,20.0,20.0,69.65,48.336,74.401,74.75,136.137,116.179,136.035,43.272,57.484,50.663,-10.852,110.0,110.0,72.188,71.375,67.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.5,68.625,-0.026,82.25,78.625,72.75,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.25,77.688,76.688,0.0,75.813,77.0,72.5,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.375,0.0,75.375,74.375,74.375,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.001
8292007,1934,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.75,23.391,10.79,1.076,65.219,67.361,73.043,61.687,62.185,0.0,0.031,0.029,20.0,20.0,69.538,48.421,74.401,74.75,135.916,116.179,136.035,43.345,57.484,50.736,-10.867,110.0,110.0,71.938,71.375,67.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.5,68.625,-0.026,81.938,78.438,72.813,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.281,77.875,76.688,0.0,75.813,77.0,72.625,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.25,0.0,75.5,74.375,74.5,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.001
8292007,1935,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.422,23.391,9.252,1.076,65.326,67.361,73.043,61.687,62.185,0.0,0.031,0.029,20.0,20.0,69.372,48.449,74.401,74.75,135.99,116.179,136.035,43.418,57.589,50.808,-10.852,110.0,110.0,71.938,71.375,67.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.5,68.625,-0.026,81.875,78.438,72.813,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,77.875,76.688,0.0,75.625,77.0,72.625,76.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.25,0.0,75.5,74.375,74.5,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.001
8292007,1936,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.922,23.391,10.79,1.076,65.433,67.361,73.043,61.797,62.294,0.0,0.031,0.029,20.0,20.0,69.233,48.083,74.401,74.75,135.694,116.179,135.739,43.49,57.589,50.881,-10.852,110.0,110.0,71.938,71.375,67.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.5,68.625,-0.026,81.875,78.438,72.813,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,77.875,76.813,0.0,75.625,77.0,72.625,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.25,0.0,75.5,74.375,74.5,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.001
8292007,1937,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.922,23.391,10.79,1.076,65.433,67.361,73.152,61.797,62.294,0.0,0.031,0.029,20.0,20.0,69.149,47.998,74.109,74.75,135.547,116.179,136.699,43.563,57.694,50.881,-10.852,110.0,110.0,71.938,71.375,67.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.563,68.625,-0.026,81.75,78.438,73.0,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.25,77.875,76.813,0.0,75.625,77.0,72.625,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.375,0.0,75.5,74.5,74.688,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.001
8292007,1938,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.5,23.391,10.79,-0.356,65.539,67.361,73.152,61.906,62.403,0.0,0.031,0.029,20.0,20.0,69.01,48.505,74.109,74.75,138.276,116.179,138.472,43.636,57.694,50.954,-10.867,110.0,110.0,71.938,71.375,67.688,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.563,68.625,-0.026,81.625,78.625,73.0,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,77.875,76.813,0.0,75.625,77.0,72.625,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.25,0.0,75.375,74.5,74.688,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.001
8292007,1939,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.453,23.391,9.252,1.076,65.539,67.361,73.043,61.906,62.403,0.0,0.031,0.029,20.0,20.0,68.899,47.97,74.109,74.75,137.317,116.179,136.552,43.708,57.694,51.027,-10.852,110.0,110.0,71.938,71.313,67.688,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,69.563,68.625,-0.026,81.563,78.438,73.0,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,77.875,76.813,0.0,75.625,77.0,72.625,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.375,0.0,75.5,74.375,74.688,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.001
8292007,1940,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.625,23.391,10.79,1.076,65.646,67.361,73.043,61.906,62.403,0.0,0.031,0.029,20.0,20.0,68.704,48.505,74.109,74.75,136.137,116.179,136.478,43.781,57.799,51.027,-10.852,110.0,110.0,71.938,71.375,67.563,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.563,68.625,-0.026,81.313,78.438,73.125,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.219,77.875,76.813,0.0,75.625,77.125,72.625,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.375,0.0,75.375,74.5,74.813,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.002
8292007,1941,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.328,23.391,10.79,1.076,65.752,67.361,73.043,61.906,62.512,0.0,0.031,0.029,20.0,20.0,68.593,48.618,74.109,74.75,136.801,116.179,137.142,43.854,57.799,51.1,-10.852,110.0,110.0,71.938,71.375,67.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.563,68.688,-0.026,81.188,78.438,73.125,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,78.0,76.813,0.0,75.625,77.125,72.75,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.375,0.0,75.375,74.375,74.813,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.001
8292007,1942,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.313,23.391,10.79,2.508,65.752,67.361,73.043,62.016,62.512,0.0,0.031,0.029,20.0,20.0,68.482,48.308,73.597,74.643,136.653,116.179,136.478,43.854,57.904,51.173,-10.852,110.0,110.0,71.938,71.375,67.688,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.563,68.625,-0.026,80.938,78.625,73.125,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,78.0,76.813,0.0,75.625,77.0,72.75,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,0.0,75.375,74.5,74.813,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.002
8292007,1943,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.313,23.391,10.79,1.076,65.859,67.361,73.152,62.016,62.62,0.0,0.031,0.029,20.0,20.0,68.343,48.843,73.597,74.643,135.99,116.179,136.035,43.926,57.904,51.173,-10.852,110.0,110.0,71.875,71.375,67.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.563,68.625,-0.026,80.75,78.625,73.188,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,78.0,76.813,0.0,75.563,77.125,72.75,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,0.0,75.375,74.5,74.813,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.002
8292007,1944,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.391,23.391,7.715,1.076,65.859,67.361,73.043,62.016,62.62,0.0,0.031,0.029,20.0,20.0,68.204,48.59,73.597,74.643,136.063,116.179,136.33,43.999,58.008,51.246,-10.852,110.0,110.0,71.938,71.313,67.688,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,69.563,68.625,-0.027,80.625,78.625,73.188,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,78.0,76.813,0.0,75.625,77.125,72.75,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,0.0,75.5,74.375,74.875,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.002
8292007,1945,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.25,23.391,7.715,2.508,65.966,67.361,73.043,62.126,62.729,0.0,0.031,0.029,20.0,20.0,68.093,48.759,73.597,74.643,136.137,116.179,136.182,44.144,58.008,51.319,-10.852,110.0,110.0,71.875,71.313,67.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.688,68.625,-0.026,80.563,78.625,73.313,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,78.063,76.813,0.0,75.625,77.125,72.75,76.5,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,0.0,75.5,74.375,74.813,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.002
8292007,1946,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,0.0,50.297,23.391,10.79,1.076,65.966,67.361,73.043,62.126,62.729,0.0,0.031,0.029,20.0,20.0,68.009,48.534,73.597,74.643,135.842,116.179,135.887,44.217,58.008,51.392,-10.867,110.0,110.0,71.938,71.375,67.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.563,68.625,-0.026,80.438,78.625,73.313,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,78.0,76.813,0.0,75.563,77.125,72.75,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,0.0,75.375,74.5,74.813,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.002
8292007,1947,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.297,23.391,12.328,1.076,66.072,67.468,73.043,62.126,62.838,0.0,0.031,0.029,20.0,20.0,67.87,48.59,73.597,74.643,135.621,116.179,135.739,44.29,58.113,51.392,-10.852,110.0,110.0,71.875,71.313,67.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.563,68.625,-0.026,80.438,78.625,73.313,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,78.0,76.938,0.0,75.625,77.125,72.75,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,0.0,75.5,74.5,74.875,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.002
8292007,1948,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.438,23.391,9.252,1.076,66.179,67.361,73.043,62.236,62.838,0.0,0.031,0.033,20.0,20.0,67.731,48.731,73.066,74.643,135.547,116.179,135.666,44.29,58.113,51.465,-10.852,110.0,110.0,71.875,71.313,67.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,69.688,68.625,-0.026,80.313,78.438,73.438,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.094,78.063,76.813,0.0,75.563,77.0,72.75,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,0.0,75.375,74.5,74.875,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.002
8292007,1949,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.219,23.391,7.715,1.076,66.179,67.468,73.043,62.236,62.838,0.0,0.031,0.029,20.0,20.0,67.648,49.012,73.066,74.643,136.358,116.179,138.472,44.435,58.218,51.611,-10.852,110.0,110.0,71.875,71.313,67.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.688,68.625,-0.026,80.125,78.625,73.438,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,78.063,76.813,0.0,75.563,77.125,72.813,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,0.0,75.375,74.5,75.0,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.002
8292007,1950,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.328,23.391,10.79,1.076,66.286,67.361,73.043,62.236,62.947,0.0,0.031,0.029,20.0,20.0,67.564,48.843,73.066,74.643,138.497,116.179,137.807,44.508,58.218,51.611,-10.852,110.0,110.0,71.938,71.313,67.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.688,68.625,-0.026,80.063,78.625,73.438,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.094,78.063,76.813,0.0,75.563,77.125,72.813,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,0.0,75.375,74.5,75.0,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.002
8292007,1951,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.516,23.391,7.715,1.076,66.286,67.468,73.043,62.236,62.947,0.0,0.031,0.033,20.0,20.0,67.425,49.012,73.066,74.535,136.653,116.179,136.33,44.58,58.218,51.683,-10.852,110.0,110.0,71.875,71.313,68.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.688,68.5,-0.026,80.063,78.625,73.438,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,78.063,76.938,0.0,75.563,77.125,72.813,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,0.0,75.375,74.5,75.063,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.002
8292007,1952,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.469,23.391,9.252,1.076,66.286,67.468,73.043,62.346,62.947,0.0,0.031,0.029,20.0,20.0,67.314,48.59,73.066,74.535,136.358,116.179,136.921,44.58,58.323,51.683,-10.867,110.0,110.0,71.875,71.313,67.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.563,68.625,-0.026,80.063,78.625,73.438,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.984,78.063,76.938,0.0,75.563,77.125,72.875,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,0.0,75.375,74.688,75.0,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.002
8292007,1953,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.469,23.391,10.79,1.076,66.392,67.361,73.043,62.346,63.056,0.0,0.031,0.029,20.0,20.0,67.147,48.984,72.58,74.535,137.096,116.179,137.069,44.726,58.323,51.829,-10.852,110.0,110.0,71.875,71.313,68.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.688,68.625,-0.026,79.938,78.625,73.625,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.094,78.25,76.813,0.0,75.563,77.125,72.875,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,0.0,75.375,74.5,75.063,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.074,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.002
8292007,1954,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.547,23.391,9.252,-0.356,66.499,67.361,73.043,62.346,63.056,0.0,0.031,0.029,20.0,20.0,67.064,48.703,72.58,74.535,136.58,116.179,136.404,44.799,58.428,51.829,-10.852,110.0,110.0,71.938,71.313,68.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.563,68.625,-0.026,79.938,78.625,73.625,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.063,78.25,76.813,0.0,75.563,77.125,72.875,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,0.0,75.375,74.5,75.063,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.002
8292007,1955,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.313,23.391,12.328,1.076,66.499,67.468,73.152,62.455,63.165,0.0,0.031,0.029,20.0,20.0,66.953,49.125,72.58,74.535,136.137,116.179,136.404,44.871,58.428,51.902,-10.852,110.0,110.0,71.875,71.313,68.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.688,68.5,-0.026,79.813,78.625,73.75,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.063,78.063,76.938,0.0,75.563,77.125,72.875,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,0.0,75.375,74.688,75.063,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.002
8292007,1956,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.297,23.391,10.79,2.508,66.499,67.468,73.152,62.455,63.165,0.0,0.031,0.029,20.0,20.0,66.814,48.562,72.58,74.535,136.358,116.285,136.404,44.944,58.533,51.902,-10.867,110.0,110.0,71.875,71.375,68.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.688,68.688,-0.026,79.813,78.438,73.75,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.063,78.25,76.938,0.0,75.563,77.125,72.875,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.563,0.0,75.188,74.688,75.063,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.002
8292007,1957,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.297,23.391,12.328,1.076,66.606,67.468,73.152,62.455,63.274,0.0,0.031,0.033,20.0,20.0,66.73,49.632,72.58,74.535,136.063,116.285,136.109,44.944,58.533,51.975,-10.852,110.0,110.0,71.875,71.375,68.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.688,68.625,-0.026,79.813,78.375,73.75,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.0,78.25,76.938,0.0,75.5,77.125,72.875,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,0.0,75.375,74.688,75.063,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.002
8292007,1958,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.234,23.391,10.79,1.076,66.606,67.468,73.043,62.565,63.274,0.0,0.031,0.029,20.0,20.0,66.675,48.674,72.068,74.535,135.842,116.285,135.961,45.089,58.638,52.048,-10.852,110.0,110.0,71.875,71.313,68.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,69.688,68.625,-0.026,79.75,78.438,73.75,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.656,78.375,76.938,0.0,75.5,77.125,72.875,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,0.0,75.375,74.688,75.063,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.002
8292007,1959,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.078,23.391,10.79,1.076,66.712,67.468,73.152,62.565,63.274,0.0,0.031,0.033,20.0,20.0,66.564,49.294,72.068,74.535,135.694,116.285,135.813,45.017,58.638,52.048,-10.852,110.0,110.0,71.75,71.313,68.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.688,68.625,-0.026,79.75,78.438,73.75,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.938,78.25,76.938,0.0,75.563,77.125,73.125,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,0.0,75.375,74.5,75.25,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.002
