DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,2000,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.672,23.391,12.328,-0.356,66.712,67.468,73.152,62.565,63.383,0.0,0.031,0.033,20.0,20.0,66.452,49.181,72.068,74.535,135.694,116.285,135.666,45.162,58.638,52.048,-10.852,110.0,110.0,71.75,71.063,68.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.766,69.875,68.625,-0.026,79.5,78.375,73.813,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.0,78.375,76.938,0.0,75.5,77.125,72.875,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,0.0,75.375,74.688,75.25,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.002
8292007,2001,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.672,23.391,9.252,-0.356,66.819,67.468,73.152,62.565,63.383,0.0,0.031,0.033,20.0,20.0,66.341,48.646,72.068,74.535,135.547,116.179,135.518,45.307,58.743,52.194,-10.867,110.0,110.0,71.875,71.313,68.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.688,68.625,-0.026,79.5,78.375,73.813,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.984,78.25,76.938,0.0,75.5,77.125,73.125,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,0.0,75.375,74.5,75.25,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.002
8292007,2002,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.203,23.391,12.328,1.076,66.925,67.468,73.152,62.675,63.383,0.0,0.031,0.029,20.0,20.0,66.202,49.435,72.068,74.535,135.473,116.285,137.512,45.307,58.743,52.194,-10.852,110.0,110.0,71.75,71.313,68.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.688,68.688,-0.026,79.5,78.25,73.813,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.031,78.375,76.938,0.0,75.5,77.125,73.125,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,0.0,75.375,74.5,75.25,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.002
8292007,2003,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.156,23.391,10.79,1.076,66.925,67.468,73.152,62.675,63.383,0.0,0.031,0.033,20.0,20.0,66.146,48.815,71.666,74.535,138.792,116.285,138.25,45.38,58.848,52.34,-10.867,110.0,110.0,71.75,71.313,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,69.688,68.625,-0.026,79.438,78.25,73.875,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.828,78.375,77.063,0.0,75.5,77.125,73.125,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,0.0,75.375,74.688,75.375,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.002
8292007,2004,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.953,23.391,12.328,1.076,66.925,67.468,73.043,62.675,63.491,0.0,0.031,0.033,20.0,20.0,66.007,48.843,71.666,74.535,136.801,116.285,136.256,45.453,58.848,52.34,-10.852,110.0,110.0,71.875,71.313,68.313,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.688,68.625,-0.026,79.438,78.25,73.875,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.328,78.375,77.063,0.0,75.5,77.125,73.125,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,0.0,75.375,74.5,75.375,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.002
8292007,2005,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.766,23.391,10.79,1.076,67.032,67.468,73.152,62.675,63.491,0.0,0.031,0.033,20.0,20.0,65.952,49.294,71.666,74.535,136.211,116.285,136.773,45.598,58.953,52.413,-10.867,110.0,110.0,71.875,71.313,68.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.688,68.688,-0.026,79.313,78.25,73.875,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.281,78.375,76.938,0.0,75.5,77.125,73.188,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,0.0,75.375,74.5,75.375,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.002
8292007,2006,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.688,23.391,9.252,1.076,67.032,67.575,73.152,62.785,63.491,0.0,0.031,0.033,20.0,20.0,65.868,49.125,71.666,74.535,136.948,116.285,137.216,45.598,58.953,52.486,-10.852,110.0,110.0,71.875,71.313,68.375,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.875,68.625,-0.026,79.313,78.25,74.0,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.375,78.375,76.938,0.0,75.375,77.125,73.188,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,0.0,75.375,74.688,75.375,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.002
8292007,2007,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.609,23.391,10.79,2.508,67.139,67.468,73.152,62.785,63.6,0.0,0.031,0.033,20.0,20.0,65.785,49.041,71.666,74.535,136.727,116.285,136.478,45.671,58.953,52.558,-10.852,110.0,110.0,71.75,71.313,68.375,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.688,68.625,-0.026,79.25,78.25,74.0,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.313,78.375,77.063,0.0,75.375,77.125,73.188,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,0.0,75.375,74.5,75.375,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.002
8292007,2008,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.609,23.391,10.79,2.508,67.139,67.575,73.152,62.785,63.6,0.0,0.031,0.033,20.0,20.0,65.674,49.125,71.666,74.535,136.137,116.285,136.404,45.743,59.057,52.631,-10.867,110.0,110.0,71.75,71.375,68.375,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,69.688,68.688,-0.026,79.25,78.125,74.0,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.375,78.438,77.063,0.0,75.375,77.125,73.188,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,75.188,74.688,75.25,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.002
8292007,2009,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.922,23.391,7.715,1.076,67.245,67.575,73.152,62.895,63.709,0.0,0.031,0.033,20.0,20.0,65.563,49.012,71.335,74.535,136.211,116.392,136.552,45.743,59.057,52.558,-10.852,110.0,110.0,71.875,71.313,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.875,68.688,-0.026,79.25,78.25,74.0,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.516,78.375,77.063,0.0,75.375,77.125,73.188,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,75.188,74.688,75.375,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.002
8292007,2010,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.453,23.391,10.79,1.076,67.245,67.575,73.152,62.895,63.709,0.0,0.031,0.033,20.0,20.0,65.479,49.041,71.335,74.428,136.211,116.392,136.552,45.889,59.057,52.704,-10.852,110.0,110.0,71.688,71.063,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,69.688,68.688,-0.026,79.125,78.25,74.0,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.578,78.375,77.063,0.0,75.375,77.125,73.188,76.438,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,75.375,74.5,75.375,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.003
8292007,2011,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.844,23.391,10.79,1.076,67.352,67.575,73.043,62.895,63.709,0.0,0.031,0.033,20.0,20.0,65.396,49.745,71.335,74.428,136.063,116.392,136.33,45.961,59.162,52.777,-10.852,110.0,110.0,71.875,71.313,68.375,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.688,68.625,-0.026,79.125,78.25,74.0,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.172,78.438,77.063,0.0,75.375,77.125,73.188,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,0.0,75.375,74.5,75.438,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.003
8292007,2012,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.391,23.391,9.252,2.508,67.352,67.575,73.043,63.004,63.709,0.0,0.031,0.033,20.0,20.0,65.285,49.35,71.335,74.428,135.916,116.392,136.256,46.034,59.162,52.777,-10.852,110.0,110.0,71.75,71.313,68.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.875,68.625,-0.026,78.875,78.25,74.188,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.156,78.438,77.063,0.0,75.375,77.125,73.188,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,0.0,75.375,74.5,75.438,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2013,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.391,23.391,9.252,-0.356,67.352,67.575,73.043,63.004,63.818,0.0,0.031,0.033,20.0,20.0,65.201,49.463,71.335,74.428,135.694,116.392,136.035,46.107,59.267,52.85,-10.867,110.0,110.0,71.875,71.313,68.375,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.688,68.688,-0.026,78.875,78.25,74.188,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.031,78.438,77.063,0.0,75.375,77.125,73.188,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.625,0.0,75.188,74.688,75.438,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.003
8292007,2014,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.438,23.391,10.79,2.508,67.459,67.575,73.152,63.004,63.818,0.0,0.031,0.033,20.0,20.0,65.118,49.519,71.335,74.428,135.399,116.285,135.887,46.107,59.267,52.85,-10.867,110.0,110.0,71.75,71.313,68.375,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.875,68.688,-0.026,78.875,78.25,74.188,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.125,78.438,77.063,0.0,75.375,77.25,73.188,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,75.188,74.688,75.438,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.002
8292007,2015,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.547,23.391,9.252,1.076,67.459,67.575,73.043,63.004,63.818,0.0,0.031,0.033,20.0,20.0,65.062,49.688,70.888,74.428,134.883,116.285,135.666,46.179,59.267,52.85,-10.852,110.0,110.0,71.75,71.313,68.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.875,68.688,-0.026,78.875,78.25,74.313,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.953,78.438,77.063,0.0,75.375,77.125,73.25,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,0.0,75.188,74.688,75.438,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,0.0,0.003
8292007,2016,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.063,23.391,12.328,1.076,67.565,67.575,73.043,63.114,63.818,0.0,0.031,0.033,20.0,20.0,64.951,49.294,70.888,74.428,134.441,116.179,135.666,46.325,59.372,52.996,-10.852,110.0,110.0,71.75,71.313,68.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.875,68.625,-0.026,78.875,78.25,74.188,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.0,78.438,77.188,0.0,75.25,77.25,73.25,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,0.0,75.375,74.688,75.438,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2017,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.547,23.391,9.252,1.076,67.565,67.575,73.043,63.114,63.927,0.0,0.031,0.033,20.0,20.0,64.84,49.463,70.888,74.428,134.146,116.072,135.37,46.325,59.372,52.996,-10.852,110.0,110.0,71.75,71.063,68.625,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.875,68.625,-0.026,78.875,78.25,74.313,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.594,78.563,77.063,0.0,75.25,77.125,73.25,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.625,0.0,75.188,74.688,75.438,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2018,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.547,23.391,10.79,1.076,67.565,67.575,73.043,63.114,63.927,0.0,0.031,0.033,20.0,20.0,64.784,49.322,70.888,74.428,133.998,116.072,135.223,46.47,59.477,53.069,-10.852,110.0,110.0,71.75,71.063,68.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,69.875,68.688,-0.026,78.875,78.125,74.313,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.641,78.563,77.063,0.0,75.25,77.125,73.25,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,0.0,75.375,74.688,75.5,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,0.0,0.002
8292007,2019,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.922,23.391,9.252,2.508,67.672,67.683,73.152,63.224,64.036,0.0,0.031,0.033,20.0,20.0,64.729,49.632,70.888,74.428,134.072,115.966,135.149,46.47,59.477,53.142,-10.852,110.0,110.0,71.75,71.313,68.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.875,68.625,-0.027,78.75,78.25,74.313,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.156,78.563,77.063,0.0,75.25,77.125,73.25,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.75,0.0,75.188,74.688,75.438,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2020,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.156,23.391,9.252,-0.356,67.672,67.683,73.043,63.224,64.036,0.0,0.031,0.033,20.0,20.0,64.617,49.885,70.551,74.428,133.924,115.86,134.853,46.543,59.477,53.215,-10.867,110.0,110.0,71.75,71.063,68.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,69.875,68.688,-0.026,78.625,78.25,74.438,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.078,78.438,77.063,0.0,75.25,77.125,73.25,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,0.0,75.188,74.688,75.438,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.002
8292007,2021,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.063,23.391,10.79,1.076,67.672,67.683,73.043,63.224,64.036,0.0,0.031,0.033,20.0,20.0,64.534,49.125,70.551,74.428,133.482,115.753,134.41,46.543,59.582,53.215,-10.852,110.0,110.0,71.75,71.063,68.625,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.875,68.625,-0.026,78.75,78.25,74.438,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.547,78.563,77.063,0.0,75.375,77.125,73.25,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,75.188,74.688,75.5,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.002
8292007,2022,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,49.063,23.391,9.252,1.076,67.778,67.683,73.043,63.224,64.036,0.0,0.031,0.029,20.0,20.0,64.451,49.66,70.551,74.428,133.187,115.753,134.336,46.761,59.582,53.288,-10.852,110.0,110.0,71.75,71.063,68.625,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.875,68.625,-0.026,78.625,78.25,74.438,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.75,78.438,77.063,0.0,75.25,77.125,73.25,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,0.0,75.188,74.688,75.5,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.002
8292007,2023,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.063,23.391,7.715,1.076,67.778,67.683,73.043,63.224,64.036,0.0,0.031,0.033,20.0,20.0,64.395,49.491,70.551,74.428,133.113,115.647,134.41,46.761,59.582,53.361,-10.867,110.0,110.0,71.688,71.313,68.625,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.0,68.625,-0.026,78.625,78.25,74.438,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.422,78.563,77.188,0.0,75.063,77.25,73.25,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,0.0,75.188,74.688,75.5,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2024,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.625,23.391,7.715,1.076,67.885,67.683,73.043,63.334,64.145,0.0,0.031,0.033,20.0,20.0,64.311,49.238,70.551,74.321,132.892,115.54,134.336,46.834,59.687,53.433,-10.852,110.0,110.0,71.875,71.063,68.625,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.0,68.625,-0.026,78.625,78.25,74.438,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.453,78.563,77.188,0.0,75.25,77.125,73.25,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,75.188,74.688,75.5,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.002
8292007,2025,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.906,23.391,9.252,1.076,67.885,67.683,73.043,63.334,64.145,0.0,0.031,0.033,20.0,20.0,64.2,49.266,70.551,74.428,132.671,115.434,134.189,46.906,59.687,53.433,-10.852,110.0,110.0,71.75,71.063,68.625,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.875,68.625,-0.026,78.563,78.375,74.438,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.484,78.563,77.188,0.0,75.063,77.25,73.25,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,75.188,74.688,75.5,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.002
8292007,2026,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.906,23.391,10.79,-0.356,67.885,67.683,73.043,63.334,64.145,0.0,0.031,0.033,20.0,20.0,64.172,49.857,70.311,74.321,132.376,115.327,134.189,46.979,59.687,53.506,-10.852,110.0,110.0,71.688,71.313,68.625,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.875,68.688,-0.026,78.563,78.25,74.438,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.25,78.563,77.188,0.0,75.063,77.25,73.25,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,75.188,74.688,75.625,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2027,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.672,23.391,9.252,1.076,67.992,67.683,73.043,63.443,64.145,0.0,0.031,0.033,20.0,20.0,64.061,49.97,70.311,74.321,132.228,115.221,134.115,47.052,59.792,53.579,-10.852,110.0,110.0,71.75,71.063,68.625,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.875,68.625,-0.026,78.563,78.25,74.438,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.234,78.688,77.063,0.0,75.063,77.25,73.375,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,75.188,74.688,75.5,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.002
8292007,2028,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.484,23.391,9.252,1.076,67.992,67.683,73.043,63.443,64.145,0.0,0.031,0.033,20.0,20.0,63.978,49.745,70.311,74.321,131.933,115.114,133.967,47.124,59.792,53.579,-10.867,110.0,110.0,71.75,71.063,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.625,-0.026,78.313,78.25,74.5,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.328,78.563,77.188,0.0,75.063,77.25,73.25,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,75.188,74.5,75.5,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.002
8292007,2029,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.484,23.391,10.79,1.076,68.098,67.683,72.935,63.443,64.254,0.0,0.031,0.033,20.0,20.0,63.894,49.604,70.311,74.321,131.785,115.008,134.041,47.197,59.897,53.652,-10.852,110.0,110.0,71.75,71.063,68.625,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.859,69.875,68.688,-0.026,78.313,78.375,74.5,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.313,78.563,77.188,0.0,75.063,77.125,73.25,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,75.188,74.688,75.625,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2030,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.203,23.391,10.79,1.076,68.098,67.79,73.043,63.443,64.254,0.0,0.031,0.033,20.0,20.0,63.867,49.491,70.311,74.321,131.564,114.902,133.82,47.197,59.897,53.725,-10.867,110.0,110.0,71.688,71.0,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.0,68.688,-0.026,78.313,78.375,74.5,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.266,78.688,77.188,0.0,75.063,77.125,73.25,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,75.188,74.688,75.625,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2031,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.531,23.391,10.79,1.076,68.098,67.79,73.043,63.553,64.254,0.0,0.031,0.033,20.0,20.0,63.783,49.435,70.097,74.321,131.343,114.795,133.672,47.27,60.002,53.725,-10.867,110.0,110.0,71.75,71.0,68.625,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,69.875,68.688,-0.026,78.188,78.375,74.5,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.344,78.688,77.188,0.0,75.063,77.125,73.375,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,75.125,74.688,75.625,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.002
8292007,2032,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.156,23.391,9.252,1.076,68.098,67.79,72.935,63.553,64.363,0.0,0.031,0.033,20.0,20.0,63.7,49.745,70.097,74.321,130.974,114.582,133.524,47.342,60.002,53.798,-10.867,110.0,110.0,71.75,71.0,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,69.875,68.688,-0.026,78.188,78.25,74.5,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.25,78.688,77.188,0.0,75.063,77.25,73.375,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,75.188,74.688,75.625,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2033,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.969,23.391,10.79,1.076,68.205,67.79,72.935,63.553,64.363,0.0,0.031,0.033,20.0,20.0,63.616,49.716,70.097,74.321,130.827,114.476,133.45,47.415,60.002,53.871,-10.852,110.0,110.0,71.75,71.063,68.875,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.0,68.688,-0.026,78.188,78.25,74.5,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.188,78.688,77.188,0.0,75.063,77.125,73.375,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,75.125,74.688,75.625,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.001,-0.148,0.147,0.149,0.149,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2034,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.969,23.391,10.79,1.076,68.205,67.79,72.935,63.553,64.363,0.0,0.031,0.033,20.0,20.0,63.533,49.688,70.097,74.321,130.458,114.369,133.303,47.488,60.106,53.871,-10.867,110.0,110.0,71.75,71.0,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.0,68.625,-0.026,78.188,78.25,74.5,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.25,78.688,77.188,0.0,75.063,77.125,73.375,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,75.125,74.813,75.625,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.002
8292007,2035,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,48.688,23.391,12.328,1.076,68.312,67.79,72.935,63.663,64.363,0.0,0.031,0.033,20.0,20.0,63.505,49.604,70.097,74.321,130.237,114.263,133.081,47.488,60.106,53.871,-10.867,110.0,110.0,71.75,71.0,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.0,68.688,-0.026,78.188,78.25,74.625,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.156,78.688,77.188,0.0,74.938,77.125,73.375,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,75.125,74.813,75.813,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2036,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.5,23.391,12.328,-0.356,68.312,67.79,72.935,63.663,64.363,0.0,0.031,0.033,20.0,20.0,63.45,49.688,69.819,74.321,129.942,114.157,133.081,47.56,60.106,54.017,-10.852,110.0,110.0,71.75,71.0,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.0,68.625,-0.026,78.188,78.25,74.625,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.219,78.688,77.188,0.0,74.938,77.125,73.375,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,75.0,74.813,75.813,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2037,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.5,23.391,10.79,-0.356,68.312,67.79,72.935,63.663,64.471,0.0,0.031,0.033,20.0,20.0,63.394,49.97,69.819,74.321,129.72,114.05,132.86,47.633,60.106,54.017,-10.867,110.0,110.0,71.75,71.0,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.0,68.688,-0.026,78.188,78.125,74.625,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.297,78.688,77.188,0.0,74.938,77.125,73.25,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,0.0,75.125,74.688,75.813,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2038,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.859,23.391,12.328,1.076,68.418,67.79,72.935,63.773,64.471,0.0,0.031,0.033,20.0,20.0,63.311,49.491,69.819,74.321,129.425,113.837,132.712,47.633,60.211,54.017,-10.852,110.0,110.0,71.75,71.0,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.0,68.625,-0.026,78.063,78.125,74.625,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.203,78.688,77.188,0.0,74.938,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,75.125,74.688,75.625,75.875,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2039,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.531,23.391,12.328,-0.356,68.418,67.79,72.935,63.773,64.471,0.0,0.031,0.033,20.0,20.0,63.227,50.561,69.819,74.321,129.204,113.837,132.638,47.779,60.211,54.163,-10.852,110.0,110.0,71.688,71.063,68.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.0,68.625,-0.026,78.063,78.125,74.625,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.328,78.688,77.188,0.0,74.938,77.125,73.375,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.75,0.0,75.125,74.688,75.813,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2040,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.297,23.391,10.79,1.076,68.418,67.897,72.935,63.883,64.471,0.0,0.031,0.033,20.0,20.0,63.172,49.688,69.819,74.321,128.909,113.624,132.417,47.851,60.316,54.236,-10.852,110.0,110.0,71.688,71.063,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.0,68.625,-0.026,77.938,78.125,74.813,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.25,78.688,77.188,0.0,74.938,77.125,73.375,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,75.125,74.5,75.813,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,0.0,0.003
8292007,2041,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.281,23.391,10.79,1.076,68.525,67.897,72.935,63.883,64.58,0.0,0.031,0.033,20.0,20.0,63.116,49.745,69.819,74.321,128.688,113.518,132.269,47.924,60.316,54.163,-10.852,110.0,110.0,71.75,71.063,68.875,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.0,68.625,-0.026,77.938,78.063,74.813,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.266,78.875,77.188,0.0,74.875,77.125,73.25,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,0.0,75.0,74.688,75.625,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2042,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.281,23.391,10.79,1.076,68.525,67.897,72.935,63.883,64.58,0.0,0.031,0.033,20.0,20.0,63.06,49.857,69.605,74.321,128.466,113.412,132.121,47.851,60.316,54.236,-10.867,110.0,110.0,71.688,70.875,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.0,68.625,-0.026,77.938,78.063,74.813,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.234,78.688,77.25,0.0,74.875,77.125,73.375,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,0.0,75.125,74.5,75.813,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2043,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.359,23.391,10.79,1.076,68.525,67.897,72.935,63.883,64.58,0.0,0.031,0.029,20.0,20.0,62.977,49.519,69.605,74.321,128.245,113.412,132.047,47.997,60.421,54.309,-10.852,110.0,110.0,71.75,71.0,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.625,-0.026,77.938,78.063,74.813,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.266,78.875,77.25,0.0,74.938,77.125,73.375,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,0.0,75.125,74.688,75.813,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8292007,2044,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.547,23.391,12.328,1.076,68.525,67.897,72.935,63.883,64.58,0.0,0.031,0.029,20.0,20.0,62.894,49.97,69.605,74.321,127.876,113.199,131.752,47.997,60.421,54.309,-10.852,110.0,110.0,71.688,71.0,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.0,68.688,-0.026,77.688,78.063,74.813,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.156,78.688,77.188,0.0,74.875,77.125,73.25,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,0.0,75.125,74.5,75.625,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2045,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.219,23.391,10.79,1.076,68.631,67.897,72.935,63.992,64.58,0.0,0.031,0.033,20.0,20.0,62.866,49.801,69.605,74.321,127.803,113.092,131.752,48.069,60.526,54.381,-10.852,110.0,110.0,71.688,70.875,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.0,68.625,-0.026,77.688,78.063,74.813,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.875,78.875,77.188,0.0,74.875,77.125,73.375,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,75.125,74.5,75.813,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2046,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.219,23.391,10.79,1.076,68.631,67.897,72.935,63.992,64.689,0.0,0.031,0.033,20.0,20.0,62.838,50.421,69.605,74.321,127.581,112.986,131.604,48.215,60.526,54.454,-10.852,110.0,110.0,71.75,70.875,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.688,-0.026,77.688,78.063,74.938,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.047,78.875,77.188,0.0,74.875,77.125,73.375,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,0.0,75.125,74.5,75.813,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2047,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.313,23.391,10.79,1.076,68.631,67.897,72.935,63.992,64.689,0.0,0.031,0.033,20.0,20.0,62.755,50.505,69.359,74.321,127.213,112.879,131.457,48.287,60.526,54.527,-10.852,110.0,110.0,71.688,71.0,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.0,68.688,-0.026,77.688,78.063,74.813,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.688,78.875,77.25,0.0,74.875,77.125,73.375,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,75.125,74.5,75.813,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2048,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.219,23.391,12.328,1.076,68.631,67.897,72.826,63.992,64.689,0.0,0.031,0.033,20.0,20.0,62.699,50.449,69.359,74.321,126.918,112.773,131.309,48.287,60.631,54.527,-10.867,110.0,110.0,71.75,71.0,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.625,-0.026,77.625,78.063,74.813,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.141,78.875,77.25,0.0,74.875,77.0,73.375,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,0.0,75.0,74.688,75.813,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8292007,2049,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.094,23.391,10.79,-0.356,68.738,67.897,72.935,63.992,64.689,0.0,0.031,0.029,20.0,20.0,62.643,50.195,69.359,74.321,126.844,112.667,131.235,48.36,60.631,54.673,-10.852,110.0,110.0,71.688,71.0,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.0,68.813,-0.026,77.625,78.125,74.938,77.688,0.0,0.001,72.0,70.0,1000.0,200.0,0.0,29.578,78.875,77.188,0.0,74.875,77.125,73.375,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,75.125,74.5,75.813,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2050,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.094,23.391,12.328,-0.356,68.738,67.897,72.935,64.102,64.798,0.0,0.031,0.033,20.0,20.0,62.588,50.083,69.359,74.321,126.549,112.454,131.014,48.433,60.631,54.673,-10.867,110.0,110.0,71.688,71.0,68.875,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.0,68.688,-0.026,77.625,78.063,74.938,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.984,78.875,77.25,0.0,74.875,77.125,73.375,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,0.0,75.0,74.688,75.813,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2051,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.344,23.391,12.328,1.076,68.738,68.005,72.935,64.102,64.798,0.0,0.031,0.029,20.0,20.0,62.532,49.97,69.359,74.321,126.401,112.347,130.94,48.505,60.631,54.673,-10.852,110.0,110.0,71.688,70.875,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.0,68.688,-0.026,77.625,78.063,74.938,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.156,78.875,77.25,0.0,74.875,77.125,73.375,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,0.0,75.0,74.688,75.813,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2052,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.219,23.391,12.328,-0.356,68.845,68.005,72.935,64.102,64.798,0.0,0.031,0.033,20.0,20.0,62.476,50.026,69.132,74.321,126.106,112.241,130.718,48.505,60.736,54.746,-10.867,110.0,110.0,71.688,70.875,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.688,-0.026,77.563,78.063,74.938,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.344,78.875,77.188,0.0,74.875,77.125,73.375,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,75.0,74.688,75.813,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2053,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.859,23.391,9.252,-0.356,68.845,68.005,72.935,64.102,64.798,0.0,0.031,0.033,20.0,20.0,62.393,49.745,69.132,74.321,126.033,112.134,130.644,48.651,60.736,54.819,-10.852,110.0,110.0,71.688,70.875,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.0,68.688,-0.026,77.563,78.125,74.938,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.156,78.938,77.25,0.0,74.875,77.125,73.375,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,0.0,75.0,74.688,75.813,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
