DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,2054,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.859,23.391,10.79,1.076,68.845,68.005,72.935,64.102,64.907,0.0,0.031,0.033,20.0,20.0,62.337,50.167,69.132,74.321,125.664,112.028,130.423,48.651,60.841,54.819,-10.852,110.0,110.0,71.688,70.875,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,70.125,68.813,-0.026,77.563,78.063,74.938,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.906,78.875,77.25,0.0,74.875,77.125,73.375,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,0.0,75.0,74.688,75.813,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2055,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.328,23.391,9.252,1.076,68.845,68.005,72.935,64.212,64.907,0.0,0.031,0.033,20.0,20.0,62.31,49.942,69.132,74.321,125.59,111.922,130.423,48.796,60.841,54.892,-10.852,110.0,110.0,71.688,70.875,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.688,-0.026,77.563,78.125,74.938,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.484,78.938,77.25,0.0,74.875,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,75.0,74.813,76.0,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2056,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.922,23.391,10.79,1.076,68.845,68.005,72.935,64.212,64.907,0.0,0.031,0.033,20.0,20.0,62.282,49.632,69.132,74.321,125.221,111.815,130.201,48.723,60.946,54.892,-10.867,110.0,110.0,71.688,70.875,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.688,-0.026,77.438,78.063,74.938,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.938,78.875,77.25,0.0,74.875,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,75.0,74.688,75.813,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2057,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.359,23.391,10.79,1.076,68.951,68.005,73.043,64.212,64.907,0.0,0.031,0.033,20.0,20.0,62.226,50.054,68.834,74.321,125.221,111.709,130.127,48.869,60.946,54.892,-10.867,110.0,110.0,71.688,71.0,69.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.688,-0.026,77.438,78.125,74.938,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.203,78.875,77.25,0.0,74.875,77.125,73.375,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,75.0,74.688,75.813,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2058,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.5,23.391,10.79,1.076,68.951,68.005,72.935,64.212,64.907,0.0,0.031,0.033,20.0,20.0,62.171,49.914,68.834,74.321,124.852,111.602,129.906,48.869,60.946,54.965,-10.852,110.0,110.0,71.688,70.875,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.688,-0.026,77.438,78.063,75.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.109,78.938,77.25,0.0,74.875,77.125,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,75.0,74.688,76.0,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2059,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.5,23.391,10.79,1.076,68.951,68.005,72.935,64.322,65.016,0.0,0.031,0.033,20.0,20.0,62.115,49.942,68.834,74.321,124.631,111.496,129.758,48.941,60.946,55.038,-10.852,110.0,110.0,71.688,70.813,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.688,-0.026,77.438,78.063,74.938,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.313,78.938,77.25,0.0,74.75,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,75.0,74.813,75.813,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.828,23.391,9.252,-0.356,69.058,68.112,73.043,64.322,65.016,0.0,0.031,0.033,20.0,20.0,62.087,49.829,68.834,74.214,124.631,111.389,129.758,49.014,61.05,55.111,-10.867,110.0,110.0,71.563,70.813,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.688,-0.026,77.313,78.125,74.938,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.703,78.875,77.25,0.0,74.875,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,75.0,74.813,75.813,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.047,23.391,9.252,-0.356,69.058,68.112,72.935,64.322,65.016,0.0,0.031,0.033,20.0,20.0,62.032,49.998,68.834,74.321,124.262,111.283,129.537,49.014,61.05,55.111,-10.867,110.0,110.0,71.688,70.875,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.188,68.625,-0.026,77.313,78.125,75.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.969,78.938,77.25,0.0,74.875,77.0,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,75.125,74.688,76.0,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8292007,2102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.047,23.391,12.328,-0.356,69.058,68.112,72.935,64.322,65.016,0.0,0.031,0.033,20.0,20.0,61.976,50.421,68.834,74.214,124.262,111.177,129.463,49.159,61.05,55.256,-10.852,110.0,110.0,71.563,70.813,69.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.125,68.688,-0.026,77.313,78.063,75.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.406,78.938,77.25,0.0,74.875,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,75.0,74.813,76.0,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.969,23.391,9.252,2.508,69.058,68.112,72.935,64.322,65.016,0.0,0.031,0.033,20.0,20.0,61.92,49.745,68.581,74.214,124.115,111.07,129.389,49.159,61.05,55.256,-10.852,110.0,110.0,71.688,70.813,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.625,-0.026,77.313,78.063,75.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.563,78.938,77.25,0.0,74.75,77.125,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,0.0,75.0,74.688,76.0,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.641,23.391,10.79,1.076,69.165,68.112,72.935,64.432,65.016,0.0,0.031,0.033,20.0,20.0,61.893,50.026,68.581,74.214,123.894,110.964,129.241,49.305,61.155,55.329,-10.867,110.0,110.0,71.688,70.875,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.0,68.688,-0.027,77.313,78.063,75.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.391,78.938,77.25,0.0,74.75,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,75.0,74.813,76.0,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.641,23.391,10.79,1.076,69.165,68.112,72.935,64.432,65.125,0.0,0.031,0.033,20.0,20.0,61.865,50.533,68.581,74.214,123.599,110.857,129.094,49.232,61.155,55.256,-10.852,110.0,110.0,71.563,70.875,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.188,68.688,-0.026,77.125,78.063,75.0,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.234,78.938,77.25,0.0,74.75,77.125,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,75.0,74.813,76.0,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8292007,2106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.406,23.391,10.79,-0.356,69.165,68.112,73.043,64.432,65.125,0.0,0.031,0.033,20.0,20.0,61.781,49.829,68.581,74.214,123.451,110.751,128.946,49.305,61.155,55.329,-10.867,110.0,110.0,71.688,70.875,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.688,-0.026,77.125,78.125,75.0,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.922,78.938,77.25,0.0,74.75,77.25,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,0.0,75.0,74.688,76.0,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
8292007,2107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.234,23.391,12.328,1.076,69.165,68.112,73.043,64.432,65.125,0.0,0.031,0.033,20.0,20.0,61.726,50.223,68.581,74.214,123.23,110.644,128.798,49.378,61.26,55.329,-10.852,110.0,110.0,71.563,70.875,69.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.125,68.688,-0.026,77.125,78.063,75.125,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.172,78.938,77.25,0.0,74.75,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,0.0,75.0,74.688,76.0,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
8292007,2108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.063,23.391,9.252,1.076,69.271,68.112,72.935,64.541,65.125,0.0,0.031,0.033,20.0,20.0,61.67,49.97,68.581,74.214,123.082,110.538,128.724,49.45,61.26,55.402,-10.867,110.0,110.0,71.563,70.875,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.625,-0.026,77.125,78.063,75.125,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.172,78.938,77.25,0.0,74.75,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,75.0,74.813,76.0,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8292007,2109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.063,23.391,10.79,1.076,69.271,68.219,72.935,64.541,65.234,0.0,0.031,0.033,20.0,20.0,61.642,50.787,68.289,74.214,122.935,110.432,128.651,49.523,61.26,55.475,-10.867,110.0,110.0,71.563,70.875,69.125,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.688,-0.026,77.0,78.063,75.125,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.094,78.938,77.188,0.0,74.75,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,0.0,75.0,74.688,76.0,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.219,23.391,13.866,-0.356,69.271,68.219,72.935,64.541,65.125,0.0,0.031,0.033,20.0,20.0,61.587,50.364,68.289,74.214,122.787,110.325,128.503,49.523,61.365,55.548,-10.852,110.0,110.0,71.688,70.813,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.688,-0.026,77.125,78.063,75.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.578,79.063,77.375,0.0,74.75,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,75.0,74.688,76.0,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8292007,2111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.828,23.391,10.79,1.076,69.271,68.219,72.935,64.541,65.234,0.0,0.031,0.029,20.0,20.0,61.559,50.73,68.289,74.214,122.64,110.219,128.355,49.596,61.365,55.621,-10.852,110.0,110.0,71.563,70.875,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.625,-0.026,77.0,78.063,75.125,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.703,78.938,77.25,0.0,74.75,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,0.0,74.938,74.688,76.0,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8292007,2112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.797,23.391,10.79,1.076,69.271,68.219,72.935,64.651,65.234,0.0,0.031,0.033,20.0,20.0,61.503,50.111,68.289,74.214,122.566,110.112,128.429,49.741,61.365,55.694,-10.852,110.0,110.0,71.563,70.875,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.125,68.688,-0.026,76.938,78.063,75.125,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.531,78.938,77.25,0.0,74.75,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,74.938,74.688,76.0,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.797,23.391,10.79,1.076,69.271,68.219,72.935,64.651,65.234,0.0,0.031,0.029,20.0,20.0,61.476,49.914,68.289,74.214,122.419,110.006,128.281,49.814,61.47,55.694,-10.867,110.0,110.0,71.563,70.875,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.688,-0.026,77.0,78.063,75.125,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.641,78.938,77.25,0.0,74.75,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,0.0,75.0,74.688,76.0,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8292007,2114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.156,23.391,9.252,1.076,69.378,68.219,72.935,64.651,65.234,0.0,0.031,0.033,20.0,20.0,61.448,50.364,68.049,74.214,122.271,109.899,128.208,49.814,61.47,55.767,-10.867,110.0,110.0,71.563,70.875,69.125,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.125,68.688,-0.026,77.0,78.063,75.125,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.594,79.063,77.25,0.0,74.75,77.125,73.375,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,75.0,74.688,76.0,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.609,23.391,10.79,1.076,69.378,68.219,72.935,64.651,65.342,0.0,0.031,0.029,20.0,20.0,61.392,50.702,68.049,74.214,121.902,109.793,127.912,49.814,61.575,55.767,-10.852,110.0,110.0,71.563,70.813,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.813,-0.026,77.0,78.063,75.125,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.719,78.938,77.375,0.0,74.625,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,0.0,74.938,74.813,76.0,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.609,23.391,12.328,1.076,69.378,68.219,72.826,64.651,65.342,0.0,0.031,0.033,20.0,20.0,61.364,50.336,68.049,74.214,121.902,109.687,127.912,49.959,61.575,55.84,-10.852,110.0,110.0,71.688,70.875,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.688,-0.026,76.938,77.813,75.125,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.234,78.938,77.375,0.0,74.75,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,74.938,74.813,76.0,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.609,23.391,10.79,1.076,69.378,68.219,72.935,64.651,65.342,0.0,0.031,0.033,20.0,20.0,61.337,50.083,68.049,74.214,121.607,109.58,127.691,49.959,61.575,55.84,-10.852,110.0,110.0,71.688,70.813,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.688,-0.026,76.938,78.063,75.125,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.453,79.063,77.375,0.0,74.625,77.0,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,0.0,74.938,74.688,76.0,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.375,23.391,7.715,1.076,69.378,68.327,72.935,64.651,65.342,0.0,0.031,0.033,20.0,20.0,61.281,50.139,68.049,74.214,121.386,109.474,127.543,50.032,61.575,55.84,-10.867,110.0,110.0,71.563,70.813,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.688,-0.026,76.938,78.063,75.125,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.984,79.063,77.25,0.0,74.75,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,75.0,74.688,76.0,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8292007,2119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.234,23.391,10.79,1.076,69.484,68.219,72.826,64.761,65.342,0.0,0.031,0.033,20.0,20.0,61.198,50.195,68.049,74.214,121.238,109.367,127.395,50.104,61.68,55.913,-10.867,110.0,110.0,71.563,70.813,69.125,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.188,68.688,-0.026,76.938,78.063,75.125,77.25,0.0,0.001,72.0,70.0,1000.0,200.0,0.0,26.688,78.938,77.25,0.0,74.625,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,74.938,74.688,76.0,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.719,23.391,7.715,1.076,69.484,68.327,72.826,64.761,65.342,0.0,0.031,0.033,20.0,20.0,61.17,50.336,67.959,74.214,121.091,109.261,127.321,50.104,61.68,56.059,-10.852,110.0,110.0,71.563,70.813,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.688,-0.026,76.875,78.063,75.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.953,79.063,77.25,0.0,74.75,77.125,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,74.938,74.813,76.0,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.719,23.391,9.252,1.076,69.484,68.327,72.826,64.761,65.342,0.0,0.031,0.029,20.0,20.0,61.142,50.984,67.959,74.214,121.091,109.154,127.321,50.177,61.68,55.986,-10.867,110.0,110.0,71.563,70.875,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.125,68.813,-0.026,76.875,78.063,75.125,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.75,79.063,77.25,0.0,74.625,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,0.0,74.938,74.813,76.0,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.344,23.391,7.715,1.076,69.484,68.327,72.826,64.761,65.342,0.0,0.031,0.033,20.0,20.0,61.114,50.815,67.959,74.107,120.796,109.048,127.026,50.25,61.68,55.986,-10.867,110.0,110.0,71.563,70.813,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.188,68.688,-0.026,76.875,78.063,75.125,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.484,79.063,77.25,0.0,74.625,77.125,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,74.938,74.813,76.0,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8292007,2123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.734,23.391,9.252,-0.356,69.591,68.327,72.826,64.871,65.451,0.0,0.031,0.033,20.0,20.0,61.086,50.364,67.959,74.107,120.648,108.941,126.952,50.25,61.785,56.059,-10.852,110.0,110.0,71.563,70.875,69.125,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.188,68.688,-0.026,76.875,78.063,75.125,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.828,79.063,77.25,0.0,74.625,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,0.0,74.938,74.813,76.0,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8292007,2124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.406,23.391,7.715,-0.356,69.484,68.327,72.826,64.871,65.451,0.0,0.031,0.033,20.0,20.0,61.003,51.266,67.959,74.107,120.648,108.835,126.878,50.322,61.785,56.131,-10.867,110.0,110.0,71.563,70.875,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.125,68.688,-0.026,76.875,78.063,75.125,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.063,79.063,77.375,0.0,74.625,77.125,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,74.938,74.688,76.0,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,0.0,0.004
8292007,2125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.063,23.391,10.79,1.076,69.591,68.327,72.826,64.871,65.451,0.0,0.031,0.033,20.0,20.0,61.003,50.646,67.758,74.107,120.427,108.729,126.878,50.54,61.89,56.277,-10.867,110.0,110.0,71.563,70.813,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.0,68.813,-0.026,76.875,78.063,75.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.656,79.063,77.25,0.0,74.625,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,74.938,74.813,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
8292007,2126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.063,23.391,10.79,1.076,69.591,68.327,72.826,64.871,65.451,0.0,0.031,0.033,20.0,20.0,60.947,50.505,67.758,74.107,120.353,108.622,126.805,50.54,61.89,56.277,-10.852,110.0,110.0,71.563,70.813,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.688,-0.026,76.875,78.063,75.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.313,79.063,77.25,0.0,74.625,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,75.0,74.813,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8292007,2127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.469,23.391,9.252,1.076,69.591,68.434,72.826,64.981,65.451,0.0,0.031,0.029,20.0,20.0,60.947,50.533,67.758,74.107,120.058,108.516,126.509,50.54,61.89,56.277,-10.852,110.0,110.0,71.563,70.813,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.188,68.813,-0.026,76.75,78.125,75.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.344,79.063,77.375,0.0,74.625,77.0,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,0.0,74.938,74.813,76.0,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
8292007,2128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.313,23.391,9.252,1.076,69.698,68.219,72.718,64.871,65.56,0.0,0.031,0.029,20.0,20.0,60.892,50.702,67.758,74.107,119.837,108.516,126.435,50.54,61.995,56.277,-10.852,110.0,110.0,71.563,70.813,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,70.125,68.688,-0.026,76.75,78.125,75.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.344,79.063,77.25,0.0,74.625,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,74.938,74.813,76.063,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
8292007,2129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.219,23.391,9.252,1.076,69.591,68.434,72.826,64.981,65.451,0.0,0.031,0.033,20.0,20.0,60.864,50.928,67.758,74.0,119.69,108.303,126.288,50.686,61.995,56.35,-10.852,110.0,110.0,71.563,70.813,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.188,68.688,-0.026,76.75,78.063,75.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.719,79.063,77.25,0.0,74.625,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,74.938,74.813,76.0,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8292007,2130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,45.25,23.391,9.252,2.508,69.698,68.434,72.718,64.981,65.56,0.0,0.031,0.033,20.0,20.0,60.836,50.618,67.628,74.107,119.616,108.196,126.214,50.686,61.995,56.35,-10.852,110.0,110.0,71.563,70.813,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.688,-0.026,76.75,78.063,75.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.094,79.063,77.375,0.0,74.438,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,0.0,74.813,74.875,76.0,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,-0.006,0.0,0.0,0.033,0.033,-0.006,0.0,0.0,0.004
8292007,2131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.719,23.391,7.715,-0.356,69.698,68.434,72.826,64.981,65.56,0.0,0.031,0.033,20.0,20.0,60.753,50.392,67.628,74.107,119.395,108.09,126.066,50.758,61.995,56.423,-10.852,110.0,110.0,71.375,70.813,69.188,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.188,68.688,-0.026,76.75,78.063,75.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.438,79.063,77.25,0.0,74.438,77.125,73.688,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,0.0,74.938,74.875,76.063,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8292007,2132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.906,23.391,6.179,1.076,69.698,68.434,72.718,65.09,65.56,0.0,0.031,0.029,20.0,20.0,60.725,50.871,67.628,74.107,119.247,107.984,125.918,50.831,62.099,56.496,-10.852,110.0,110.0,71.375,70.875,69.125,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.688,-0.026,76.563,78.063,75.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.813,79.063,77.375,0.0,74.625,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.938,74.813,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,-0.006,0.0,0.0,0.033,0.034,-0.006,0.0,0.0,0.004
8292007,2133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,44.906,23.391,7.715,1.076,69.698,68.434,72.826,65.09,65.56,0.0,0.031,0.033,20.0,20.0,60.697,50.928,67.628,74.107,119.1,107.984,125.845,50.831,62.099,56.496,-10.852,110.0,110.0,71.563,70.813,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.688,-0.026,76.75,78.063,75.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.391,79.063,77.375,0.0,74.625,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,74.813,74.813,76.063,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.033,-0.006,0.0,0.0,0.004
8292007,2134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.844,23.391,9.252,-0.356,69.698,68.434,72.718,65.09,65.56,0.0,0.031,0.033,20.0,20.0,60.669,50.449,67.628,74.107,118.952,107.771,125.697,50.904,62.099,56.569,-10.867,110.0,110.0,71.563,70.813,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.188,68.688,-0.026,76.563,78.063,75.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.109,79.063,77.375,0.0,74.438,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,74.938,74.813,76.0,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.033,0.034,-0.006,0.0,0.0,0.004
8292007,2135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.406,23.391,9.252,2.508,69.698,68.434,72.609,65.09,65.56,0.0,0.031,0.033,20.0,20.0,60.641,50.843,67.628,74.107,118.878,107.664,125.623,50.977,62.204,56.569,-10.852,110.0,110.0,71.375,70.813,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.188,68.688,-0.026,76.563,78.063,75.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.359,79.063,77.25,0.0,74.438,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.813,74.813,76.0,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8292007,2136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.828,23.391,9.252,1.076,69.804,68.542,72.718,65.09,65.669,0.0,0.031,0.033,20.0,20.0,60.614,50.815,67.466,74.107,118.657,107.558,125.549,50.977,62.204,56.642,-10.867,110.0,110.0,71.375,70.813,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.813,-0.026,76.563,78.063,75.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.609,79.063,77.375,0.0,74.438,77.125,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,74.938,74.813,76.0,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
8292007,2137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.484,23.391,7.715,1.076,69.804,68.542,72.718,65.09,65.669,0.0,0.031,0.033,20.0,20.0,60.586,50.871,67.466,74.107,118.51,107.558,125.402,51.049,62.204,56.715,-10.867,110.0,110.0,71.375,70.813,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.688,-0.026,76.563,78.063,75.438,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.313,79.125,77.375,0.0,74.625,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,74.938,74.813,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,-0.006,0.0,0.0,0.033,0.034,-0.006,0.0,0.0,0.004
8292007,2138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.484,23.391,7.715,1.076,69.698,68.542,72.718,65.09,65.56,0.0,0.031,0.033,20.0,20.0,60.53,50.421,67.466,74.0,118.362,107.451,125.254,51.122,62.204,56.715,-10.867,110.0,110.0,71.375,70.813,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.188,68.688,-0.026,76.563,77.813,75.438,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.563,79.063,77.375,0.0,74.438,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.813,74.813,76.0,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.006,0.0,0.0,0.033,0.034,-0.006,0.0,0.0,0.004
8292007,2139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.688,22.13,10.79,2.508,69.804,68.542,72.718,65.2,65.669,0.0,0.031,0.033,20.0,20.0,60.502,51.068,67.466,74.0,118.215,107.345,125.18,51.122,62.309,56.715,-10.852,110.0,110.0,71.563,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.188,68.813,-0.026,76.438,77.813,75.438,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.734,79.125,77.375,0.0,74.438,77.125,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,74.938,74.813,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
8292007,2140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.922,23.391,10.79,1.076,69.911,68.542,72.718,65.2,65.669,0.0,0.031,0.033,20.0,20.0,60.475,50.618,67.466,74.0,118.067,107.239,125.106,51.195,62.309,56.861,-10.852,110.0,110.0,71.563,70.813,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.026,76.438,77.813,75.438,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.328,79.063,77.375,0.0,74.438,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.938,74.813,76.0,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.688,23.391,7.715,1.076,69.804,68.542,72.609,65.2,65.669,0.0,0.031,0.033,20.0,20.0,60.447,51.068,67.246,74.0,117.92,107.132,124.885,51.267,62.414,56.861,-10.852,110.0,110.0,71.375,70.813,69.188,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.188,68.813,-0.026,76.438,77.813,75.438,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.125,79.125,77.25,0.0,74.438,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.813,74.813,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.222,0.149,0.003,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,0.0,0.004
8292007,2142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.359,23.391,10.79,1.076,69.911,68.542,72.718,65.2,65.669,0.0,0.031,0.033,20.0,20.0,60.391,50.505,67.246,74.0,117.698,107.026,124.885,51.34,62.309,56.861,-10.852,110.0,110.0,71.563,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.188,68.688,-0.026,76.438,77.813,75.438,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,79.063,77.25,0.0,74.313,77.125,73.688,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.813,74.813,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,-0.006,0.0,0.0,0.033,0.034,-0.006,0.0,0.0,0.004
8292007,2143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.391,23.391,9.252,1.076,69.911,68.542,72.718,65.2,65.669,0.0,0.031,0.033,20.0,20.0,60.363,50.674,67.246,74.0,117.624,106.919,124.737,51.34,62.414,56.934,-10.852,110.0,110.0,71.375,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.188,68.813,-0.026,76.438,78.063,75.188,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.422,79.063,77.375,0.0,74.438,77.125,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,74.813,74.875,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
8292007,2144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.609,23.391,9.252,1.076,69.911,68.542,72.718,65.2,65.778,0.0,0.031,0.033,20.0,20.0,60.336,50.505,67.246,74.0,117.477,106.813,124.663,51.413,62.309,57.006,-10.852,110.0,110.0,71.375,70.688,69.188,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.188,68.688,-0.026,76.375,78.063,75.438,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.188,79.063,77.375,0.0,74.438,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,0.0,74.813,74.875,76.063,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.609,23.391,9.252,1.076,69.911,68.649,72.718,65.31,65.778,0.0,0.031,0.033,20.0,20.0,60.308,50.477,67.246,74.0,117.329,106.706,124.515,51.485,62.414,57.006,-10.867,110.0,110.0,71.375,70.813,69.188,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.188,68.688,-0.026,76.375,77.813,75.438,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.266,79.063,77.375,0.0,74.438,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.813,74.875,76.063,75.813,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.359,23.391,10.79,1.076,69.911,68.649,72.718,65.31,65.778,0.0,0.031,0.033,20.0,20.0,60.252,50.364,67.142,74.0,117.108,106.6,124.368,51.558,62.414,57.006,-10.867,110.0,110.0,71.375,70.813,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.813,-0.026,76.375,78.063,75.438,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,79.063,77.375,0.0,74.313,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.813,74.875,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,0.0,0.004
8292007,2147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.719,23.391,7.715,2.508,69.911,68.649,72.718,65.31,65.778,0.0,0.031,0.033,20.0,20.0,60.252,50.449,67.142,74.0,117.182,106.494,124.442,51.631,62.519,57.152,-10.852,110.0,110.0,71.375,70.813,69.188,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.813,-0.027,76.375,77.813,75.438,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.063,77.375,0.0,74.313,77.125,73.688,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.813,74.875,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
