DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,2148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.656,23.391,9.252,1.076,70.018,68.649,72.718,65.31,65.778,0.0,0.031,0.033,20.0,20.0,60.224,50.477,67.142,74.0,117.624,106.387,124.294,51.703,62.519,57.152,-10.852,110.0,110.0,71.375,70.813,69.188,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.188,68.813,-0.026,76.375,77.813,75.438,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.047,79.063,77.375,0.0,74.438,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.813,75.0,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
8292007,2149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.344,23.391,6.179,1.076,70.018,68.649,72.718,65.31,65.778,0.0,0.031,0.033,20.0,20.0,60.169,50.392,67.142,74.0,117.477,106.281,123.925,51.703,62.519,57.152,-10.852,110.0,110.0,71.375,70.813,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.688,-0.026,76.375,77.813,75.438,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.297,79.063,77.25,0.0,74.313,77.125,73.688,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.813,74.875,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.375,23.391,9.252,1.076,70.018,68.649,72.718,65.31,65.778,0.0,0.031,0.033,20.0,20.0,60.169,50.449,67.142,74.0,117.108,106.174,123.629,51.703,62.519,57.225,-10.852,110.0,110.0,71.375,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.188,68.688,-0.026,76.375,77.813,75.438,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.125,77.375,0.0,74.313,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,0.0,74.813,74.875,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.375,23.391,9.252,1.076,70.018,68.649,72.826,65.42,65.778,0.0,0.031,0.033,20.0,20.0,60.141,50.111,66.928,74.0,116.961,106.068,123.556,51.849,62.624,57.298,-10.852,110.0,110.0,71.375,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.688,-0.026,76.25,78.063,75.438,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,79.063,77.375,0.0,74.313,77.125,73.688,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,0.0,74.813,75.0,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.328,23.391,10.79,1.076,70.018,68.649,72.718,65.42,65.887,0.0,0.031,0.033,20.0,20.0,60.085,50.054,66.928,73.892,116.739,105.961,123.26,51.849,62.624,57.298,-10.852,110.0,110.0,71.375,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.188,68.688,-0.026,76.375,77.813,75.438,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,79.063,77.375,0.0,74.313,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.813,74.875,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.641,23.391,9.252,1.076,70.018,68.649,72.718,65.42,65.887,0.0,0.031,0.033,20.0,20.0,60.058,50.421,66.928,73.892,116.666,105.961,123.186,51.921,62.729,57.371,-10.867,110.0,110.0,71.375,70.813,69.188,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,76.25,77.813,75.438,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.406,79.063,77.375,0.0,74.313,77.125,73.688,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.813,75.0,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.266,23.391,9.252,1.076,70.018,68.649,72.718,65.42,65.887,0.0,0.031,0.029,20.0,20.0,60.03,50.252,66.928,73.892,116.297,105.749,122.891,51.921,62.729,57.371,-10.852,110.0,110.0,71.375,70.813,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.188,68.688,-0.026,76.25,77.813,75.438,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,79.063,77.375,0.0,74.313,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.813,74.875,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.266,23.391,9.252,1.076,70.018,68.756,72.718,65.42,65.887,0.0,0.031,0.033,20.0,20.0,59.974,50.674,66.928,73.892,116.371,105.642,122.891,52.067,62.729,57.444,-10.852,110.0,110.0,71.563,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.688,-0.026,76.25,77.813,75.438,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.031,79.125,77.375,0.0,74.313,77.125,73.688,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.813,75.0,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.594,23.391,9.252,1.076,70.018,68.756,72.718,65.42,65.887,0.0,0.031,0.033,20.0,20.0,59.974,50.111,66.727,73.892,116.002,105.642,122.596,52.067,62.834,57.444,-10.852,110.0,110.0,71.375,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.026,76.188,77.813,75.438,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.063,77.375,0.0,74.313,77.125,73.688,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.813,74.875,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.328,23.391,7.715,1.076,70.124,68.756,72.718,65.53,65.887,0.0,0.031,0.033,20.0,20.0,59.946,50.449,66.727,73.892,115.854,105.536,122.448,52.067,62.834,57.517,-10.852,110.0,110.0,71.563,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.027,76.25,77.813,75.438,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,79.125,77.375,0.0,74.313,77.125,73.688,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.5,74.875,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.297,23.391,10.79,1.076,70.124,68.756,72.718,65.53,65.887,0.0,0.031,0.033,20.0,20.0,59.891,50.646,66.727,73.892,115.707,105.323,122.226,52.139,62.834,57.517,-10.852,110.0,110.0,71.375,70.875,69.188,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.813,-0.026,76.188,78.063,75.438,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.063,77.375,0.0,74.25,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.813,74.875,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
8292007,2159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.297,23.391,6.179,1.076,70.124,68.756,72.718,65.53,65.887,0.0,0.031,0.033,20.0,20.0,59.891,50.505,66.727,73.892,115.707,105.216,122.226,52.285,62.834,57.59,-10.852,110.0,110.0,71.375,70.813,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.188,68.813,-0.026,76.188,77.813,75.438,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.125,77.375,0.0,74.313,77.125,73.688,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.625,74.875,76.0,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
8292007,2200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.516,23.391,9.252,1.076,70.124,68.756,72.718,65.53,65.887,0.0,0.031,0.033,20.0,20.0,59.863,50.223,66.727,73.892,115.412,105.11,122.005,52.212,62.834,57.59,-10.867,110.0,110.0,71.375,70.813,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.188,68.688,-0.026,76.188,77.813,75.438,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.234,79.125,77.375,0.0,74.25,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.813,74.875,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.25,23.391,7.715,1.076,70.124,68.756,72.718,65.53,65.996,0.0,0.031,0.033,20.0,20.0,59.835,50.252,66.727,73.892,115.264,105.004,121.857,52.285,62.939,57.59,-10.852,110.0,110.0,71.375,70.813,69.438,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.688,-0.026,76.188,77.813,75.438,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.984,79.125,77.375,0.0,74.313,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.625,74.813,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8292007,2202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.297,23.391,7.715,1.076,70.231,68.756,72.609,65.639,65.996,0.0,0.031,0.033,20.0,20.0,59.807,50.505,66.598,73.892,115.191,104.897,121.709,52.358,62.834,57.663,-10.852,110.0,110.0,71.375,70.813,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.688,-0.026,76.188,77.813,75.438,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.125,77.375,0.0,74.25,77.125,73.688,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.813,74.875,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.25,23.391,10.79,1.076,70.124,68.756,72.718,65.639,65.996,0.0,0.031,0.033,20.0,20.0,59.807,50.533,66.598,73.892,115.117,104.791,121.709,52.503,62.939,57.809,-10.867,110.0,110.0,71.313,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.313,68.688,-0.026,76.188,77.813,75.438,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.188,79.125,77.375,0.0,74.313,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.625,74.875,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.25,23.391,10.79,2.508,70.231,68.864,72.718,65.639,65.996,0.0,0.031,0.033,20.0,20.0,59.752,50.026,66.598,73.892,114.896,104.578,121.414,52.43,63.044,57.736,-10.867,110.0,110.0,71.313,70.688,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.313,68.688,-0.026,76.188,77.813,75.438,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.047,79.125,77.375,0.0,74.25,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.813,74.875,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.172,23.391,9.252,1.076,70.231,68.864,72.718,65.639,65.996,0.0,0.031,0.033,20.0,20.0,59.724,50.083,66.598,73.892,114.822,104.578,121.266,52.503,63.044,57.809,-10.852,110.0,110.0,71.313,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.813,-0.026,76.188,77.813,75.438,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.0,79.125,77.375,0.0,74.25,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.813,74.875,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.359,23.391,7.715,1.076,70.124,68.864,72.718,65.639,65.996,0.0,0.031,0.033,20.0,20.0,59.696,50.308,66.598,73.892,114.674,104.365,121.119,52.576,63.044,57.809,-10.867,110.0,110.0,71.313,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.188,68.813,-0.026,75.938,77.813,75.5,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,79.125,77.25,0.0,74.25,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.813,74.875,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
8292007,2207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.438,23.391,7.715,2.508,70.231,68.864,72.718,65.639,65.996,0.0,0.031,0.033,20.0,20.0,59.668,50.28,66.358,73.892,114.527,104.259,121.045,52.576,63.044,57.881,-10.852,110.0,110.0,71.313,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,75.938,77.813,75.438,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.969,79.125,77.375,0.0,74.25,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.625,74.875,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.359,23.391,10.79,1.076,70.231,68.864,72.609,65.749,65.996,0.0,0.031,0.029,20.0,20.0,59.668,50.477,66.358,73.892,114.379,104.152,120.897,52.648,63.044,57.881,-10.867,110.0,110.0,71.313,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,76.188,77.813,75.5,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,79.125,77.375,0.0,74.25,77.125,73.688,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.625,74.875,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.359,23.391,9.252,1.076,70.231,68.864,72.718,65.749,65.996,0.0,0.031,0.029,20.0,20.0,59.641,50.308,66.358,73.892,114.453,104.046,120.971,52.794,63.148,58.027,-10.867,110.0,110.0,71.375,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.813,-0.026,75.938,77.813,75.5,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.922,79.063,77.375,0.0,74.25,77.125,73.813,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.625,74.875,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.844,23.391,7.715,1.076,70.231,68.864,72.609,65.749,65.996,0.0,0.031,0.029,20.0,20.0,59.613,50.364,66.358,73.892,114.158,103.939,120.676,52.721,63.148,57.954,-10.852,110.0,110.0,71.313,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.313,68.813,-0.026,75.938,77.813,75.5,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.125,77.375,0.0,74.25,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.625,74.875,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.406,23.391,6.179,2.508,70.231,68.864,72.609,65.749,66.105,0.0,0.031,0.029,20.0,20.0,59.585,50.505,66.358,73.892,114.01,103.833,120.528,52.794,63.148,58.027,-10.867,110.0,110.0,71.313,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.813,-0.026,75.813,77.813,75.438,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.125,77.25,0.0,74.25,77.125,73.688,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.625,74.875,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.406,23.391,7.715,2.508,70.231,68.864,72.609,65.749,66.105,0.0,0.031,0.033,20.0,20.0,59.557,50.477,66.215,73.892,113.937,103.62,120.38,52.866,63.253,58.027,-10.852,110.0,110.0,71.375,70.688,69.438,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.5,68.688,-0.026,75.938,77.813,75.5,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.938,79.063,77.375,0.0,74.25,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.625,74.875,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8292007,2213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.141,23.391,9.252,1.076,70.338,68.864,72.718,65.859,66.105,0.0,0.031,0.033,20.0,20.0,59.557,50.223,66.215,73.785,113.789,103.514,120.454,52.939,63.253,58.1,-10.852,110.0,110.0,71.375,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,75.938,77.813,75.5,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.984,79.125,77.375,0.0,74.25,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,0.0,74.625,74.875,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.109,23.391,6.179,1.076,70.231,68.971,72.609,65.859,65.996,0.0,0.031,0.029,20.0,20.0,59.529,51.125,66.215,73.678,113.642,103.407,120.159,52.939,63.253,58.1,-10.867,110.0,110.0,71.313,70.813,69.188,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.813,-0.026,75.938,77.813,75.5,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.031,79.125,77.375,0.0,74.188,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,0.0,74.625,74.875,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.328,23.391,6.179,2.508,70.338,68.971,72.609,65.859,66.105,0.0,0.031,0.029,20.0,20.0,59.502,50.477,66.215,73.785,113.715,103.301,120.233,53.084,63.253,58.246,-10.852,110.0,110.0,71.313,70.813,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,75.813,77.813,75.5,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.125,77.375,0.0,74.25,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.625,74.813,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.328,23.391,7.715,2.508,70.338,68.864,72.609,65.859,66.105,0.0,0.031,0.029,20.0,20.0,59.474,50.899,66.215,73.785,113.494,103.194,119.937,53.084,63.253,58.173,-10.867,110.0,110.0,71.313,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,75.813,77.75,75.5,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,79.125,77.25,0.0,74.25,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.625,74.813,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.234,23.391,9.252,1.076,70.338,68.971,72.609,65.859,66.105,0.0,0.031,0.029,20.0,20.0,59.446,50.646,66.144,73.785,113.347,103.088,119.863,53.084,63.358,58.246,-10.867,110.0,110.0,71.313,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.813,-0.026,75.938,77.75,75.5,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.938,79.125,77.375,0.0,74.25,77.0,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.625,74.813,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.266,23.391,7.715,1.076,70.338,68.971,72.609,65.749,66.105,0.0,0.031,0.029,20.0,20.0,59.446,50.505,66.144,73.785,113.273,102.875,119.716,53.157,63.358,58.246,-10.867,110.0,110.0,71.313,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.813,-0.026,75.813,77.75,75.5,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.063,77.375,0.0,74.25,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.625,74.875,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
8292007,2219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.016,23.391,9.252,1.076,70.231,68.971,72.609,65.969,66.105,0.0,0.031,0.029,20.0,20.0,59.418,50.815,66.144,73.785,113.125,102.769,119.642,53.157,63.358,58.319,-10.852,110.0,110.0,71.313,70.813,69.438,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.813,-0.026,75.813,77.813,75.5,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.563,79.125,77.375,0.0,74.188,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.625,74.813,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.016,23.391,7.715,1.076,70.338,68.971,72.609,65.969,66.105,0.0,0.031,0.029,20.0,20.0,59.418,50.533,66.144,73.785,113.125,102.662,119.642,53.23,63.463,58.319,-10.852,110.0,110.0,71.313,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,75.813,77.75,75.438,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.172,79.125,77.375,0.0,74.188,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.625,74.875,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.297,23.391,6.179,2.508,70.338,68.971,72.609,65.969,66.105,0.0,0.031,0.033,20.0,20.0,59.39,50.759,66.144,73.785,112.978,102.556,119.42,53.23,63.463,58.319,-10.852,110.0,110.0,71.375,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.813,-0.026,75.813,77.75,75.5,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.797,79.125,77.25,0.0,74.188,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,0.0,74.625,74.813,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.109,23.391,4.643,1.076,70.338,68.971,72.609,65.969,66.214,0.0,0.031,0.029,20.0,20.0,59.363,50.505,65.95,73.785,112.757,102.449,119.347,53.302,63.463,58.465,-10.852,110.0,110.0,71.375,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.813,-0.026,75.813,77.625,75.5,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.719,79.125,77.375,0.0,74.188,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.5,74.813,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.25,23.391,7.715,2.508,70.444,69.078,72.609,65.969,66.214,0.0,0.031,0.029,20.0,20.0,59.335,50.561,65.95,73.785,112.757,102.449,119.347,53.448,63.463,58.465,-10.852,110.0,110.0,71.313,70.813,69.188,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.813,-0.026,75.75,77.75,75.5,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.891,79.125,77.375,0.0,74.188,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.625,74.813,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,0.0,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.25,23.391,7.715,1.076,70.444,68.971,72.609,66.079,66.214,0.0,0.031,0.033,20.0,20.0,59.307,50.871,65.95,73.785,112.462,102.236,119.125,53.448,63.463,58.465,-10.852,110.0,110.0,71.375,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.313,68.688,-0.026,75.75,77.625,75.438,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.063,77.375,0.0,74.188,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.5,74.813,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.172,23.391,9.252,2.508,70.444,69.078,72.609,66.079,66.214,0.0,0.031,0.029,20.0,20.0,59.307,50.815,65.95,73.785,112.388,102.13,119.051,53.448,63.568,58.538,-10.867,110.0,110.0,71.375,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,75.75,77.625,75.5,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.625,79.125,77.375,0.0,74.188,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,0.0,74.5,74.813,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.969,23.391,10.79,2.508,70.444,68.971,72.609,66.079,66.214,0.0,0.031,0.033,20.0,20.0,59.279,50.223,65.95,73.785,112.314,102.023,118.903,53.52,63.568,58.538,-10.852,110.0,110.0,71.313,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.026,75.813,77.625,75.5,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.734,79.063,77.375,0.0,74.188,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,0.0,74.625,74.813,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.003,-0.005,0.0,0.0,0.033,0.034,-0.006,0.0,0.0,0.004
8292007,2227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.125,23.391,9.252,1.076,70.444,68.971,72.609,66.079,66.214,0.0,0.031,0.029,20.0,20.0,59.279,50.618,65.95,73.785,112.167,101.917,118.83,53.593,63.568,58.611,-10.867,110.0,110.0,71.313,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,75.813,77.625,75.5,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.031,79.125,77.375,0.0,74.188,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,0.0,74.625,74.813,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.281,23.391,6.179,1.076,70.444,69.078,72.609,66.079,66.214,0.0,0.031,0.029,20.0,20.0,59.251,50.308,65.768,73.678,112.093,101.811,118.682,53.593,63.568,58.611,-10.867,110.0,110.0,71.313,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.5,68.688,-0.026,75.75,77.625,75.5,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.938,79.125,77.375,0.0,74.188,77.125,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.5,74.813,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8292007,2229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.281,23.391,6.179,3.939,70.444,69.078,72.609,66.079,66.214,0.0,0.031,0.029,20.0,20.0,59.224,50.899,65.768,73.678,112.019,101.704,118.682,53.666,63.673,58.684,-10.852,110.0,110.0,71.313,70.688,69.438,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.688,-0.027,75.75,77.625,75.5,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.594,79.125,77.375,0.0,74.188,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,0.0,74.625,74.875,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.224,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8292007,2230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.922,23.391,7.715,1.076,70.444,69.078,72.718,66.079,66.214,0.0,0.031,0.029,20.0,20.0,59.224,50.252,65.768,73.678,111.872,101.598,118.534,53.666,63.673,58.684,-10.852,110.0,110.0,71.313,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.313,68.688,-0.026,75.625,77.625,75.5,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.563,79.125,77.375,0.0,74.188,77.25,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.5,74.875,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.094,23.391,10.79,1.076,70.444,69.078,72.718,66.079,66.322,0.0,0.031,0.029,20.0,20.0,59.224,50.702,65.768,73.678,111.798,101.491,118.387,53.738,63.673,58.684,-10.852,110.0,110.0,71.375,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,75.75,77.625,75.5,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.656,79.125,77.375,0.0,74.188,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.625,74.875,76.125,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.922,23.391,7.715,1.076,70.551,69.078,72.718,66.079,66.322,0.0,0.031,0.033,20.0,20.0,59.196,50.618,65.768,73.678,111.65,101.385,118.313,53.811,63.673,58.757,-10.852,110.0,110.0,71.375,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.688,-0.026,75.75,77.625,75.5,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.5,79.125,77.375,0.0,74.188,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.625,74.875,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,0.0,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8292007,2233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.922,23.391,7.715,-0.356,70.551,69.078,72.718,66.188,66.322,0.0,0.031,0.033,20.0,20.0,59.168,50.618,65.554,73.678,111.503,101.278,118.239,53.811,63.778,58.757,-10.867,110.0,110.0,71.313,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.813,-0.026,75.75,77.625,75.5,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.031,79.125,77.375,0.0,74.188,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.625,74.875,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.297,23.391,9.252,1.076,70.551,69.078,72.718,66.188,66.322,0.0,0.031,0.033,20.0,20.0,59.14,50.167,65.554,73.678,111.429,101.172,118.165,53.884,63.778,58.902,-10.852,110.0,110.0,71.313,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.026,75.625,77.625,75.5,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.828,79.125,77.375,0.0,74.188,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.5,74.875,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.797,23.391,10.79,1.076,70.551,69.078,72.718,66.188,66.322,0.0,0.031,0.033,20.0,20.0,59.14,50.308,65.554,73.678,111.355,101.066,118.091,53.957,63.778,58.902,-10.852,110.0,110.0,71.313,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.813,-0.026,75.625,77.625,75.5,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.75,79.125,77.375,0.0,74.188,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,0.0,74.5,74.875,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.781,23.391,9.252,1.076,70.551,69.186,72.718,66.188,66.322,0.0,0.031,0.033,20.0,20.0,59.085,50.308,65.554,73.678,111.208,101.066,117.944,54.029,63.778,58.902,-10.867,110.0,110.0,71.375,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.813,-0.026,75.625,77.625,75.5,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.766,79.063,77.375,0.0,74.188,77.125,73.688,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.5,74.813,76.063,75.625,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.781,23.391,9.252,1.076,70.551,69.186,72.718,66.188,66.322,0.0,0.031,0.033,20.0,20.0,59.085,50.252,65.554,73.678,111.06,100.853,117.87,54.029,63.883,58.975,-10.852,110.0,110.0,71.313,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.813,-0.026,75.625,77.625,75.5,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.781,79.125,77.375,0.0,74.188,77.125,73.5,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.5,74.813,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.203,23.391,9.252,1.076,70.551,69.186,72.718,66.298,66.322,0.0,0.031,0.029,20.0,20.0,59.057,50.843,65.626,73.678,110.913,100.746,117.722,54.102,63.778,58.975,-10.867,110.0,110.0,71.313,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.688,-0.026,75.625,77.75,75.5,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.0,79.125,77.375,0.0,74.188,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.5,74.813,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.297,23.391,9.252,3.939,70.551,69.186,72.718,66.188,66.322,0.0,0.031,0.033,20.0,20.0,59.057,50.449,65.626,73.678,110.839,100.746,117.648,54.102,63.883,58.975,-10.852,110.0,110.0,71.313,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.813,-0.026,75.625,77.625,75.5,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.125,77.375,0.0,74.0,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.5,74.813,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.656,23.391,9.252,2.508,70.551,69.186,72.718,66.298,66.322,0.0,0.031,0.029,20.0,20.0,59.029,50.364,65.626,73.571,110.692,100.64,117.5,54.175,63.883,59.048,-10.867,110.0,110.0,71.313,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.625,68.688,-0.026,75.625,77.625,75.5,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.906,79.125,77.25,0.0,74.0,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.5,74.813,76.125,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
