DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,2241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.188,23.391,9.252,1.076,70.551,69.186,72.609,66.298,66.431,0.0,0.031,0.029,20.0,20.0,59.001,50.252,65.626,73.678,110.544,100.427,117.5,54.247,63.883,59.121,-10.852,110.0,110.0,71.313,70.688,69.438,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.688,-0.026,75.625,77.625,75.5,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.953,79.125,77.375,0.0,74.188,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.625,74.813,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8292007,2242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.188,23.391,6.179,2.508,70.551,69.186,72.718,66.298,66.431,0.0,0.031,0.033,20.0,20.0,59.001,50.308,65.626,73.678,110.544,100.427,117.5,54.32,63.988,59.194,-10.852,110.0,110.0,71.313,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.813,-0.026,75.563,77.625,75.5,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.813,79.063,77.375,0.0,74.0,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,0.0,74.5,74.813,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,44.297,23.391,7.715,2.508,70.551,69.078,72.609,66.188,66.431,0.0,0.031,0.033,20.0,20.0,58.973,49.829,65.626,73.571,110.323,100.321,117.279,54.32,63.988,59.194,-10.852,110.0,110.0,71.313,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,75.625,77.625,75.5,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.172,79.125,77.375,0.0,74.0,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.5,74.875,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.005
8292007,2244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.656,23.391,7.715,2.508,70.657,69.186,72.609,66.298,66.431,0.0,0.031,0.029,20.0,20.0,58.973,50.505,65.574,73.571,110.249,100.214,117.131,54.32,63.988,59.194,-10.852,110.0,110.0,71.313,70.813,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.813,-0.026,75.563,77.625,75.5,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.859,79.125,77.375,0.0,74.0,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.5,74.813,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.203,23.391,6.179,2.508,70.551,69.186,72.609,66.298,66.431,0.0,0.031,0.029,20.0,20.0,58.946,50.139,65.574,73.571,110.175,100.108,117.131,54.393,64.092,59.194,-10.852,110.0,110.0,71.313,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,75.563,77.625,75.5,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.703,79.125,77.375,0.0,74.0,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.5,74.813,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.203,23.391,6.179,1.076,70.657,69.186,72.718,66.298,66.431,0.0,0.031,0.029,20.0,20.0,58.918,50.167,65.574,73.571,109.954,100.001,116.984,54.393,63.988,59.267,-10.867,110.0,110.0,71.313,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.5,68.813,-0.026,75.563,77.625,75.5,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.547,79.125,77.25,0.0,74.0,77.0,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.5,74.813,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.004,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.688,23.391,9.252,1.076,70.551,69.186,72.609,66.298,66.431,0.0,0.031,0.033,20.0,20.0,58.918,50.674,65.574,73.571,109.88,99.895,116.91,54.465,64.092,59.267,-10.867,110.0,110.0,71.313,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.688,-0.026,75.563,77.625,75.5,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.594,79.063,77.375,0.0,74.0,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,0.0,74.375,74.875,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.001,0.004,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8292007,2248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.109,23.391,7.715,2.508,70.657,69.186,72.609,66.408,66.431,0.0,0.031,0.033,20.0,20.0,58.89,50.449,65.574,73.571,109.806,99.788,116.836,54.538,64.092,59.34,-10.852,110.0,110.0,71.313,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.026,75.563,77.625,75.5,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.563,79.125,77.375,0.0,74.0,77.0,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.5,74.875,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,44.0,23.391,7.715,2.508,70.657,69.293,72.609,66.408,66.431,0.0,0.031,0.033,20.0,20.0,58.862,50.477,65.554,73.571,109.659,99.682,116.762,54.538,64.092,59.34,-10.852,110.0,110.0,71.313,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.5,68.813,-0.026,75.563,77.563,75.5,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.609,79.125,77.375,0.0,74.0,77.0,73.688,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.5,74.813,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.004,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.0,23.391,6.179,3.939,70.657,69.293,72.609,66.408,66.431,0.0,0.031,0.033,20.0,20.0,58.862,50.505,65.554,73.571,109.585,99.576,116.762,54.538,64.197,59.413,-10.852,110.0,110.0,71.313,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.5,68.813,-0.026,75.563,77.563,75.5,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.531,79.063,77.25,0.0,74.0,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,0.0,74.375,74.875,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.004,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.766,23.391,7.715,2.508,70.657,69.186,72.609,66.408,66.431,0.0,0.031,0.033,20.0,20.0,58.834,50.167,65.554,73.571,109.438,99.363,116.688,54.683,64.197,59.413,-10.852,110.0,110.0,71.313,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.026,75.563,77.563,75.5,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.5,79.125,77.375,0.0,74.0,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.375,74.875,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,43.875,23.391,6.179,-0.356,70.657,69.293,72.609,66.408,66.431,0.0,0.031,0.029,20.0,20.0,58.834,50.449,65.554,73.571,109.364,99.363,116.54,54.756,64.197,59.486,-10.867,110.0,110.0,71.375,70.688,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.813,-0.026,75.375,77.563,75.5,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.641,79.063,77.375,0.0,74.0,77.0,73.688,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.375,74.813,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.004,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.766,23.391,7.715,1.076,70.657,69.293,72.609,66.408,66.431,0.0,0.031,0.033,20.0,20.0,58.806,50.674,65.554,73.571,109.216,99.363,116.319,54.683,64.197,59.559,-10.852,110.0,110.0,71.313,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.813,-0.026,75.375,77.563,75.5,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.359,79.063,77.375,0.0,74.0,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.375,74.875,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.047,23.391,7.715,2.508,70.657,69.293,72.5,66.518,66.54,0.0,0.031,0.029,20.0,20.0,58.806,50.195,65.399,73.571,109.069,99.256,116.393,54.829,64.197,59.559,-10.867,110.0,110.0,71.313,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.813,-0.026,75.375,77.563,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.672,79.063,77.25,0.0,74.0,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.375,74.813,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,0.004,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.047,23.391,4.643,1.076,70.657,69.293,72.609,66.518,66.54,0.0,0.031,0.033,20.0,20.0,58.779,50.702,65.399,73.571,108.995,99.15,116.171,54.829,64.302,59.559,-10.867,110.0,110.0,71.188,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.813,-0.026,75.25,77.563,75.5,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.594,79.063,77.25,0.0,74.0,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.5,74.813,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.004,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.953,23.391,7.715,2.508,70.657,69.293,72.609,66.518,66.54,0.0,0.031,0.033,20.0,20.0,58.751,50.533,65.399,73.464,108.848,99.043,116.097,54.901,64.302,59.559,-10.852,110.0,110.0,71.313,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.875,-0.026,75.375,77.438,75.5,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.578,79.063,77.375,0.0,73.875,77.0,73.688,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.5,74.813,76.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,0.004,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
8292007,2257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.0,23.391,9.252,-0.356,70.657,69.293,72.609,66.518,66.54,0.0,0.031,0.033,20.0,20.0,58.751,50.646,65.399,73.464,108.774,98.937,116.097,54.974,64.302,59.704,-10.867,110.0,110.0,71.313,70.688,69.438,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.813,-0.026,75.375,77.563,75.5,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.406,79.063,77.25,0.0,73.875,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.5,74.813,76.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.004,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.0,23.391,6.179,2.508,70.657,69.293,72.5,66.518,66.54,0.0,0.031,0.033,20.0,20.0,58.723,50.477,65.399,73.464,108.7,98.831,116.024,54.974,64.302,59.704,-10.852,110.0,110.0,71.313,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.813,-0.026,75.375,77.563,75.625,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.797,79.063,77.375,0.0,74.0,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.375,74.813,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.004,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.25,23.391,7.715,2.508,70.764,69.293,72.5,66.518,66.54,0.0,0.031,0.033,20.0,20.0,58.751,50.956,65.224,73.464,108.479,98.724,115.728,54.974,64.302,59.704,-10.867,110.0,110.0,71.313,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.813,-0.026,75.25,77.563,75.5,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.266,79.125,77.375,0.0,73.875,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.375,74.813,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.004,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.391,23.391,7.715,-0.356,70.657,69.293,72.5,66.518,66.54,0.0,0.031,0.033,20.0,20.0,58.695,50.899,65.224,73.464,108.331,98.724,115.728,55.047,64.407,59.704,-10.852,110.0,110.0,71.313,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.5,68.688,-0.026,75.375,77.563,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.047,79.125,77.25,0.0,73.875,77.0,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.375,74.813,76.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.004,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8292007,2301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.172,23.391,7.715,1.076,70.764,69.4,72.5,66.518,66.54,0.0,0.031,0.033,20.0,20.0,58.695,50.505,65.224,73.464,108.258,98.618,115.654,55.119,64.302,59.777,-10.867,110.0,110.0,71.313,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.813,-0.026,75.375,77.438,75.5,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.234,79.125,77.25,0.0,73.875,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.375,74.875,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.004,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.672,23.391,6.179,1.076,70.764,69.4,72.5,66.518,66.54,0.0,0.031,0.033,20.0,20.0,58.695,50.59,65.224,73.464,108.184,98.511,115.507,55.119,64.407,59.777,-10.867,110.0,110.0,71.313,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.5,68.813,-0.026,75.375,77.438,75.5,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.25,79.063,77.375,0.0,74.0,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.375,74.875,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.004,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.609,23.391,7.715,1.076,70.764,69.293,72.392,66.518,66.54,0.0,0.031,0.033,20.0,20.0,58.667,50.505,65.224,73.464,108.036,98.405,115.359,55.265,64.512,59.923,-10.867,110.0,110.0,71.313,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.813,-0.026,75.375,77.438,75.5,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.234,79.063,77.375,0.0,73.875,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,0.0,74.375,74.875,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.609,23.391,6.179,2.508,70.764,69.4,72.5,66.628,66.54,0.0,0.031,0.033,20.0,20.0,58.667,50.505,65.224,73.464,108.036,98.298,115.359,55.192,64.512,59.85,-10.852,110.0,110.0,71.188,70.688,69.438,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.5,68.813,-0.026,75.25,77.438,75.5,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.141,79.125,77.25,0.0,73.875,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,0.0,74.375,74.813,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.5,23.391,7.715,2.508,70.764,69.4,72.5,66.628,66.54,0.0,0.031,0.033,20.0,20.0,58.667,50.815,64.997,73.464,107.815,98.298,115.211,55.265,64.512,59.85,-10.852,110.0,110.0,71.313,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.5,68.813,-0.026,75.25,77.438,75.625,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.25,79.125,77.375,0.0,73.875,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.375,74.875,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.438,23.391,7.715,1.076,70.764,69.4,72.5,66.628,66.649,0.0,0.031,0.033,20.0,20.0,58.64,51.097,64.997,73.464,107.741,98.192,115.137,55.265,64.512,59.923,-10.867,110.0,110.0,71.313,70.688,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.5,68.813,-0.026,75.25,77.438,75.5,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.063,79.063,77.25,0.0,73.875,77.0,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.375,74.813,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.25,23.391,7.715,5.371,70.764,69.4,72.5,66.628,66.649,0.0,0.031,0.033,20.0,20.0,58.64,50.646,64.997,73.356,107.594,98.086,115.064,55.338,64.512,59.923,-10.867,110.0,110.0,71.313,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.813,-0.026,75.25,77.438,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.078,79.063,77.25,0.0,73.75,77.0,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.5,74.813,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.004,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.25,23.391,9.252,1.076,70.764,69.4,72.5,66.628,66.649,0.0,0.031,0.033,20.0,20.0,58.64,50.59,64.997,73.356,107.52,97.979,115.064,55.41,64.512,59.996,-10.852,110.0,110.0,71.188,70.688,69.438,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.813,-0.026,75.25,77.438,75.5,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.031,79.063,77.25,0.0,73.875,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.313,74.875,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.25,23.391,6.179,3.939,70.764,69.4,72.609,66.628,66.649,0.0,0.031,0.033,20.0,20.0,58.612,50.646,64.997,73.356,107.373,97.873,114.916,55.41,64.617,59.996,-10.852,110.0,110.0,71.313,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.5,68.813,-0.026,75.25,77.438,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.234,79.063,77.25,0.0,73.875,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,0.0,74.375,74.813,76.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.004,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.234,23.391,9.252,1.076,70.764,69.4,72.609,66.737,66.649,0.0,0.031,0.033,20.0,20.0,58.612,50.533,64.764,73.356,107.299,97.766,114.842,55.556,64.617,60.069,-10.852,110.0,110.0,71.313,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.026,75.25,77.438,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.422,79.063,77.25,0.0,73.875,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.375,75.0,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.672,23.391,7.715,3.939,70.764,69.4,72.609,66.737,66.649,0.0,0.031,0.033,20.0,20.0,58.612,50.28,64.764,73.356,107.151,97.66,114.694,55.483,64.617,60.069,-10.852,110.0,110.0,71.313,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.813,-0.026,75.25,77.438,75.5,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.313,79.063,77.25,0.0,73.875,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.375,75.063,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.672,23.391,9.252,1.076,70.764,69.4,72.609,66.737,66.649,0.0,0.031,0.033,20.0,20.0,58.584,50.646,64.764,73.356,107.004,97.66,114.621,55.556,64.617,60.069,-10.852,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.813,-0.026,75.25,77.438,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.375,79.063,77.375,0.0,73.875,77.0,73.688,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.375,75.0,76.0,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,0.004,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.328,23.391,7.715,2.508,70.764,69.4,72.609,66.737,66.649,0.0,0.031,0.033,20.0,20.0,58.584,50.392,64.764,73.356,106.93,97.553,114.547,55.628,64.722,60.069,-10.852,110.0,110.0,71.313,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.813,-0.026,75.25,77.438,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.0,79.063,77.375,0.0,73.75,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.375,74.875,76.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.359,23.391,7.715,3.939,70.764,69.4,72.609,66.737,66.649,0.0,0.031,0.033,20.0,20.0,58.556,50.843,64.764,73.356,106.782,97.447,114.399,55.701,64.722,60.215,-10.852,110.0,110.0,71.188,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.5,68.813,-0.026,75.25,77.438,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.094,79.125,77.25,0.0,73.875,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.375,74.875,76.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.004,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.672,23.391,7.715,1.076,70.764,69.4,72.609,66.737,66.649,0.0,0.031,0.033,20.0,20.0,58.556,50.505,64.764,73.356,106.709,97.341,114.325,55.701,64.722,60.215,-10.852,110.0,110.0,71.313,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.813,-0.026,75.188,77.438,75.5,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.203,79.125,77.25,0.0,73.75,77.0,73.688,76.313,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.375,74.875,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.004,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.422,23.391,6.179,-0.356,70.764,69.508,72.609,66.737,66.758,0.0,0.031,0.033,20.0,20.0,58.528,49.914,64.679,73.356,106.635,97.341,114.325,55.701,64.722,60.288,-10.867,110.0,110.0,71.313,70.5,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.5,68.813,-0.026,75.25,77.438,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.344,79.063,77.25,0.0,73.75,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.375,74.875,76.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.004,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.422,23.391,10.79,2.508,70.871,69.508,72.609,66.737,66.758,0.0,0.031,0.033,20.0,20.0,58.528,50.167,64.679,73.356,106.487,97.234,114.104,55.774,64.827,60.288,-10.867,110.0,110.0,71.188,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.813,-0.026,75.188,77.438,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.203,79.063,77.25,0.0,73.875,77.125,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.375,74.875,76.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.004,-0.005,0.0,0.0,0.033,0.034,-0.006,0.0,0.0,0.004
8292007,2318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.391,23.391,7.715,2.508,70.871,69.508,72.609,66.737,66.758,0.0,0.031,0.029,20.0,20.0,58.501,49.998,64.679,73.356,106.414,97.234,114.178,55.774,64.827,60.288,-10.852,110.0,110.0,71.313,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.875,-0.027,75.188,77.438,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.359,79.063,77.25,0.0,73.75,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.375,74.875,76.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.547,23.391,9.252,2.508,70.871,69.508,72.609,66.847,66.758,0.0,0.031,0.033,20.0,20.0,58.501,50.392,64.679,73.356,107.078,97.021,114.251,55.846,64.827,60.361,-10.867,110.0,110.0,71.188,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.813,-0.026,75.188,77.438,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.172,79.063,77.25,0.0,73.875,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.375,74.875,76.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.004,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.125,23.391,7.715,2.508,70.871,69.508,72.609,66.847,66.758,0.0,0.031,0.033,20.0,20.0,58.501,49.942,64.679,73.249,106.93,96.915,113.882,55.846,64.827,60.361,-10.867,110.0,110.0,71.188,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.813,-0.026,75.188,77.438,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.969,79.063,77.375,0.0,73.75,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.375,74.875,76.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,43.125,23.391,9.252,1.076,70.871,69.508,72.609,66.847,66.758,0.0,0.031,0.033,20.0,20.0,58.473,50.026,64.524,73.356,106.709,96.915,113.587,55.919,64.827,60.361,-10.852,110.0,110.0,71.188,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.625,68.813,-0.026,75.188,77.438,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.766,79.063,77.25,0.0,73.75,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.313,74.875,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.005,0.0,0.0,0.033,0.033,-0.007,0.0,0.0,0.004
8292007,2322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.125,23.391,6.179,2.508,70.871,69.508,72.609,66.847,66.758,0.0,0.031,0.033,20.0,20.0,58.473,50.364,64.524,73.249,106.635,96.808,113.365,55.992,64.827,60.361,-10.852,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.813,-0.026,75.188,77.438,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.906,79.063,77.375,0.0,73.75,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.375,74.875,76.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.297,23.391,9.252,3.939,70.871,69.508,72.609,66.847,66.758,0.0,0.031,0.033,20.0,20.0,58.473,50.083,64.524,73.249,106.561,96.702,113.144,55.919,64.932,60.434,-10.852,110.0,110.0,71.188,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.5,68.688,-0.026,75.188,77.438,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.141,79.063,77.375,0.0,73.75,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.375,74.875,76.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8292007,2324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.297,23.391,7.715,3.939,70.871,69.508,72.609,66.847,66.758,0.0,0.031,0.033,20.0,20.0,58.445,50.308,64.524,73.249,106.414,96.595,113.07,55.992,64.932,60.434,-10.867,110.0,110.0,71.188,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.813,-0.026,75.188,77.438,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.859,79.063,77.25,0.0,73.75,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.375,74.875,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,0.0,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.063,23.391,7.715,-0.356,70.871,69.508,72.609,66.847,66.758,0.0,0.031,0.033,20.0,20.0,58.445,50.111,64.524,73.249,106.34,96.595,112.922,56.064,64.932,60.507,-10.867,110.0,110.0,71.188,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.813,-0.026,75.188,77.25,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.859,79.063,77.25,0.0,73.75,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.375,74.875,76.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.147,0.149,0.001,0.0,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.063,23.391,6.179,3.939,70.871,69.508,72.609,66.957,66.758,0.0,0.031,0.033,20.0,20.0,58.417,49.942,64.524,73.249,106.266,96.489,112.775,56.137,64.932,60.507,-10.852,110.0,110.0,71.313,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.813,-0.026,75.0,77.438,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.078,79.063,77.25,0.0,73.75,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.313,74.875,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.005
8292007,2327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.203,23.391,9.252,3.939,70.871,69.615,72.5,66.957,66.867,0.0,0.031,0.033,20.0,20.0,58.417,50.561,64.524,73.249,106.045,96.383,112.627,56.137,64.932,60.579,-10.867,110.0,110.0,71.313,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.813,-0.026,75.188,77.25,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.625,79.063,77.25,0.0,73.75,77.0,73.813,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.375,74.813,76.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.188,23.391,6.179,1.076,70.871,69.508,72.5,66.957,66.867,0.0,0.031,0.033,20.0,20.0,58.417,50.195,64.524,73.249,106.045,96.276,112.627,56.282,65.037,60.579,-10.852,110.0,110.0,71.188,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.5,68.813,-0.026,75.188,77.25,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.516,79.063,77.25,0.0,73.75,77.0,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.375,74.875,76.0,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.766,23.391,6.179,2.508,70.871,69.615,72.609,66.957,66.867,0.0,0.031,0.029,20.0,20.0,58.417,50.449,64.524,73.249,105.824,96.17,112.332,56.21,65.037,60.579,-10.852,110.0,110.0,71.188,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.5,68.813,-0.026,75.0,77.25,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.703,79.063,77.25,0.0,73.75,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.313,74.875,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.766,23.391,6.179,2.508,70.871,69.615,72.5,66.957,66.867,0.0,0.031,0.033,20.0,20.0,58.389,50.421,64.524,73.249,105.75,96.063,112.184,56.282,65.037,60.652,-10.852,110.0,110.0,71.188,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.5,68.813,-0.026,75.188,77.25,75.438,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.5,79.063,77.25,0.0,73.75,76.938,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.313,74.875,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8292007,2331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.859,23.391,6.179,2.508,70.871,69.508,72.5,66.957,66.867,0.0,0.031,0.033,20.0,20.0,58.417,50.252,64.362,73.249,105.676,96.063,112.184,56.355,65.037,60.725,-10.867,110.0,110.0,71.188,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.719,70.5,68.813,-0.026,75.188,77.25,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.672,79.063,77.25,0.0,73.625,76.938,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.313,74.813,76.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.719,23.391,9.252,1.076,70.871,69.508,72.5,66.957,66.867,0.0,0.031,0.029,20.0,20.0,58.389,50.759,64.362,73.249,105.602,95.957,112.036,56.428,65.141,60.798,-10.852,110.0,110.0,71.313,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.813,-0.026,75.0,77.25,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.969,78.938,77.25,0.0,73.625,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.313,74.813,76.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.005
8292007,2333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.188,23.391,6.179,1.076,70.871,69.615,72.5,66.957,66.867,0.0,0.031,0.033,20.0,20.0,58.389,50.392,64.362,73.142,105.455,95.85,111.888,56.428,65.037,60.798,-10.867,110.0,110.0,71.188,70.5,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.813,-0.026,75.0,77.25,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.109,79.063,77.25,0.0,73.75,77.0,73.688,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.313,74.813,76.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.188,23.391,7.715,2.508,70.871,69.615,72.5,66.957,66.867,0.0,0.031,0.029,20.0,20.0,58.362,50.308,64.362,73.142,105.307,95.744,111.667,56.428,65.141,60.798,-10.852,110.0,110.0,71.188,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.813,-0.026,75.0,77.25,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.578,79.063,77.25,0.0,73.75,77.0,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.313,74.875,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.003,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
