DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8292007,2335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.797,23.391,7.715,2.508,70.871,69.615,72.5,67.067,66.867,0.0,0.031,0.033,20.0,20.0,58.389,50.364,64.362,73.142,105.16,95.638,111.593,56.5,65.141,60.798,-10.867,110.0,110.0,71.188,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.5,68.813,-0.026,75.0,77.25,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.813,79.063,77.25,0.0,73.75,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.313,74.813,76.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.609,23.391,6.179,2.508,70.871,69.615,72.5,67.067,66.867,0.0,0.031,0.033,20.0,20.0,58.389,50.28,64.362,73.142,105.086,95.531,111.445,56.5,65.141,60.798,-10.867,110.0,110.0,71.188,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.688,-0.026,75.0,77.25,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.484,79.063,77.25,0.0,73.625,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.313,74.813,76.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.922,23.391,7.715,1.076,70.871,69.615,72.5,67.067,66.976,0.0,0.031,0.033,20.0,20.0,58.389,50.392,64.232,73.142,104.939,95.425,111.298,56.5,65.246,60.798,-10.852,110.0,110.0,71.188,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.5,68.813,-0.026,75.0,77.125,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.703,78.938,77.25,0.0,73.75,76.938,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.313,74.813,76.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8292007,2338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.891,23.391,9.252,2.508,70.977,69.615,72.5,67.067,66.976,0.0,0.031,0.033,20.0,20.0,58.362,50.392,64.232,73.142,104.865,95.425,111.224,56.573,65.246,60.871,-10.852,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.5,68.813,-0.026,75.0,77.25,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,79.063,77.25,0.0,73.75,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.313,74.813,76.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.891,23.391,6.179,6.802,70.871,69.615,72.5,67.067,66.976,0.0,0.031,0.033,20.0,20.0,58.362,50.223,64.232,73.142,104.791,95.318,111.076,56.646,65.246,60.944,-10.852,110.0,110.0,71.188,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.688,-0.026,75.0,77.25,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.547,79.063,77.25,0.0,73.625,76.938,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.313,74.813,76.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.005
8292007,2340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.906,23.391,6.179,2.508,70.871,69.615,72.5,67.067,66.976,0.0,0.031,0.033,20.0,20.0,58.362,50.477,64.232,73.142,104.644,95.212,110.929,56.646,65.246,60.944,-10.852,110.0,110.0,71.188,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.813,-0.026,74.938,77.25,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.813,79.063,77.25,0.0,73.625,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.313,74.875,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8292007,2341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.172,23.391,7.715,2.508,70.871,69.615,72.392,67.067,66.976,0.0,0.031,0.033,20.0,20.0,58.362,50.759,64.232,73.142,104.57,95.105,110.781,56.718,65.246,61.017,-10.852,110.0,110.0,71.188,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.813,-0.026,75.0,77.25,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.922,79.063,77.25,0.0,73.75,76.938,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.313,74.875,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
8292007,2342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.109,23.391,6.179,3.939,70.871,69.615,72.5,67.067,66.976,0.0,0.031,0.033,20.0,20.0,58.362,50.674,64.038,73.142,104.496,94.999,110.781,56.791,65.246,61.017,-10.867,110.0,110.0,71.313,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.813,-0.026,75.0,77.125,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.188,79.063,77.25,0.0,73.625,76.938,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.313,74.875,76.0,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.359,23.391,7.715,5.371,70.977,69.615,72.5,67.067,66.976,0.0,0.031,0.033,20.0,20.0,58.334,50.449,64.038,73.142,104.349,94.893,110.559,56.791,65.246,61.017,-10.867,110.0,110.0,71.313,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.688,-0.026,74.938,77.25,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.797,79.063,77.25,0.0,73.75,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.313,74.813,76.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8292007,2344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.359,23.391,6.179,-0.356,70.977,69.615,72.5,67.177,66.976,0.0,0.031,0.033,20.0,20.0,58.334,50.28,64.038,73.035,104.275,94.786,110.485,56.791,65.351,61.017,-10.852,110.0,110.0,71.188,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.813,-0.027,75.0,77.125,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.938,79.063,77.25,0.0,73.625,76.938,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.313,74.813,76.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8292007,2345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.172,23.391,7.715,1.076,70.977,69.615,72.5,67.177,66.976,0.0,0.031,0.029,20.0,20.0,58.362,50.308,64.038,73.142,104.201,94.68,110.338,56.864,65.351,61.09,-10.852,110.0,110.0,71.188,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.5,68.813,-0.027,74.938,77.125,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.906,78.938,77.25,0.0,73.625,76.938,73.688,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.313,74.813,76.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8292007,2346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.969,23.391,9.252,1.076,70.977,69.615,72.5,67.177,66.976,0.0,0.031,0.033,20.0,20.0,58.334,50.223,64.038,73.035,104.054,94.68,110.19,56.864,65.351,61.09,-10.867,110.0,110.0,71.188,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.813,-0.026,74.938,77.125,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.625,79.063,77.25,0.0,73.625,76.938,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,77.125,0.0,74.313,74.813,76.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
8292007,2347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.859,23.391,9.252,3.939,70.977,69.508,72.392,67.177,66.976,0.0,0.031,0.033,20.0,20.0,58.334,50.505,63.947,73.035,103.98,94.573,110.116,56.937,65.351,61.163,-10.852,110.0,110.0,71.188,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.688,-0.026,74.938,77.125,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.609,79.063,77.25,0.0,73.625,76.938,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.313,74.813,76.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8292007,2348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.156,23.391,9.252,3.939,70.977,69.722,72.609,67.177,66.976,0.0,0.031,0.033,20.0,20.0,58.334,50.308,63.947,73.035,103.98,94.467,110.116,56.937,65.351,61.163,-10.852,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.813,-0.026,74.938,77.25,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.688,79.063,77.25,0.0,73.625,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.188,74.875,76.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.156,23.391,6.179,3.939,70.977,69.722,72.5,67.177,66.976,0.0,0.031,0.033,20.0,20.0,58.306,50.28,63.947,73.035,103.832,94.36,109.895,57.009,65.456,61.163,-10.852,110.0,110.0,71.188,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.313,68.813,-0.026,74.938,77.25,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.016,79.063,77.25,0.0,73.625,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.188,74.875,76.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.422,23.391,9.252,1.076,70.977,69.722,72.5,67.177,67.085,0.0,0.031,0.033,20.0,20.0,58.334,50.336,63.947,73.035,103.685,94.254,109.821,57.009,65.456,61.236,-10.852,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.813,-0.026,74.938,77.25,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.563,79.063,77.25,0.0,73.625,76.938,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.313,74.875,76.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.875,23.391,7.715,3.939,70.977,69.722,72.609,67.177,67.085,0.0,0.031,0.033,20.0,20.0,58.306,50.026,63.947,73.035,103.611,94.254,109.673,57.082,65.456,61.236,-10.852,110.0,110.0,71.188,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.5,68.688,-0.026,74.938,77.25,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.656,79.063,77.25,0.0,73.625,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.313,74.875,76.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8292007,2352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.797,23.391,9.252,1.076,70.977,69.722,72.5,67.177,67.085,0.0,0.031,0.033,20.0,20.0,58.306,50.364,63.986,73.035,103.537,94.041,109.526,57.155,65.456,61.236,-10.852,110.0,110.0,71.188,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.813,-0.026,74.75,77.25,75.438,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.563,79.063,77.25,0.0,73.625,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.188,74.813,76.063,75.5,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.005
8292007,2353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.75,23.391,9.252,5.371,70.977,69.722,72.5,67.286,67.085,0.0,0.031,0.033,20.0,20.0,58.306,50.026,63.986,73.035,103.464,94.041,109.452,57.155,65.351,61.309,-10.852,110.0,110.0,71.188,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.5,68.813,-0.026,74.938,77.25,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.438,79.063,77.25,0.0,73.625,76.938,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.313,74.875,76.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.75,23.391,6.179,3.939,70.977,69.722,72.609,67.286,67.085,0.0,0.031,0.029,20.0,20.0,58.306,50.421,63.986,73.035,103.39,93.935,109.378,57.227,65.561,61.309,-10.852,110.0,110.0,71.063,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.813,-0.026,74.938,77.25,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.391,79.063,77.25,0.0,73.625,76.938,73.5,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.313,74.875,76.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
8292007,2355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.609,23.391,9.252,1.076,70.977,69.722,72.609,67.286,67.085,0.0,0.031,0.029,20.0,20.0,58.306,50.139,63.986,73.035,103.242,93.828,109.23,57.227,65.561,61.382,-10.867,110.0,110.0,71.188,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,74.75,77.25,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.406,78.938,77.25,0.0,73.625,76.938,73.688,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,0.0,74.313,74.813,76.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.005
8292007,2356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.078,23.391,9.252,3.939,70.871,69.722,72.609,67.286,66.976,0.0,0.031,0.033,20.0,20.0,58.278,49.97,63.986,72.928,103.242,93.828,109.23,57.227,65.561,61.382,-10.852,110.0,110.0,71.188,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,70.5,68.813,-0.026,74.75,77.125,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.969,78.938,77.25,0.0,73.625,76.938,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.188,74.875,76.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
8292007,2357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.969,23.391,7.715,1.076,70.977,69.722,72.609,67.286,67.085,0.0,0.031,0.029,20.0,20.0,58.306,49.942,63.921,73.035,103.095,93.615,109.082,57.3,65.561,61.454,-10.867,110.0,110.0,71.188,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.813,-0.026,74.75,77.25,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.797,78.938,77.25,0.0,73.625,76.938,73.5,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.188,74.813,76.063,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
8292007,2358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.969,23.391,7.715,1.076,70.977,69.83,72.609,67.286,67.085,0.0,0.031,0.033,20.0,20.0,58.278,50.054,63.921,73.035,103.021,93.615,108.935,57.373,65.561,61.454,-10.867,110.0,110.0,71.188,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.5,68.813,-0.027,74.938,77.125,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.563,78.938,77.25,0.0,73.625,77.0,73.688,76.063,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,74.188,74.875,76.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
8292007,2359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.844,23.391,9.252,2.508,70.977,69.722,72.5,67.286,67.085,0.0,0.031,0.033,20.0,20.0,58.278,49.914,63.921,73.035,103.021,93.509,108.861,57.373,65.561,61.454,-10.852,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.813,-0.026,74.75,77.125,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.578,78.938,77.188,0.0,73.563,76.938,73.688,76.0,0.0,31.281,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,74.188,74.875,76.0,75.438,0.0,39.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
