DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,0,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.93,2.248,3.993,0.521,71.723,74.604,74.179,73.998,69.567,0.0,0.036,0.087,20.0,20.0,77.916,46.658,0.0,73.647,104.865,100.984,104.799,56.292,64.899,61.343,-10.82,46.5,85.375,72.125,72.188,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.852,73.563,72.375,-0.052,74.813,75.938,73.938,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,74.563,75.5,74.125,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.188,75.0,73.188,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.012,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8302007,1,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.969,2.248,3.993,3.615,71.723,74.604,74.073,73.787,69.567,0.0,0.04,0.087,20.0,20.0,77.635,46.63,0.0,73.647,104.718,101.09,104.725,56.219,64.69,61.343,-10.82,46.531,85.313,72.125,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,73.5,72.375,-0.052,74.813,75.938,73.938,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,74.625,75.438,74.125,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.188,75.0,73.5,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,0.0,0.001,-0.0,0.012,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8302007,2,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.18,2.248,3.993,1.839,71.723,74.604,74.073,73.787,69.567,0.0,0.036,0.083,20.0,20.0,77.551,46.658,0.0,73.755,104.644,101.09,104.651,56.365,64.69,61.343,-10.82,46.594,85.25,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.719,73.5,72.188,-0.052,74.75,75.938,73.938,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.007,74.563,75.5,74.063,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.019,73.188,75.0,73.188,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.0,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8302007,3,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.18,2.248,5.758,2.766,71.723,74.817,74.284,73.892,69.567,0.0,0.04,0.083,20.0,20.0,77.327,46.686,0.0,73.647,104.644,100.984,104.577,56.439,64.69,61.415,-10.82,46.594,85.313,72.125,72.063,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.711,73.563,72.188,-0.052,74.813,76.063,73.938,77.25,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,74.563,75.5,74.125,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.188,75.0,73.188,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8302007,4,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.859,2.248,7.522,3.078,71.723,74.498,73.968,73.681,69.567,0.0,0.04,0.087,20.0,20.0,77.888,46.714,0.0,73.647,104.496,100.984,104.503,56.439,64.794,61.415,-10.82,46.594,85.313,72.0,72.063,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.648,73.563,72.188,-0.052,74.813,75.938,73.938,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,74.563,75.438,74.063,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.188,75.125,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.012,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8302007,5,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,13.688,2.248,5.758,3.884,71.723,74.604,74.073,73.681,69.567,0.0,0.04,0.087,20.0,20.0,77.888,46.77,0.0,73.647,104.496,100.878,104.355,56.439,65.003,61.488,-10.828,46.625,85.313,72.125,72.188,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.75,73.5,72.375,-0.052,74.75,76.063,73.938,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,74.563,75.5,74.063,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.016,73.188,75.0,73.188,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.149,0.001,0.012,0.0,0.0,0.034,0.036,-0.009,0.0,0.0,-0.0
8302007,6,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.828,2.248,5.758,2.337,71.723,74.604,74.073,73.681,69.567,0.0,0.036,0.083,20.0,20.0,77.944,46.77,0.0,73.755,104.274,100.771,104.281,56.585,64.69,61.488,-10.828,46.625,85.313,72.125,72.188,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.711,73.563,72.375,-0.052,74.75,75.938,73.938,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,74.563,75.438,74.063,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.188,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.149,-0.0,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,7,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,13.625,2.248,5.758,2.763,71.723,74.498,73.968,73.575,69.567,0.0,0.04,0.083,20.0,20.0,77.747,46.798,0.0,73.755,104.274,100.771,104.208,56.585,65.003,61.488,-10.82,46.625,85.313,72.125,72.188,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.625,73.563,72.375,-0.052,74.75,75.938,73.938,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,74.563,75.5,74.125,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.188,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.012,0.0,0.0,0.034,0.036,-0.009,0.0,0.0,-0.0
8302007,8,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.633,2.248,5.758,3.688,71.831,74.498,73.968,73.681,69.567,0.0,0.036,0.083,20.0,20.0,77.916,46.826,0.0,73.647,104.126,100.771,104.06,56.512,64.899,61.488,-10.82,46.656,85.313,72.0,72.188,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.68,73.563,72.188,-0.052,74.75,76.063,73.938,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,74.563,75.438,74.125,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.188,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8302007,9,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.633,2.248,5.758,0.472,71.831,74.498,73.968,73.681,69.567,0.0,0.04,0.087,20.0,20.0,77.635,46.798,0.0,73.647,104.126,100.559,104.06,56.658,64.899,61.561,-10.82,46.688,85.313,72.125,72.188,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.023,73.563,72.188,-0.052,74.75,75.938,73.938,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,74.563,75.5,74.063,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.188,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8302007,10,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,13.906,2.248,5.758,1.329,71.723,74.498,73.863,73.575,69.567,0.0,0.044,0.087,20.0,20.0,77.972,46.854,0.0,73.647,103.978,100.453,103.912,56.658,64.899,61.561,-10.828,46.719,85.313,72.0,72.188,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.664,73.5,72.188,-0.052,74.75,76.063,73.938,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.006,74.563,75.5,74.125,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.188,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.012,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8302007,11,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.633,2.248,3.993,1.985,71.831,74.498,73.968,73.681,69.567,0.0,0.04,0.087,20.0,20.0,77.831,46.854,0.0,73.755,103.904,100.347,103.912,56.658,65.108,61.634,-10.828,46.719,85.313,72.125,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.633,73.563,72.188,-0.052,74.75,75.875,73.875,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.005,74.563,75.438,74.063,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.188,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.0,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8302007,12,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.633,2.248,3.993,0.708,71.723,74.498,73.863,73.787,69.567,0.0,0.04,0.083,20.0,20.0,77.747,46.91,0.0,73.647,103.83,100.028,103.764,56.732,65.212,61.634,-10.828,46.75,85.25,72.125,72.188,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,73.563,72.375,-0.052,74.75,75.938,73.875,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.006,74.563,75.188,74.125,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.125,0.017,73.188,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8302007,13,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.086,2.248,3.993,3.703,71.938,74.498,73.863,73.575,69.782,0.0,0.04,0.083,20.0,20.0,78.14,46.882,0.0,73.862,103.756,100.028,103.691,56.805,65.108,61.634,-10.82,46.75,85.25,72.125,72.188,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.883,73.563,72.375,-0.052,74.75,75.938,73.875,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,74.563,75.438,74.063,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.02,73.188,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.012,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
8302007,14,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.82,2.248,3.993,4.937,71.831,74.71,74.073,73.787,69.567,0.0,0.04,0.083,20.0,20.0,77.775,46.938,0.0,73.54,103.608,100.134,103.469,56.805,65.003,61.707,-10.828,46.75,85.25,72.125,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,73.563,72.188,-0.052,74.75,75.938,73.875,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,74.563,75.438,74.063,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.063,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,15,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.891,2.248,2.228,1.772,71.723,74.392,73.863,73.575,69.567,0.0,0.04,0.087,20.0,20.0,78.112,46.938,0.0,73.647,103.46,99.815,103.543,56.878,65.212,61.707,-10.82,46.781,85.25,72.125,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.711,73.563,72.375,-0.052,74.563,75.938,73.875,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.006,74.563,75.188,74.063,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.188,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.0,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,16,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.891,2.248,2.228,4.726,71.831,74.392,73.863,73.47,69.46,0.0,0.04,0.083,20.0,20.0,78.056,46.966,0.0,73.647,103.46,99.815,103.395,56.878,65.212,61.78,-10.828,46.781,85.25,72.0,72.188,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.883,73.563,72.188,-0.052,74.563,75.938,73.875,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,74.563,75.438,74.063,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,73.063,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.02,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8302007,17,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.844,2.248,3.993,2.196,71.831,74.604,74.073,73.787,69.46,0.0,0.036,0.083,20.0,20.0,78.084,46.994,0.0,73.647,103.312,99.922,103.321,56.951,65.212,61.78,-10.82,46.844,85.25,72.0,72.188,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.773,73.563,72.188,-0.052,74.563,75.938,73.875,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.007,74.563,75.438,74.063,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.188,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,18,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.641,2.248,5.758,2.111,71.723,74.286,73.758,73.47,69.46,0.0,0.04,0.087,20.0,20.0,78.477,47.05,0.0,73.54,103.238,99.922,103.247,56.951,65.317,61.78,-10.828,46.844,85.25,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,73.5,72.375,-0.052,74.563,75.938,73.875,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,74.563,75.188,74.063,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.188,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,19,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.875,2.248,5.758,3.222,72.046,74.286,73.758,73.575,69.782,0.0,0.04,0.083,20.0,20.0,78.112,46.994,0.0,73.755,103.164,99.603,103.174,57.025,65.108,61.78,-10.82,46.844,85.25,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.008,73.563,72.375,-0.052,74.75,75.875,73.875,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.006,74.5,75.438,74.063,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,73.188,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8302007,20,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.695,2.248,5.758,3.014,72.046,74.286,73.863,73.47,69.782,0.0,0.04,0.087,20.0,20.0,78.561,46.994,0.0,73.862,103.016,99.603,103.1,57.025,65.108,61.852,-10.82,46.844,85.188,72.125,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.766,73.5,72.375,-0.052,74.563,75.875,73.875,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,74.5,75.188,74.063,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.188,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,0.012,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8302007,21,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.789,2.248,2.228,1.167,71.723,74.392,74.073,73.681,69.46,0.0,0.04,0.083,20.0,20.0,78.308,47.05,0.0,73.54,102.942,99.284,103.026,57.098,65.317,61.852,-10.82,46.875,85.25,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.852,73.563,72.188,-0.052,74.563,75.875,73.875,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.007,74.563,75.188,73.938,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.188,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8302007,22,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.789,2.248,3.993,2.69,71.831,74.286,73.758,73.364,69.46,0.0,0.036,0.083,20.0,20.0,77.972,47.134,0.0,73.647,102.942,99.178,102.952,57.025,65.317,61.925,-10.82,46.875,85.188,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.016,73.5,72.375,-0.052,74.563,75.875,73.875,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.006,74.5,75.438,74.063,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.063,75.0,73.375,75.25,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.012,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8302007,23,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.93,2.248,3.993,3.492,71.615,74.392,74.073,73.575,69.46,0.0,0.04,0.083,20.0,20.0,78.084,47.05,0.0,73.54,102.794,99.178,102.804,57.171,65.108,61.925,-10.82,46.875,85.188,72.0,72.188,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,73.563,72.375,-0.052,74.563,75.875,73.875,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,74.5,75.438,74.063,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.188,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,0.012,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8302007,24,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.891,2.248,5.758,2.252,71.831,74.392,74.179,73.681,69.567,0.0,0.04,0.083,20.0,20.0,78.28,47.05,0.0,73.54,102.72,99.178,102.656,57.171,65.421,61.925,-10.82,46.875,85.188,72.125,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.828,73.563,72.375,-0.052,74.75,75.875,73.875,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,74.563,75.438,74.063,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.063,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.012,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8302007,25,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.656,2.248,5.758,2.379,71.831,74.18,73.968,73.575,69.567,0.0,0.04,0.087,20.0,20.0,78.42,46.938,0.0,73.433,102.72,99.072,102.656,57.244,65.212,61.998,-10.82,46.906,85.188,72.125,72.063,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.648,73.563,72.375,-0.052,74.563,75.875,73.875,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.006,74.5,75.438,74.063,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.188,75.0,73.375,75.25,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.0,0.012,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8302007,26,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.656,2.248,5.758,5.867,71.831,74.286,73.968,73.47,69.46,0.0,0.036,0.087,20.0,20.0,78.0,46.882,0.0,73.54,102.572,99.072,102.583,57.244,65.421,61.998,-10.82,47.0,85.188,72.0,72.063,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,73.563,72.375,-0.052,74.563,75.875,73.875,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,74.5,75.438,73.938,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.063,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,27,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.625,2.248,3.993,3.347,72.046,74.392,74.179,73.575,69.782,0.0,0.036,0.087,20.0,20.0,77.972,46.77,0.0,73.647,102.498,98.859,102.509,57.318,65.421,62.071,-10.82,47.031,85.125,72.125,72.188,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.617,73.563,72.375,-0.052,74.563,75.938,73.875,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.006,74.313,75.438,74.063,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.063,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,0.012,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,-0.0
8302007,28,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.789,2.248,3.993,-0.061,71.831,74.18,74.073,73.364,69.46,0.0,0.04,0.083,20.0,20.0,78.168,46.742,0.0,73.54,102.498,98.966,102.435,57.318,65.526,62.071,-10.82,47.063,85.188,72.0,72.188,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.766,73.563,72.375,-0.052,74.563,75.875,73.875,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.005,74.5,75.438,74.063,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,73.188,74.875,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.0,0.012,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
8302007,29,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.617,2.248,5.758,0.538,71.831,74.18,73.968,73.364,69.46,0.0,0.04,0.083,20.0,20.0,78.168,46.742,0.0,73.54,102.276,98.753,102.287,57.318,65.526,62.071,-10.82,47.031,85.125,72.0,72.063,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.602,73.5,72.188,-0.052,74.563,75.875,73.875,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.006,74.5,75.438,74.063,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.125,0.017,73.188,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.0,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8302007,30,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,13.5,2.248,3.993,1.633,72.046,74.074,74.073,73.364,69.675,0.0,0.04,0.087,20.0,20.0,77.719,46.714,0.0,73.755,102.202,98.541,102.213,57.391,65.317,62.071,-10.82,47.094,85.125,72.0,72.063,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.531,73.563,72.188,-0.052,74.563,75.938,73.875,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.006,74.5,75.188,74.063,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.063,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,0.012,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
8302007,31,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.656,2.248,3.993,1.694,71.831,74.074,74.073,73.364,69.46,0.0,0.04,0.083,20.0,20.0,77.916,46.742,0.0,73.54,102.202,98.753,102.139,57.464,65.526,62.144,-10.82,47.031,85.125,72.0,72.188,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.781,73.563,72.188,-0.052,74.563,75.875,73.875,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,74.5,75.188,73.938,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.063,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8302007,32,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.656,2.248,2.228,3.26,71.831,74.18,73.968,73.259,69.46,0.0,0.04,0.083,20.0,20.0,78.14,46.77,0.0,73.433,102.128,98.647,102.139,57.464,65.317,62.144,-10.82,47.063,85.125,72.125,72.188,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.531,73.563,72.375,-0.052,74.563,75.875,73.875,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,74.5,75.188,73.938,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.188,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,33,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.539,2.248,2.228,5.146,71.831,74.074,73.968,73.259,69.46,0.0,0.04,0.083,20.0,20.0,77.831,46.798,0.0,73.54,101.98,98.541,101.992,57.538,65.63,62.144,-10.82,47.125,85.125,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.625,73.563,72.188,-0.052,74.563,75.875,73.875,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,74.5,75.438,74.063,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,73.063,74.875,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8302007,34,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.633,2.248,3.993,1.386,71.831,74.074,73.968,73.259,69.567,0.0,0.04,0.083,20.0,20.0,77.859,46.77,0.0,73.433,101.832,98.647,101.918,57.464,65.421,62.217,-10.82,47.156,85.125,72.0,72.188,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.531,73.813,72.188,-0.052,74.563,75.875,73.875,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,74.5,75.438,74.063,76.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,73.063,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.012,0.0,0.0,0.035,0.035,-0.012,0.0,0.001,-0.0
8302007,35,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.633,2.248,3.993,2.219,71.831,74.074,73.968,73.259,69.567,0.0,0.036,0.083,20.0,20.0,77.747,46.826,0.0,73.54,101.832,98.116,101.844,57.538,65.63,62.217,-10.82,47.156,85.125,72.0,72.063,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.773,73.563,72.188,-0.052,74.563,75.875,73.875,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,74.5,75.438,74.063,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,73.063,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.003,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8302007,36,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.773,2.248,2.228,2.534,71.831,74.074,73.968,73.259,69.46,0.0,0.04,0.083,20.0,20.0,77.747,46.854,0.0,73.433,101.758,97.903,101.77,57.611,65.63,62.289,-10.82,47.188,85.063,72.0,72.188,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.758,73.563,72.375,-0.052,74.438,75.875,73.875,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.006,74.5,75.438,74.063,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,73.063,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.0,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8302007,37,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.773,2.248,3.993,2.021,71.831,74.074,73.968,73.259,69.567,0.0,0.04,0.083,20.0,20.0,78.0,46.882,0.0,73.54,101.684,98.222,101.696,57.538,65.734,62.217,-10.82,47.219,85.063,72.125,72.188,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.68,73.813,72.375,-0.052,74.5,75.875,73.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,74.5,75.438,74.063,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.125,0.017,73.063,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.224,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,38,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.75,2.248,2.228,4.102,71.831,73.968,73.863,73.259,69.567,0.0,0.04,0.087,20.0,20.0,77.635,46.91,0.0,73.433,101.536,98.116,101.549,57.684,65.734,62.289,-10.82,47.156,85.063,72.0,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.75,73.563,72.375,-0.052,74.563,75.875,73.875,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,74.5,75.438,74.063,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.063,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8302007,39,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.586,2.248,3.993,1.968,71.831,74.074,73.863,73.259,69.46,0.0,0.04,0.087,20.0,20.0,77.859,46.91,0.0,73.433,101.462,98.116,101.475,57.684,65.734,62.289,-10.82,47.188,85.063,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.586,73.563,72.188,-0.052,74.5,75.875,73.875,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,74.5,75.438,74.063,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,73.063,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8302007,40,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.813,2.248,3.993,3.605,71.831,73.968,73.863,73.259,69.567,0.0,0.04,0.083,20.0,20.0,77.551,46.966,0.0,73.325,101.389,97.797,101.401,57.757,65.734,62.362,-10.82,47.219,85.063,72.0,72.188,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.758,73.563,72.375,-0.052,74.5,75.875,73.875,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.007,74.5,75.438,74.063,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,73.063,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,0.012,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
8302007,41,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.773,2.248,2.228,3.877,71.831,74.286,73.863,73.47,69.46,0.0,0.036,0.087,20.0,20.0,77.607,46.91,0.0,73.433,101.389,97.903,101.327,57.757,65.734,62.362,-10.828,47.25,85.063,72.0,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.703,73.563,72.375,-0.052,74.5,75.875,73.875,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,74.563,75.438,74.063,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.063,74.875,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,42,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,13.773,2.248,2.228,2.724,71.831,74.074,73.863,73.153,69.46,0.0,0.04,0.083,20.0,20.0,77.439,46.966,0.0,73.433,101.315,97.478,101.253,57.757,65.63,62.362,-10.82,47.281,85.063,72.125,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,73.563,72.375,-0.052,74.5,75.875,73.875,77.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.008,74.5,75.438,74.063,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.188,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.012,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,-0.0
8302007,43,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.977,2.248,2.228,3.493,71.831,74.18,74.073,73.364,69.46,0.0,0.04,0.087,20.0,20.0,77.635,46.994,0.0,73.325,101.315,97.585,101.253,57.831,65.839,62.362,-10.82,47.281,85.0,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.758,73.563,72.375,-0.052,74.5,75.875,73.875,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.006,74.5,75.438,74.063,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,73.063,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.0,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
8302007,44,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.766,2.248,2.228,1.47,71.831,73.968,73.758,73.153,69.46,0.0,0.04,0.083,20.0,20.0,77.158,46.994,0.0,73.433,101.241,97.478,101.105,57.831,65.839,62.435,-10.82,47.313,85.063,72.0,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.797,73.563,72.375,-0.052,74.5,75.688,73.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,74.5,75.188,74.063,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,73.063,75.0,73.5,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,0.011,0.0,0.0,0.034,0.036,-0.009,0.0,0.001,-0.0
8302007,45,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.836,2.248,3.993,3.251,71.938,73.968,73.758,73.153,69.567,0.0,0.04,0.083,20.0,20.0,77.916,47.022,0.0,73.433,101.167,97.266,101.031,57.904,65.63,62.508,-10.82,47.313,85.063,72.125,72.188,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.617,73.563,72.375,-0.052,74.5,75.875,73.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,74.5,75.188,74.063,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.063,74.875,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,46,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.758,2.248,2.228,4.632,71.831,73.968,73.758,73.153,69.46,0.0,0.04,0.087,20.0,20.0,77.663,47.078,0.0,73.433,101.093,97.266,100.958,57.904,65.63,62.508,-10.82,47.313,85.0,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.891,73.563,72.188,-0.052,74.5,75.875,73.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,74.313,75.438,74.063,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,73.063,74.875,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,47,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.758,2.248,2.228,1.977,71.831,73.862,73.758,73.153,69.46,0.0,0.036,0.087,20.0,20.0,77.719,47.05,0.0,73.433,100.945,97.266,100.884,57.977,65.943,62.581,-10.82,47.313,85.063,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.492,73.563,72.188,-0.052,74.5,75.875,73.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.007,74.5,75.438,74.063,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.063,75.0,73.5,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.224,0.001,-0.148,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,48,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.484,2.248,2.228,3.654,71.831,73.968,73.758,73.153,69.46,0.0,0.04,0.087,20.0,20.0,77.719,47.106,0.0,73.325,100.945,97.053,100.81,58.05,65.734,62.508,-10.82,47.375,85.0,72.125,72.188,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.703,73.813,72.375,-0.052,74.5,75.875,73.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.007,74.313,75.438,74.063,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,73.063,74.875,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,49,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.797,1.126,2.228,3.832,71.831,73.862,73.758,73.047,69.46,0.0,0.04,0.083,20.0,20.0,77.803,47.106,0.0,73.433,100.797,97.16,100.81,58.124,65.734,62.581,-10.828,47.375,85.0,72.0,72.188,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.719,73.813,72.375,-0.052,74.5,75.875,73.875,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.008,74.313,75.188,74.063,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,73.063,75.0,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.0,0.02,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,50,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.586,2.248,2.228,1.137,71.831,73.968,73.758,73.153,69.46,0.0,0.04,0.087,20.0,20.0,77.859,47.134,0.0,73.325,100.649,96.947,100.588,58.05,65.734,62.581,-10.828,47.406,85.063,72.0,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.664,73.563,72.375,-0.052,74.5,75.875,73.875,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.007,74.313,75.188,73.938,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.125,0.017,73.063,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.02,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,51,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.68,2.248,2.228,6.144,71.938,73.862,73.653,73.047,69.46,0.0,0.036,0.083,20.0,20.0,77.859,47.162,0.0,73.433,100.649,97.053,100.588,58.124,65.943,62.581,-10.82,47.406,85.0,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.531,73.563,72.188,-0.052,74.5,75.875,73.875,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,74.313,75.188,73.938,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.063,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,0.0
8302007,52,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.688,2.248,2.228,3.321,71.831,73.862,73.653,73.047,69.46,0.0,0.04,0.083,20.0,20.0,78.028,47.162,0.0,73.433,100.575,96.841,100.514,58.197,65.943,62.654,-10.82,47.438,85.0,72.0,72.063,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.688,73.563,72.188,-0.052,74.5,75.875,73.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.007,74.313,75.188,73.938,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,73.063,74.875,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,53,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.688,2.248,2.228,6.592,71.831,73.862,73.653,73.047,69.675,0.0,0.04,0.087,20.0,20.0,78.084,47.162,0.0,73.433,100.501,97.053,100.441,58.197,66.048,62.654,-10.82,47.438,85.0,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.609,73.563,72.375,-0.052,74.438,75.875,73.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.009,74.313,75.188,73.938,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.125,0.017,73.0,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
