DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,54,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.805,2.248,3.993,4.91,71.938,73.862,73.653,73.047,69.46,0.0,0.04,0.087,20.0,20.0,78.196,47.162,0.0,73.433,100.427,96.841,100.293,58.27,65.839,62.654,-10.828,47.406,84.938,72.125,72.188,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.664,73.563,72.5,-0.052,74.438,75.875,73.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.007,74.313,75.188,73.938,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.063,74.875,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.003,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8302007,55,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.766,2.248,5.758,1.523,71.938,73.862,73.653,73.047,69.46,0.0,0.04,0.083,20.0,20.0,78.28,47.134,0.0,73.433,100.353,96.522,100.293,58.27,66.048,62.726,-10.82,47.438,84.938,72.0,72.063,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.695,73.813,72.375,-0.052,74.438,75.875,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,74.313,75.188,73.938,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,73.0,74.875,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,56,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.875,2.248,2.228,3.896,72.046,73.756,73.653,73.047,69.567,0.0,0.04,0.083,20.0,20.0,78.252,47.414,0.0,73.54,100.279,96.629,100.219,58.27,66.048,62.726,-10.82,47.469,84.938,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.781,73.563,72.375,-0.052,74.438,75.688,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,74.313,75.063,73.938,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,73.063,74.875,73.5,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.011,0.0,0.0,0.034,0.036,-0.009,0.0,0.001,-0.0
8302007,57,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.727,2.248,2.228,4.237,71.938,73.756,73.653,73.047,69.46,0.0,0.036,0.083,20.0,20.0,78.196,47.302,0.0,73.218,100.279,96.629,100.145,58.343,66.048,62.726,-10.828,47.406,84.938,72.0,72.063,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.766,73.563,72.375,-0.052,74.438,75.688,73.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,74.313,75.188,73.938,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,73.063,74.875,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,58,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.727,2.248,2.228,1.818,71.831,73.756,73.758,73.047,69.46,0.0,0.04,0.087,20.0,20.0,77.859,47.106,0.0,73.218,100.131,96.522,99.997,58.417,66.152,62.799,-10.82,47.406,85.0,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.57,73.563,72.375,-0.052,74.438,75.688,73.688,77.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.007,74.5,75.188,73.938,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.125,0.017,73.0,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,59,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.508,2.248,5.758,3.212,71.938,73.756,73.758,72.942,69.46,0.0,0.036,0.087,20.0,20.0,77.691,47.274,0.0,73.325,100.057,96.31,99.924,58.417,65.943,62.726,-10.82,47.469,85.0,72.0,72.063,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.711,73.813,72.375,-0.052,74.438,75.875,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.009,74.313,75.438,73.938,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.0,74.875,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.688,2.248,5.758,3.847,71.938,73.756,73.758,72.942,69.353,0.0,0.036,0.083,20.0,20.0,77.831,47.106,0.0,73.218,99.983,96.416,99.924,58.417,66.152,62.799,-10.82,47.469,85.0,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.758,73.563,72.375,-0.052,74.438,75.875,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,74.313,75.188,73.938,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.016,73.0,75.0,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.883,2.248,3.993,1.458,71.831,73.756,73.863,72.942,69.353,0.0,0.036,0.083,20.0,20.0,77.888,46.966,0.0,73.218,99.909,96.522,99.85,58.417,65.943,62.799,-10.82,47.5,84.938,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.617,73.563,72.375,-0.052,74.438,75.875,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.006,74.188,75.188,73.938,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.063,74.875,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.594,2.248,3.993,1.81,72.046,73.968,74.073,73.153,69.353,0.0,0.036,0.083,20.0,20.0,77.299,46.91,0.0,73.433,99.761,96.204,99.776,58.49,66.257,62.872,-10.82,47.531,84.938,72.0,72.188,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.57,73.563,72.375,-0.052,74.438,75.875,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.006,74.313,75.188,73.938,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.0,74.875,73.5,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.594,2.248,3.993,4.195,72.046,73.862,74.073,73.047,69.675,0.0,0.04,0.087,20.0,20.0,77.663,46.826,0.0,73.433,99.761,96.416,99.776,58.563,65.943,62.872,-10.828,47.531,84.938,72.0,72.063,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.789,73.563,72.375,-0.052,74.438,75.875,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.01,74.188,75.188,74.063,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.063,74.875,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.766,2.248,2.228,3.324,71.938,73.756,73.863,72.942,69.46,0.0,0.04,0.087,20.0,20.0,77.411,46.77,0.0,73.218,99.761,95.885,99.628,58.49,66.257,62.872,-10.82,47.531,84.875,72.0,72.188,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.922,73.563,72.375,-0.052,74.438,75.875,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.007,74.188,75.188,73.938,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.063,74.875,73.5,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.539,2.248,3.993,5.532,71.938,73.756,73.863,72.942,69.46,0.0,0.036,0.083,20.0,20.0,77.242,46.77,0.0,73.325,99.613,96.31,99.628,58.636,66.257,62.945,-10.82,47.563,84.938,72.0,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.633,73.813,72.375,-0.052,74.438,75.875,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.007,74.188,75.188,73.938,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.125,0.017,73.0,74.875,73.5,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.625,2.248,2.228,2.586,71.938,73.65,73.863,72.942,69.46,0.0,0.036,0.083,20.0,20.0,77.691,46.742,0.0,73.218,99.465,96.097,99.554,58.563,66.257,62.945,-10.82,47.594,84.875,72.0,72.188,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.523,73.813,72.375,-0.052,74.188,75.875,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.007,74.313,75.188,73.938,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.063,74.875,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8302007,107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.625,2.248,2.228,1.93,71.831,73.756,73.863,72.942,69.46,0.0,0.036,0.083,20.0,20.0,77.383,46.77,0.0,73.325,99.465,95.885,99.48,58.636,66.257,62.945,-10.82,47.594,84.875,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.539,73.563,72.375,-0.052,74.188,75.688,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.008,74.188,75.438,74.063,76.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,73.0,74.875,73.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8302007,108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.594,2.248,2.228,2.03,71.938,73.862,74.073,73.047,69.46,0.0,0.036,0.083,20.0,20.0,77.074,46.798,0.0,73.218,99.465,95.673,99.407,58.636,66.257,62.945,-10.828,47.531,84.875,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.727,73.563,72.375,-0.052,74.188,75.875,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.007,74.188,75.188,73.938,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.0,74.875,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.011,0.0,0.0,0.035,0.035,-0.009,0.001,0.0,-0.0
8302007,109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.703,2.248,2.228,4.634,71.831,73.65,73.968,72.836,69.46,0.0,0.04,0.083,20.0,20.0,77.691,46.826,0.0,73.218,99.391,95.673,99.333,58.71,66.048,63.018,-10.82,47.563,84.875,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.719,73.563,72.375,-0.052,74.188,75.688,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.007,74.188,75.438,73.938,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.0,74.875,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.012,0.0,0.0,0.035,0.035,-0.009,0.001,0.0,-0.0
8302007,110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.656,2.248,2.228,2.999,71.938,73.65,73.863,72.836,69.46,0.0,0.04,0.087,20.0,20.0,77.046,46.91,0.0,73.325,99.317,95.46,99.259,58.783,66.048,63.018,-10.82,47.625,84.875,72.0,72.188,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.641,73.813,72.375,-0.052,74.438,75.688,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.007,74.313,75.188,73.938,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.0,75.0,73.5,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.012,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8302007,111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.586,2.248,2.228,6.29,71.938,73.65,73.863,72.836,69.353,0.0,0.04,0.083,20.0,20.0,77.635,46.882,0.0,73.218,99.095,95.354,99.185,58.71,66.152,63.018,-10.82,47.563,84.875,71.938,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.469,73.563,72.188,-0.052,74.188,75.688,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.009,74.188,75.188,73.938,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.0,74.875,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.602,2.248,2.228,3.48,71.938,73.65,73.863,72.836,69.46,0.0,0.036,0.087,20.0,20.0,77.607,46.938,0.0,73.218,99.095,95.248,99.111,58.856,66.361,63.091,-10.82,47.656,84.813,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.781,73.813,72.375,-0.052,74.188,75.688,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.006,74.313,75.188,73.938,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.0,74.875,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.602,2.248,2.228,1.751,71.938,73.65,73.758,72.836,69.46,0.0,0.036,0.087,20.0,20.0,77.214,46.91,0.0,73.218,99.021,95.248,99.037,58.856,66.257,63.091,-10.828,47.594,84.813,72.0,72.188,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.617,73.563,72.375,-0.052,74.188,75.688,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,74.313,75.188,73.938,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.0,74.875,73.5,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.547,2.248,2.228,1.246,71.938,73.65,73.758,72.836,69.46,0.0,0.04,0.083,20.0,20.0,77.439,46.966,0.0,73.218,98.947,95.46,98.963,58.856,66.361,63.091,-10.82,47.594,84.813,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.766,73.563,72.375,-0.052,74.188,75.688,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.007,74.188,75.188,74.063,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,73.0,74.875,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.035,0.035,-0.009,0.001,0.001,-0.0
8302007,115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.688,2.248,2.228,5.265,71.831,73.862,73.968,73.047,69.353,0.0,0.04,0.083,20.0,20.0,77.635,46.994,0.0,73.325,98.873,95.035,98.889,59.003,66.257,63.163,-10.82,47.594,84.813,72.0,72.188,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.602,73.813,72.375,-0.052,74.188,75.563,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.007,74.313,75.188,73.938,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,72.875,74.875,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.003,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.766,2.248,2.228,3.238,71.938,73.862,73.968,72.73,69.46,0.0,0.036,0.083,20.0,20.0,77.523,46.994,0.0,73.218,98.873,95.354,98.889,58.856,66.466,63.163,-10.82,47.594,84.813,72.0,72.188,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.695,73.813,72.375,-0.052,74.188,75.688,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.006,74.188,75.188,73.938,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.0,74.875,73.5,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.766,2.248,0.462,4.248,71.938,73.543,73.653,72.836,69.567,0.0,0.04,0.083,20.0,20.0,77.411,46.994,0.0,73.433,98.725,95.354,98.742,58.93,66.466,63.163,-10.82,47.688,84.813,72.0,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.586,73.563,72.375,-0.052,74.188,75.563,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.007,74.188,75.188,73.938,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.0,74.875,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.633,2.248,2.228,4.995,71.938,73.65,73.653,72.836,69.353,0.0,0.036,0.087,20.0,20.0,77.018,47.022,0.0,73.11,98.651,95.248,98.742,59.003,66.257,63.236,-10.82,47.625,84.813,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,73.563,72.375,-0.052,74.188,75.688,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,74.188,75.188,73.938,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,73.0,74.875,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.0,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8302007,119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.641,2.248,2.228,8.428,71.938,73.543,73.758,72.73,69.353,0.0,0.04,0.083,20.0,20.0,76.766,47.05,0.0,73.11,98.651,95.141,98.668,59.076,66.257,63.236,-10.82,47.625,84.75,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.492,73.813,72.375,-0.052,74.188,75.688,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,74.188,75.188,74.063,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.021,73.0,74.875,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.672,2.248,2.228,3.966,72.154,73.756,73.863,72.73,69.567,0.0,0.036,0.087,20.0,20.0,77.158,47.05,0.0,73.325,98.577,94.823,98.594,59.076,66.57,63.309,-10.828,47.656,84.813,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.578,73.813,72.5,-0.052,74.188,75.563,73.563,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,74.188,75.188,73.938,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.0,74.875,73.5,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.617,2.248,2.228,2.791,72.154,73.543,73.653,72.73,69.567,0.0,0.036,0.083,20.0,20.0,77.355,47.078,0.0,73.325,98.429,95.035,98.446,59.076,66.361,63.309,-10.82,47.75,84.813,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.625,73.563,72.188,-0.052,74.188,75.688,73.688,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,74.188,75.188,74.063,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,73.0,74.875,73.5,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.617,2.248,2.228,2.979,71.938,73.543,73.548,72.73,69.46,0.0,0.04,0.083,20.0,20.0,77.551,47.106,0.0,73.11,98.355,94.823,98.372,59.076,66.57,63.309,-10.82,47.688,84.75,72.0,72.188,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.5,73.813,72.375,-0.052,74.188,75.688,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,74.188,75.063,73.938,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.0,74.875,73.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.003,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8302007,123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.523,2.248,2.228,2.53,71.938,73.543,73.653,72.73,69.353,0.0,0.036,0.087,20.0,20.0,77.271,47.134,0.0,73.218,98.355,94.716,98.299,59.149,66.361,63.309,-10.82,47.719,84.75,72.0,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.555,73.563,72.375,-0.052,74.188,75.563,73.688,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,74.188,75.063,73.813,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.0,74.875,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.445,2.248,2.228,3.269,71.938,73.543,73.548,72.73,69.353,0.0,0.036,0.083,20.0,20.0,77.523,47.162,0.0,73.11,98.207,94.929,98.299,59.223,66.57,63.382,-10.828,47.719,84.75,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.43,73.813,72.375,-0.052,74.188,75.688,73.688,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,74.125,75.188,73.938,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.0,74.875,73.5,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.445,2.248,2.228,4.626,71.938,73.543,73.548,72.73,69.353,0.0,0.04,0.087,20.0,20.0,77.299,47.134,0.0,73.11,98.133,94.504,98.225,59.223,66.361,63.382,-10.82,47.75,84.75,72.0,72.063,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.906,73.563,72.375,-0.052,74.188,75.688,73.688,76.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.008,74.188,75.188,73.938,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.0,74.875,73.5,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,0.0,0.001,-0.0,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.875,2.248,3.993,3.454,71.938,73.543,73.443,72.73,69.353,0.0,0.04,0.083,20.0,20.0,77.467,47.19,0.0,73.11,98.059,94.292,98.077,59.223,66.675,63.382,-10.82,47.688,84.75,72.0,72.063,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.828,73.813,72.375,-0.052,74.188,75.688,73.688,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,74.125,75.188,73.938,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,72.875,74.875,73.5,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.789,2.248,3.993,5.008,72.154,73.543,73.548,72.73,69.675,0.0,0.036,0.083,20.0,20.0,77.523,47.19,0.0,73.325,97.986,94.504,98.077,59.296,66.361,63.382,-10.82,47.719,84.688,72.0,72.063,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.758,73.813,72.375,-0.052,74.188,75.688,73.688,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,74.188,75.188,73.938,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.019,73.0,74.875,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.012,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.0
8302007,128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.961,2.248,3.993,2.687,71.938,73.543,73.548,72.73,69.353,0.0,0.04,0.083,20.0,20.0,77.551,47.162,0.0,73.11,97.912,94.398,97.929,59.369,66.466,63.455,-10.82,47.781,84.75,72.0,72.063,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.93,73.813,72.375,-0.052,74.125,75.688,73.688,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,74.188,75.188,73.938,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.0,74.875,73.5,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.012,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8302007,129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.961,2.248,5.758,1.661,71.938,73.543,73.548,72.73,69.353,0.0,0.04,0.087,20.0,20.0,77.888,47.106,0.0,73.11,97.912,94.185,97.929,59.369,66.675,63.455,-10.82,47.781,84.688,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.711,73.813,72.375,-0.052,74.125,75.688,73.688,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,74.188,75.063,73.938,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.0,74.875,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.82,2.248,3.993,3.791,72.154,73.543,73.548,72.73,69.567,0.0,0.036,0.087,20.0,20.0,77.944,47.33,0.0,73.325,97.838,94.079,97.855,59.369,66.466,63.455,-10.82,47.844,84.688,72.0,72.25,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.727,73.813,72.375,-0.052,74.125,75.688,73.688,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.007,74.125,75.063,73.938,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,72.875,74.875,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.609,2.248,3.993,2.683,71.938,73.437,73.548,72.625,69.353,0.0,0.04,0.083,20.0,20.0,77.775,47.358,0.0,73.11,97.838,94.079,97.708,59.442,66.466,63.455,-10.82,47.781,84.625,72.0,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.844,73.813,72.375,-0.052,74.125,75.563,73.563,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.007,74.125,75.0,73.938,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,72.875,74.875,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.984,2.248,3.993,0.796,72.154,73.437,73.653,72.625,69.567,0.0,0.036,0.083,20.0,20.0,77.551,47.246,0.0,73.325,97.616,94.079,97.708,59.442,66.57,63.455,-10.82,47.813,84.688,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.852,73.563,72.375,-0.052,74.125,75.563,73.563,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.007,74.125,75.063,73.813,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,72.875,74.875,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,-0.0,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8302007,133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.984,2.248,5.758,0.914,72.154,73.437,73.653,72.625,69.567,0.0,0.04,0.083,20.0,20.0,77.074,47.19,0.0,73.218,97.542,94.079,97.634,59.516,66.779,63.528,-10.82,47.844,84.688,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.906,73.563,72.375,-0.052,74.125,75.688,73.563,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.009,74.188,75.188,73.938,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.0,74.688,73.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.147,0.001,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8302007,134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.039,2.248,9.286,4.902,71.938,73.437,73.758,72.519,69.46,0.0,0.036,0.083,20.0,20.0,77.271,47.134,0.0,73.218,97.616,93.867,97.56,59.442,66.779,63.528,-10.82,47.875,84.688,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.969,73.813,72.375,-0.052,74.125,75.688,73.688,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.007,74.125,75.188,73.938,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,72.875,74.688,73.5,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8302007,135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.977,2.248,5.758,4.534,72.154,73.331,73.758,72.625,69.567,0.0,0.036,0.083,20.0,20.0,77.102,47.022,0.0,73.325,97.394,93.76,97.56,59.589,66.57,63.6,-10.82,47.875,84.688,72.0,72.188,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.813,73.563,72.375,-0.052,74.125,75.688,73.688,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.007,74.188,75.188,73.938,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,72.875,74.875,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.977,2.248,3.993,1.249,71.938,73.437,73.758,72.519,69.353,0.0,0.036,0.083,20.0,20.0,76.85,46.854,0.0,73.11,97.394,93.867,97.412,59.589,66.57,63.6,-10.82,47.844,84.688,72.0,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.742,73.563,72.375,-0.052,74.125,75.563,73.688,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.008,74.125,75.188,73.938,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,72.875,74.875,73.563,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.011,0.0,0.0,0.035,0.035,-0.009,0.001,0.001,-0.0
8302007,137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.758,2.248,3.993,5.872,71.938,73.437,73.863,72.519,69.353,0.0,0.04,0.087,20.0,20.0,77.242,46.826,0.0,73.003,97.468,93.654,97.412,59.589,66.779,63.6,-10.82,47.875,84.688,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.57,73.563,72.375,-0.052,74.125,75.688,73.688,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,74.125,75.063,73.938,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.02,72.875,74.688,73.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.0,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8302007,138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.945,2.248,2.228,-0.131,71.938,73.437,73.863,72.519,69.353,0.0,0.036,0.083,20.0,20.0,77.271,46.798,0.0,73.11,97.32,93.76,97.264,59.589,66.779,63.6,-10.82,47.938,84.688,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.781,73.813,72.188,-0.052,74.125,75.563,73.688,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,74.125,75.063,73.938,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,72.875,74.875,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8302007,139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.727,2.248,2.228,4.067,71.938,73.437,73.863,72.519,69.353,0.0,0.036,0.083,20.0,20.0,77.13,46.742,0.0,73.11,97.246,93.867,97.264,59.662,66.779,63.673,-10.828,47.938,84.688,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,73.813,72.375,-0.052,74.125,75.563,73.688,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,74.125,75.063,73.938,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.0,74.688,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.727,2.248,2.228,2.828,71.831,73.65,74.073,72.519,69.353,0.0,0.036,0.087,20.0,20.0,77.242,46.686,0.0,73.003,97.172,93.442,97.117,59.735,66.884,63.746,-10.828,47.906,84.688,72.0,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.93,73.813,72.375,-0.052,74.063,75.563,73.563,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,74.125,75.063,73.938,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,72.875,74.875,73.5,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.883,2.248,2.228,1.648,72.154,73.331,73.863,72.519,69.567,0.0,0.036,0.083,20.0,20.0,76.682,46.686,0.0,73.325,97.098,93.548,97.117,59.662,66.779,63.673,-10.82,47.938,84.688,72.0,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.984,73.563,72.375,-0.052,74.125,75.563,73.688,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.006,74.125,75.188,73.938,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.125,0.017,72.875,74.688,73.5,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8302007,142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.828,2.248,2.228,3.121,71.938,73.437,73.758,72.73,69.353,0.0,0.036,0.083,20.0,20.0,77.355,46.742,0.0,73.11,97.024,93.76,97.043,59.662,66.884,63.746,-10.82,47.969,84.688,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.0,73.813,72.375,-0.052,74.125,75.563,73.563,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,74.125,75.188,73.938,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,72.875,74.688,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8302007,143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.867,2.248,0.462,4.711,72.154,73.65,73.968,72.73,69.567,0.0,0.036,0.083,20.0,20.0,77.411,46.714,0.0,73.325,96.876,93.654,96.969,59.735,66.884,63.746,-10.82,48.0,84.625,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.766,73.813,72.375,-0.052,74.125,75.563,73.688,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.007,74.188,75.063,73.938,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.0,74.688,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.844,2.248,2.228,4.402,72.154,73.543,73.968,72.73,69.567,0.0,0.04,0.083,20.0,20.0,77.074,46.882,0.0,73.325,96.95,93.336,96.969,59.809,66.884,63.746,-10.82,48.031,84.625,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.672,73.563,72.375,-0.052,74.125,75.688,73.563,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.007,74.125,75.063,74.063,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,72.875,74.688,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.844,2.248,2.228,3.834,71.938,73.543,74.073,72.73,69.353,0.0,0.04,0.083,20.0,20.0,76.962,46.882,0.0,73.003,96.876,93.229,96.821,59.809,66.988,63.819,-10.82,48.031,84.563,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.883,73.813,72.5,-0.052,74.125,75.563,73.563,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.006,74.125,75.0,73.938,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,72.875,74.688,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.019,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8302007,146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.688,2.248,2.228,2.279,71.938,73.331,73.758,72.519,69.353,0.0,0.036,0.087,20.0,20.0,77.018,46.91,0.0,73.003,96.802,93.442,96.821,59.809,66.884,63.746,-10.82,48.031,84.563,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.703,73.813,72.375,-0.052,74.063,75.563,73.563,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.007,74.125,75.0,73.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,72.875,74.688,73.5,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.773,2.248,2.228,2.41,71.938,73.437,73.758,72.519,69.353,0.0,0.036,0.083,20.0,20.0,76.934,46.966,0.0,73.003,96.728,93.123,96.674,59.882,66.884,63.819,-10.82,48.031,84.563,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.742,73.813,72.375,-0.052,74.125,75.563,73.563,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.008,74.125,75.188,73.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.021,72.875,74.688,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.0,0.011,0.0,0.0,0.035,0.035,-0.011,0.001,0.0,-0.0
