DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.773,2.248,2.228,4.803,71.938,73.331,73.653,72.413,69.353,0.0,0.036,0.083,20.0,20.0,76.794,46.966,0.0,73.11,96.654,93.336,96.674,59.882,66.988,63.746,-10.828,48.063,84.5,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.836,73.813,72.5,-0.052,74.125,75.563,73.563,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.006,74.125,75.0,73.938,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.021,72.875,74.688,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8302007,149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.82,2.248,2.228,3.786,71.938,73.437,73.653,72.519,69.567,0.0,0.036,0.087,20.0,20.0,77.327,46.966,0.0,73.003,96.358,93.229,96.452,59.882,66.884,63.746,-10.828,48.031,84.5,72.0,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,73.563,72.375,-0.052,74.063,75.563,73.563,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,74.125,75.063,73.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,72.875,74.688,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,-0.0
8302007,150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.063,2.248,2.228,3.753,71.938,73.331,73.653,72.519,69.353,0.0,0.04,0.087,20.0,20.0,77.551,47.05,0.0,73.003,96.58,92.911,96.526,59.955,66.884,63.892,-10.828,48.063,84.5,72.0,72.188,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.836,73.813,72.375,-0.052,74.125,75.563,73.563,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.006,74.125,75.063,73.813,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,72.875,74.688,73.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8302007,151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.664,2.248,2.228,1.973,71.938,73.331,73.653,72.413,69.246,0.0,0.036,0.087,20.0,20.0,77.411,47.05,0.0,73.003,96.506,93.123,96.452,60.028,66.988,63.892,-10.82,48.063,84.5,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.813,73.813,72.5,-0.052,74.063,75.563,73.563,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,74.125,75.063,73.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,72.875,74.688,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8302007,152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.664,2.248,0.462,5.253,71.938,73.331,73.653,72.519,69.246,0.0,0.036,0.087,20.0,20.0,77.355,47.078,0.0,73.003,96.432,92.911,96.378,60.028,67.093,63.965,-10.82,48.063,84.5,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.891,73.563,72.5,-0.052,74.063,75.563,73.563,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.007,74.0,75.063,73.813,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,72.875,74.688,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.011,0.0,0.0,0.035,0.035,-0.008,0.0,0.001,-0.0
8302007,153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.836,2.248,0.462,2.584,71.938,73.331,73.653,72.519,69.246,0.0,0.036,0.087,20.0,20.0,77.271,47.106,0.0,72.895,96.358,92.804,96.378,60.102,66.988,63.965,-10.82,48.063,84.5,72.0,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.711,73.813,72.375,-0.052,74.125,75.563,73.688,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.007,74.0,75.063,73.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,72.688,74.688,73.5,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8302007,154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.992,2.248,2.228,5.168,71.938,73.543,73.758,72.625,69.246,0.0,0.04,0.083,20.0,20.0,77.607,47.162,0.0,72.895,96.284,92.698,96.23,60.102,67.093,63.965,-10.82,48.156,84.5,71.938,72.188,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.938,73.563,72.375,-0.052,74.063,75.563,73.688,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.006,74.0,75.063,73.813,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,72.875,74.688,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.011,0.0,0.0,0.035,0.036,-0.009,0.0,0.001,-0.0
8302007,155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.758,2.248,2.228,5.008,71.938,73.331,73.548,72.413,69.353,0.0,0.036,0.087,20.0,20.0,77.186,47.162,0.0,73.003,96.136,92.592,96.157,60.028,67.197,63.965,-10.82,48.094,84.5,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.703,73.813,72.375,-0.052,74.063,75.563,73.563,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.007,74.0,75.0,73.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.021,72.875,74.688,73.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8302007,156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.758,2.248,2.228,3.374,71.831,73.225,73.548,72.413,69.246,0.0,0.04,0.087,20.0,20.0,77.158,47.218,0.0,73.003,96.136,92.486,96.157,60.175,67.197,64.037,-10.82,48.094,84.5,71.938,72.188,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.609,73.813,72.5,-0.052,74.063,75.563,73.563,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,74.0,75.0,73.813,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,72.875,74.688,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8302007,157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.578,2.248,2.228,1.742,71.938,73.437,73.653,72.413,69.246,0.0,0.036,0.087,20.0,20.0,77.13,47.218,0.0,72.895,96.21,92.379,96.083,60.102,66.988,64.037,-10.82,48.156,84.438,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.703,73.813,72.375,-0.052,74.063,75.563,73.563,76.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,74.0,75.063,73.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,72.875,74.688,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8302007,158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.883,2.248,2.228,4.678,71.938,73.225,73.443,72.308,69.246,0.0,0.036,0.083,20.0,20.0,76.878,47.218,0.0,72.895,96.062,92.592,96.009,60.248,67.197,64.037,-10.82,48.125,84.438,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.93,73.813,72.5,-0.052,74.063,75.563,73.563,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.006,74.0,75.0,73.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,72.875,74.688,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8302007,159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.922,2.248,3.993,2.047,72.154,73.225,73.443,72.413,69.46,0.0,0.036,0.083,20.0,20.0,77.242,47.218,0.0,73.218,95.988,92.379,96.009,60.175,67.093,64.037,-10.828,48.156,84.438,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,73.563,72.5,-0.052,74.063,75.563,73.688,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,74.0,75.0,73.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,72.875,74.688,73.5,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.036,-0.008,0.0,0.001,-0.0
8302007,200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,13.922,2.248,2.228,3.778,71.938,73.437,73.653,72.625,69.246,0.0,0.036,0.083,20.0,20.0,76.962,47.218,0.0,72.895,95.914,92.379,95.935,60.248,67.093,64.037,-10.82,48.188,84.438,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.898,73.813,72.375,-0.052,74.063,75.438,73.688,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.007,74.125,75.063,73.938,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,72.875,74.688,73.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8302007,201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.891,4.493,2.228,4.462,71.938,73.437,73.653,72.519,69.246,0.0,0.04,0.083,20.0,20.0,77.271,47.246,0.0,72.895,95.84,92.379,95.861,60.322,67.093,64.11,-10.82,48.188,84.438,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.781,73.813,72.5,-0.052,74.063,75.563,73.563,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.0,75.063,73.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,72.688,74.688,73.375,75.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.0,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8302007,202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.727,2.248,0.462,1.818,71.938,73.225,73.548,72.413,69.246,0.0,0.036,0.083,20.0,20.0,77.074,47.414,0.0,73.003,95.766,92.486,95.787,60.248,67.302,64.11,-10.82,48.188,84.375,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.602,73.813,72.375,-0.052,74.063,75.438,73.563,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.009,74.0,75.0,73.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,72.875,74.688,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8302007,203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.005,0.0,80.0,55.0,1.4,13.734,1.126,2.228,2.639,72.046,73.437,73.758,72.519,69.246,0.0,0.036,0.083,20.0,20.0,77.271,47.47,0.0,73.003,95.692,92.061,95.787,60.322,67.197,64.11,-10.82,48.188,84.375,72.0,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.75,73.563,72.375,-0.052,73.938,75.438,73.563,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.009,74.0,75.063,73.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,72.875,74.688,73.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,0.003,0.0,0.0,0.034,0.036,-0.009,0.0,0.001,-0.0
8302007,204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,13.734,2.248,3.993,0.485,72.046,73.225,73.548,72.308,69.246,0.0,0.036,0.083,20.0,20.0,77.242,47.358,0.0,73.003,95.692,92.379,95.639,60.322,67.093,64.11,-10.828,48.219,84.375,72.0,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.531,73.813,72.375,-0.052,74.063,75.563,73.563,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.009,74.0,75.063,73.813,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,72.875,74.688,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8302007,205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.563,2.248,2.228,4.782,72.261,73.225,73.653,72.413,69.46,0.0,0.036,0.083,20.0,20.0,77.355,47.274,0.0,73.003,95.618,92.061,95.639,60.395,67.302,64.183,-10.82,48.25,84.375,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.766,73.563,72.375,-0.052,73.938,75.438,73.563,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.008,74.0,75.063,73.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,72.688,74.688,73.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8302007,206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.625,2.248,5.758,3.512,71.938,73.225,73.653,72.308,69.353,0.0,0.036,0.083,20.0,20.0,76.962,47.274,0.0,72.895,95.544,91.848,95.566,60.395,67.197,64.183,-10.82,48.25,84.438,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,73.813,72.375,-0.052,73.938,75.563,73.563,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.007,74.0,75.188,73.625,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,72.688,74.688,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.003,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.641,2.248,5.758,3.938,71.938,73.225,73.758,72.308,69.246,0.0,0.036,0.083,20.0,20.0,76.962,47.078,0.0,72.895,95.544,92.061,95.492,60.395,67.302,64.183,-10.82,48.25,84.438,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.688,73.813,72.375,-0.052,74.063,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.007,74.125,75.063,73.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,72.875,74.688,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.0,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8302007,208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.656,2.248,3.993,2.422,72.154,73.225,73.758,72.308,69.567,0.0,0.036,0.083,20.0,20.0,76.71,46.938,0.0,73.11,95.396,92.061,95.418,60.615,67.302,64.402,-10.828,48.281,84.438,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.711,73.813,72.375,-0.052,74.063,75.438,73.563,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,74.0,75.063,73.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.021,72.688,74.688,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.0
8302007,209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.656,2.248,2.228,3.916,72.154,73.225,73.758,72.308,69.246,0.0,0.036,0.087,20.0,20.0,77.018,46.854,0.0,73.11,95.322,91.742,95.344,60.468,67.406,64.256,-10.82,48.344,84.438,72.0,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.891,73.813,72.375,-0.052,73.938,75.563,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,74.0,75.063,73.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,72.875,74.688,73.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8302007,210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.828,2.248,2.228,6.444,71.938,73.225,73.863,72.308,69.246,0.0,0.036,0.083,20.0,20.0,76.99,46.826,0.0,72.788,95.322,91.636,95.344,60.615,67.302,64.329,-10.82,48.313,84.438,71.938,72.063,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.938,73.813,72.5,-0.052,73.938,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,74.0,75.063,73.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,72.875,74.688,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.688,2.248,3.993,4.271,71.938,73.225,73.863,72.308,69.353,0.0,0.036,0.087,20.0,20.0,76.625,46.798,0.0,72.895,95.248,91.848,95.27,60.615,67.197,64.256,-10.82,48.344,84.438,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.75,73.813,72.375,-0.052,73.938,75.563,73.563,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.563,0.006,74.0,75.063,73.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,72.875,74.688,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.003,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8302007,212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.766,2.248,2.228,4.472,71.938,73.119,73.863,72.202,69.246,0.0,0.04,0.087,20.0,20.0,76.906,46.77,0.0,72.895,95.174,91.848,95.196,60.541,67.302,64.329,-10.82,48.344,84.375,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,73.813,72.375,-0.052,73.938,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.007,74.0,75.063,73.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,72.688,74.688,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.0,0.003,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8302007,213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.82,2.248,2.228,5.301,71.938,73.225,73.758,72.202,69.246,0.0,0.036,0.083,20.0,20.0,76.766,46.742,0.0,72.895,95.174,91.848,95.196,60.541,67.302,64.329,-10.828,48.406,84.375,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.813,73.813,72.375,-0.052,73.938,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.007,74.0,75.188,73.938,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,72.688,74.688,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,0.0
8302007,214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.82,2.248,2.228,3.138,72.261,73.437,73.968,72.413,69.46,0.0,0.036,0.083,20.0,20.0,76.625,46.714,0.0,73.11,95.026,91.636,95.122,60.541,67.302,64.256,-10.82,48.375,84.375,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.703,73.563,72.5,-0.052,73.938,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,74.0,75.188,73.938,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,72.688,74.688,73.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.011,0.0,0.0,0.035,0.035,-0.008,0.0,0.001,-0.0
8302007,215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.844,2.248,2.228,6.48,72.046,73.225,73.863,72.308,69.353,0.0,0.036,0.087,20.0,20.0,76.934,46.63,0.0,72.788,95.026,91.317,95.049,60.761,67.406,64.402,-10.82,48.375,84.375,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.781,73.813,72.375,-0.052,73.938,75.438,73.563,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.006,74.0,75.063,73.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,72.688,74.688,73.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.766,2.248,2.228,2.261,71.938,73.225,73.863,72.308,69.246,0.0,0.04,0.087,20.0,20.0,76.541,46.714,0.0,72.895,94.878,91.423,94.975,60.688,67.406,64.402,-10.82,48.375,84.313,72.0,72.188,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.57,73.813,72.375,-0.052,73.938,75.438,73.438,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.007,73.875,75.063,73.938,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,72.688,74.625,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8302007,217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.547,2.248,2.228,4.353,72.046,73.119,73.758,72.308,69.246,0.0,0.036,0.087,20.0,20.0,76.822,46.77,0.0,72.895,94.804,91.423,94.901,60.688,67.511,64.402,-10.828,48.406,84.313,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.625,73.813,72.375,-0.052,73.813,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.007,73.875,74.875,73.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,72.688,74.625,73.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8302007,218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.953,2.248,2.228,4.412,72.046,73.437,73.863,72.413,69.353,0.0,0.04,0.083,20.0,20.0,76.878,46.798,0.0,72.895,94.804,91.53,94.827,60.761,67.511,64.474,-10.82,48.406,84.313,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.031,73.563,72.375,-0.052,73.938,75.563,73.563,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.008,73.875,75.063,73.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,72.688,74.625,73.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8302007,219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.953,2.248,2.228,5.413,72.154,73.119,73.758,72.202,69.46,0.0,0.04,0.083,20.0,20.0,76.822,46.882,0.0,73.003,94.657,91.317,94.753,60.761,67.511,64.402,-10.82,48.406,84.313,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.727,73.563,72.5,-0.052,73.938,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.007,73.875,75.063,73.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,72.875,74.625,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.011,0.0,0.0,0.035,0.036,-0.008,0.0,0.0,-0.0
8302007,220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.68,2.248,2.228,2.909,72.046,73.119,73.758,72.202,69.139,0.0,0.036,0.087,20.0,20.0,77.046,46.882,0.0,72.895,94.657,91.211,94.753,60.834,67.406,64.474,-10.82,48.406,84.313,71.938,72.063,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.922,73.813,72.375,-0.052,73.938,75.563,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.0,75.063,73.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,72.688,74.625,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8302007,221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.773,2.248,2.228,2.703,72.154,73.119,73.653,72.202,69.46,0.0,0.036,0.083,20.0,20.0,76.934,46.938,0.0,73.003,94.583,91.105,94.679,60.834,67.511,64.547,-10.82,48.406,84.313,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.711,73.563,72.375,-0.052,73.938,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.009,73.875,75.063,73.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,72.688,74.625,73.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.222,0.001,-0.0,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8302007,222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.828,2.248,2.228,3.521,71.938,73.119,73.653,72.202,69.246,0.0,0.04,0.087,20.0,20.0,77.046,47.022,0.0,72.895,94.73,91.211,94.679,60.981,67.511,64.62,-10.82,48.438,84.313,71.938,72.188,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,73.563,72.5,-0.052,73.938,75.563,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,73.875,75.063,73.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,72.688,74.688,73.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.008,0.001,0.0,-0.0
8302007,223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.844,2.248,2.228,3.473,71.938,73.119,73.653,72.202,69.246,0.0,0.04,0.087,20.0,20.0,77.102,47.022,0.0,72.895,94.435,90.999,94.532,60.834,67.406,64.474,-10.82,48.438,84.25,72.0,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.844,73.813,72.5,-0.052,73.938,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.01,74.0,75.0,73.813,76.438,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,72.688,74.625,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.035,0.036,-0.01,0.001,0.0,-0.0
8302007,224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.82,2.248,0.462,3.812,71.938,73.119,73.653,72.202,69.246,0.0,0.036,0.083,20.0,20.0,76.569,47.078,0.0,72.788,94.435,91.105,94.532,60.908,67.511,64.547,-10.82,48.469,84.25,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.898,73.813,72.188,-0.052,73.813,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,73.875,75.0,73.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,72.688,74.625,73.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.035,0.036,-0.012,0.001,0.0,-0.0
8302007,225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.789,2.248,2.228,2.846,72.046,73.119,73.653,72.097,69.246,0.0,0.036,0.083,20.0,20.0,76.654,47.134,0.0,72.788,94.361,90.892,94.458,60.908,67.511,64.474,-10.82,48.469,84.188,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.961,73.813,72.375,-0.052,73.938,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.007,73.875,75.063,73.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,72.688,74.625,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.001,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8302007,226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.789,2.248,0.462,3.504,72.046,73.331,73.758,72.202,69.246,0.0,0.036,0.083,20.0,20.0,76.906,47.134,0.0,72.788,94.361,90.999,94.384,60.981,67.615,64.547,-10.82,48.469,84.188,72.0,72.063,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.961,73.813,72.5,-0.052,73.813,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.007,73.875,75.063,73.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.688,74.625,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.0,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8302007,227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.117,2.248,2.228,1.401,71.938,73.331,73.758,72.202,69.246,0.0,0.036,0.083,20.0,20.0,76.429,47.134,0.0,72.788,94.287,90.68,94.31,60.981,67.615,64.62,-10.82,48.469,84.188,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.813,73.563,72.375,-0.052,73.938,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.006,73.875,75.063,73.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,72.688,74.625,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8302007,228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.82,2.248,2.228,4.272,71.938,73.119,73.548,72.202,69.246,0.0,0.04,0.083,20.0,20.0,76.682,47.19,0.0,72.681,94.139,90.892,94.31,61.054,67.511,64.62,-10.82,48.469,84.188,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.781,73.563,72.375,-0.052,73.813,75.313,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.006,73.875,75.0,73.813,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,72.688,74.625,73.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.672,2.248,2.228,2.075,72.046,73.119,73.548,72.202,69.246,0.0,0.036,0.083,20.0,20.0,77.018,47.19,0.0,72.788,94.139,90.574,94.236,61.054,67.511,64.693,-10.82,48.469,84.188,71.938,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.781,73.563,72.375,-0.052,73.938,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.006,73.875,75.0,73.625,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,72.688,74.625,73.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8302007,230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.984,2.248,2.228,2.318,71.938,73.119,73.443,72.097,69.139,0.0,0.036,0.083,20.0,20.0,77.102,47.246,0.0,72.788,94.065,90.574,94.088,60.981,67.511,64.62,-10.82,48.469,84.125,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.063,73.563,72.375,-0.052,73.813,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,74.0,75.0,73.938,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,72.688,74.625,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8302007,231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.664,2.248,2.228,3.003,72.154,73.013,73.443,72.097,69.353,0.0,0.036,0.083,20.0,20.0,77.074,47.246,0.0,73.003,94.065,90.467,94.162,61.054,67.615,64.693,-10.82,48.5,84.125,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.695,73.813,72.5,-0.052,73.813,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.007,73.875,75.0,73.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,72.688,74.625,73.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,13.664,2.248,2.228,3.755,72.261,73.225,73.653,72.413,69.46,0.0,0.036,0.087,20.0,20.0,77.018,47.246,0.0,73.003,93.991,90.361,94.088,61.054,67.615,64.62,-10.82,48.5,84.125,71.938,72.063,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.719,73.813,72.375,-0.052,73.813,75.438,73.563,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.008,73.875,74.875,73.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,72.875,74.625,73.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.011,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.0
8302007,233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.703,2.248,3.993,3.165,72.046,73.225,73.653,72.413,69.246,0.0,0.036,0.083,20.0,20.0,76.794,47.498,0.0,72.788,93.991,90.68,94.015,61.127,67.719,64.693,-10.82,48.5,84.125,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.711,73.813,72.375,-0.052,73.813,75.438,73.563,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.008,73.875,75.0,73.625,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.688,74.625,73.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.625,2.248,3.993,0.756,71.938,73.013,73.548,72.097,69.246,0.0,0.04,0.083,20.0,20.0,76.485,47.695,0.0,72.788,93.917,90.467,94.015,61.274,67.615,64.839,-10.82,48.531,84.063,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.68,73.813,72.375,-0.052,73.813,75.438,73.563,76.563,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,73.875,75.0,73.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.023,72.563,74.625,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8302007,235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.813,2.248,3.993,6.057,71.938,73.119,73.443,72.097,69.139,0.0,0.036,0.087,20.0,20.0,76.822,47.498,0.0,72.681,93.769,90.255,93.941,61.201,67.615,64.766,-10.82,48.5,84.125,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.773,73.813,72.5,-0.052,73.813,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,73.875,75.0,73.625,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.021,72.688,74.5,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8302007,236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.711,2.248,3.993,4.202,72.046,73.119,73.548,72.202,69.246,0.0,0.036,0.087,20.0,20.0,76.934,47.274,0.0,72.788,93.695,90.149,93.867,61.274,67.719,64.766,-10.82,48.531,84.125,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,73.563,72.375,-0.052,73.813,75.438,73.688,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,73.875,74.875,73.813,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.021,72.688,74.625,73.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,0.0,0.001,-0.001,0.011,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,-0.0
8302007,237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.695,2.248,2.228,3.349,72.046,73.225,73.863,72.308,69.139,0.0,0.036,0.087,20.0,20.0,76.85,47.246,0.0,72.788,93.695,90.255,93.867,61.201,67.719,64.766,-10.82,48.563,84.125,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.766,73.813,72.375,-0.052,73.813,75.438,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,73.875,75.0,73.813,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.021,72.688,74.625,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8302007,238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,13.695,2.248,3.993,2.228,72.046,73.013,73.653,72.097,69.246,0.0,0.04,0.083,20.0,20.0,76.766,47.134,0.0,72.788,93.695,90.149,93.793,61.347,67.824,64.766,-10.82,48.594,84.188,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.789,73.813,72.375,-0.052,73.813,75.438,73.438,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.007,74.0,75.0,73.625,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,72.688,74.625,73.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8302007,239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.758,2.248,5.758,3.58,72.046,73.013,73.653,72.097,69.246,0.0,0.036,0.087,20.0,20.0,76.71,47.134,0.0,72.788,93.621,90.042,93.719,61.274,67.719,64.839,-10.828,48.594,84.188,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.75,73.813,72.375,-0.052,73.813,75.313,73.438,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,73.875,75.188,73.625,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,72.688,74.625,73.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8302007,240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.672,2.248,2.228,2.277,71.938,73.013,73.758,72.097,69.246,0.0,0.036,0.083,20.0,20.0,76.485,46.91,0.0,72.681,93.547,90.149,93.719,61.274,67.824,64.839,-10.82,48.625,84.188,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.727,73.813,72.375,-0.052,73.813,75.438,73.438,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.006,73.688,75.063,73.813,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.021,72.688,74.625,73.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8302007,241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.813,2.248,2.228,4.07,72.046,73.119,73.758,72.097,69.246,0.0,0.04,0.087,20.0,20.0,76.738,46.882,0.0,72.788,93.399,89.936,93.571,61.347,67.719,64.839,-10.82,48.625,84.125,71.938,72.188,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,73.813,72.375,-0.052,73.813,75.438,73.563,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,73.875,75.0,73.625,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.021,72.688,74.625,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
