DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.945,2.248,3.993,1.215,72.154,73.225,73.968,72.308,69.246,0.0,0.036,0.087,20.0,20.0,76.597,46.798,0.0,72.788,93.399,90.149,93.571,61.347,67.824,64.766,-10.82,48.656,84.125,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.852,73.563,72.5,-0.052,73.813,75.313,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.009,73.688,75.0,73.813,76.375,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.563,74.625,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,0.011,0.0,0.0,0.035,0.036,-0.008,0.0,0.001,-0.0
8302007,243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.859,2.248,2.228,3.891,72.046,73.013,73.758,72.202,69.246,0.0,0.036,0.083,20.0,20.0,76.794,46.826,0.0,72.681,93.399,89.83,93.497,61.421,67.824,64.911,-10.82,48.656,84.125,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.953,73.563,72.5,-0.052,73.625,75.313,73.563,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.007,73.688,75.0,73.813,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.016,72.563,74.625,73.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,0.011,0.0,0.0,0.035,0.036,-0.008,0.0,0.001,-0.0
8302007,244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.859,2.248,3.993,6.453,72.046,73.013,73.863,72.097,69.139,0.0,0.036,0.087,20.0,20.0,76.654,46.77,0.0,72.681,93.399,90.149,93.497,61.494,67.824,64.911,-10.82,48.688,84.125,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.711,73.813,72.375,-0.052,73.625,75.313,73.563,76.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.009,73.688,75.063,73.813,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,72.563,74.625,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.617,2.248,2.228,7.019,72.046,73.013,73.863,72.097,69.246,0.0,0.036,0.083,20.0,20.0,76.149,46.77,0.0,72.681,93.325,89.724,93.424,61.494,67.928,64.911,-10.82,48.688,84.125,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.578,73.813,72.375,-0.052,73.813,75.313,73.563,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,73.875,75.063,73.813,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,72.563,74.625,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.742,2.248,2.228,4.373,72.046,73.013,73.863,71.991,69.246,0.0,0.04,0.087,20.0,20.0,76.485,46.77,0.0,72.681,93.251,89.724,93.35,61.421,67.928,64.911,-10.82,48.719,84.063,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.703,73.813,72.375,-0.052,73.625,75.25,73.438,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.006,73.875,75.0,73.813,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.563,74.625,73.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,13.656,2.248,2.228,2.308,71.938,73.013,73.758,71.991,69.139,0.0,0.04,0.087,20.0,20.0,76.429,46.686,0.0,72.681,93.103,89.618,93.35,61.567,67.928,64.984,-10.82,48.719,84.063,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.797,73.813,72.375,-0.052,73.813,75.313,73.563,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,73.875,75.0,73.813,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,72.875,74.625,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8302007,248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.656,2.248,2.228,4.122,72.046,73.013,73.758,72.202,69.139,0.0,0.04,0.087,20.0,20.0,76.71,46.714,0.0,72.681,93.177,89.724,93.276,61.567,67.928,64.984,-10.82,48.719,84.063,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,73.813,72.375,-0.052,73.625,75.313,73.563,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.006,73.875,75.0,73.813,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,72.688,74.625,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.0,0.018,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.875,2.248,2.228,2.253,72.046,73.013,73.758,71.991,69.246,0.0,0.036,0.087,20.0,20.0,76.373,46.686,0.0,72.788,93.029,89.724,93.202,61.567,67.824,65.057,-10.828,48.75,84.063,72.0,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.633,73.813,72.375,-0.052,73.813,75.313,73.438,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,73.688,75.0,73.938,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.563,74.625,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,13.859,2.248,2.228,5.351,72.154,73.225,73.863,71.991,69.46,0.0,0.036,0.087,20.0,20.0,76.654,46.686,0.0,72.895,93.029,89.724,93.202,61.567,67.928,65.057,-10.82,48.75,84.0,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.68,73.813,72.5,-0.052,73.813,75.313,73.438,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.009,73.688,75.0,73.813,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.563,74.625,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,-0.001,0.011,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8302007,251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.867,2.248,2.228,4.341,71.938,73.225,73.863,72.202,69.246,0.0,0.036,0.083,20.0,20.0,76.654,46.742,0.0,72.788,92.955,89.299,93.054,61.64,67.928,65.057,-10.82,48.719,84.063,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.617,73.813,72.5,-0.052,73.813,75.313,73.563,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,73.688,75.0,73.813,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.563,74.625,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8302007,252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.617,2.248,2.228,2.203,72.046,73.013,73.653,71.991,69.246,0.0,0.036,0.083,20.0,20.0,76.794,46.742,0.0,72.573,92.881,89.405,92.98,61.64,67.928,65.057,-10.82,48.75,84.0,71.938,72.188,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.781,73.813,72.375,-0.052,73.625,75.438,73.563,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.007,73.688,75.0,73.813,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,72.563,74.625,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8302007,253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.547,2.248,2.228,3.809,72.261,73.013,73.653,71.991,69.46,0.0,0.036,0.083,20.0,20.0,76.289,46.826,0.0,72.895,92.807,89.405,92.98,61.64,67.824,65.057,-10.82,48.75,84.0,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.586,73.563,72.375,-0.052,73.625,75.313,73.563,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,73.688,75.0,73.813,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.563,74.625,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
8302007,254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.547,2.248,2.228,5.524,72.046,73.013,73.548,71.991,69.246,0.0,0.04,0.083,20.0,20.0,76.429,46.882,0.0,72.573,92.807,89.511,92.907,61.714,67.824,65.13,-10.82,48.75,84.0,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.672,73.813,72.375,-0.052,73.625,75.313,73.438,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,73.688,75.0,73.813,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.563,74.625,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.617,1.126,2.228,4.586,72.046,73.119,73.863,71.991,69.139,0.0,0.04,0.087,20.0,20.0,76.878,46.994,0.0,72.681,92.733,89.299,92.833,61.714,68.033,65.13,-10.828,48.75,84.0,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.688,73.813,72.375,-0.052,73.625,75.313,73.438,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.007,73.688,75.0,73.938,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.021,72.563,74.625,73.5,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8302007,256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.648,2.248,2.228,6.623,72.154,73.013,73.548,71.991,69.46,0.0,0.036,0.083,20.0,20.0,76.934,46.994,0.0,72.895,92.659,89.193,92.833,61.714,68.033,65.13,-10.828,48.75,84.0,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.523,73.813,72.375,-0.052,73.813,75.313,73.438,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.006,73.688,75.063,73.813,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.563,74.625,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.672,2.248,2.228,3.328,72.154,73.013,73.548,71.991,69.353,0.0,0.036,0.087,20.0,20.0,76.654,47.05,0.0,72.895,92.511,89.299,92.759,61.714,67.928,65.203,-10.82,48.75,84.0,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.547,73.813,72.375,-0.052,73.625,75.313,73.438,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.006,73.688,75.063,73.625,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.563,74.625,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.828,2.248,2.228,4.082,71.938,73.013,73.548,71.991,69.139,0.0,0.036,0.083,20.0,20.0,76.822,47.078,0.0,72.573,92.511,89.299,92.759,61.787,68.033,65.13,-10.82,48.75,83.938,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,73.813,72.5,-0.052,73.625,75.438,73.563,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.006,73.688,75.0,73.813,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.011,72.563,74.625,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.82,2.248,2.228,3.411,72.261,72.907,73.443,71.991,69.46,0.0,0.036,0.087,20.0,20.0,77.018,47.078,0.0,72.788,92.511,88.98,92.685,61.714,68.033,65.13,-10.82,48.75,83.938,72.0,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.789,73.563,72.5,-0.052,73.625,75.313,73.438,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.006,73.688,75.0,73.625,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.563,74.625,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.011,0.0,0.0,0.035,0.035,-0.008,0.0,0.001,-0.0
8302007,300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.875,2.248,0.462,4.382,72.261,73.119,73.758,72.202,69.139,0.0,0.04,0.087,20.0,20.0,76.625,47.134,0.0,72.895,92.363,89.086,92.611,61.86,68.137,65.203,-10.82,48.75,83.875,71.938,72.063,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.875,73.813,72.375,-0.052,73.625,75.313,73.563,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.007,73.688,75.063,73.813,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.5,74.625,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.011,0.0,0.0,0.035,0.035,-0.011,0.001,0.001,-0.0
8302007,301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.781,2.248,2.228,3.357,72.046,72.907,73.548,71.991,69.246,0.0,0.036,0.083,20.0,20.0,76.766,47.162,0.0,72.681,92.511,89.086,92.611,61.86,68.137,65.203,-10.828,48.719,83.938,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.711,73.813,72.375,-0.052,73.625,75.313,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.006,73.688,75.0,73.813,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.563,74.625,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8302007,302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.781,2.248,0.462,3.339,72.046,72.907,73.443,71.991,69.353,0.0,0.036,0.083,20.0,20.0,76.794,47.19,0.0,72.681,92.289,89.086,92.39,61.86,68.137,65.203,-10.82,48.781,83.875,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.703,73.813,72.5,-0.052,73.625,75.438,73.438,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.006,73.688,75.0,73.813,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.021,72.563,74.625,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8302007,303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.719,2.248,2.228,6.938,72.046,72.907,73.443,71.885,69.139,0.0,0.036,0.083,20.0,20.0,76.822,47.218,0.0,72.681,92.437,88.874,92.611,62.007,68.033,65.348,-10.828,48.781,83.875,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.828,73.813,72.563,-0.052,73.625,75.313,73.563,76.438,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,73.688,75.0,73.813,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.563,74.625,73.375,75.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8302007,304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.734,2.248,2.228,2.06,72.046,72.907,73.443,71.885,69.139,0.0,0.036,0.083,20.0,20.0,76.261,47.218,0.0,72.573,92.215,88.874,92.39,61.933,68.033,65.276,-10.828,48.781,83.875,71.938,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.945,73.875,72.5,-0.052,73.625,75.313,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.006,73.688,75.0,73.813,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.563,74.625,73.5,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8302007,305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.758,2.248,0.462,3.989,71.938,72.907,73.337,71.885,69.139,0.0,0.036,0.083,20.0,20.0,76.541,47.246,0.0,72.681,92.141,88.98,92.39,61.933,68.137,65.348,-10.82,48.781,83.875,71.938,72.188,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.828,73.813,72.5,-0.052,73.625,75.313,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,73.625,75.0,73.625,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.563,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.758,2.248,2.228,4.886,72.046,72.907,73.337,71.885,69.139,0.0,0.04,0.083,20.0,20.0,76.738,47.246,0.0,72.573,92.141,88.662,92.316,62.007,68.137,65.348,-10.82,48.781,83.875,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.914,73.813,72.375,-0.052,73.625,75.313,73.563,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,73.688,75.0,73.813,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.02,72.563,74.625,73.5,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.001,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.883,2.248,2.228,3.627,72.046,72.907,73.337,71.991,69.246,0.0,0.036,0.083,20.0,20.0,76.878,47.274,0.0,72.681,91.993,88.768,92.242,62.007,68.137,65.348,-10.828,48.781,83.875,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.984,73.813,72.5,-0.052,73.563,75.313,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,73.625,75.0,73.813,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.02,72.563,74.625,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8302007,308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.961,2.248,2.228,-1.724,71.938,72.801,73.443,71.885,69.139,0.0,0.036,0.083,20.0,20.0,76.485,47.723,0.0,72.466,92.067,88.874,92.242,62.08,68.137,65.276,-10.828,48.781,83.875,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.633,73.813,72.375,-0.052,73.625,75.313,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,73.688,75.0,73.813,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.013,72.563,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8302007,309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.594,2.248,5.758,5.243,72.046,72.907,73.443,71.885,69.246,0.0,0.036,0.087,20.0,20.0,76.429,47.667,0.0,72.573,91.993,88.555,92.168,62.007,68.033,65.348,-10.82,48.75,83.813,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.797,73.813,72.375,-0.052,73.625,75.313,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,73.625,74.875,73.938,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.563,74.625,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8302007,310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.727,2.248,2.228,2.519,72.046,72.907,73.443,71.885,69.139,0.0,0.036,0.083,20.0,20.0,76.485,47.527,0.0,72.573,91.919,88.768,92.094,62.007,68.346,65.348,-10.82,48.75,83.813,71.938,72.063,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,73.813,72.5,-0.052,73.625,75.313,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,73.688,75.0,73.625,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,72.563,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.005,0.0,80.0,55.0,1.4,13.555,2.248,3.993,3.258,72.046,72.907,73.548,71.885,69.353,0.0,0.036,0.083,20.0,20.0,76.429,47.498,0.0,72.681,91.845,88.449,92.094,62.08,68.137,65.421,-10.82,48.75,83.813,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.547,73.813,72.375,-0.052,73.563,75.25,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.006,73.625,75.0,73.813,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.563,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.003,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8302007,312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.555,2.248,5.758,1.784,71.938,72.907,73.548,71.885,69.139,0.0,0.036,0.083,20.0,20.0,76.457,47.33,0.0,72.573,91.771,88.449,91.946,62.08,68.137,65.421,-10.82,48.75,83.813,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.828,73.813,72.375,-0.052,73.563,75.25,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,73.688,75.0,73.813,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.563,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.813,2.248,5.758,3.074,72.046,72.801,73.653,71.885,69.139,0.0,0.036,0.083,20.0,20.0,76.205,47.078,0.0,72.573,91.697,88.555,91.946,62.153,68.137,65.421,-10.828,48.844,83.875,72.0,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.813,73.813,72.5,-0.052,73.625,75.25,73.563,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,73.625,75.0,73.813,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.563,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8302007,314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.828,2.248,5.758,1.656,71.938,72.801,73.653,72.097,69.139,0.0,0.036,0.083,20.0,20.0,76.149,47.106,0.0,72.466,91.845,88.449,92.02,62.226,68.242,65.494,-10.82,48.844,83.875,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.688,73.563,72.375,-0.052,73.563,75.313,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,73.625,75.0,73.813,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.563,74.5,73.5,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8302007,315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.656,2.248,3.993,5.984,71.938,73.013,73.968,71.991,69.139,0.0,0.036,0.083,20.0,20.0,76.597,46.966,0.0,72.466,91.623,88.449,91.872,62.153,68.242,65.421,-10.82,48.75,83.875,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.641,73.813,72.375,-0.052,73.563,75.25,73.563,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.009,73.688,75.0,73.813,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.563,74.625,73.5,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.001,-0.148,0.001,-0.001,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.773,2.248,3.993,8.623,71.938,72.907,73.758,71.885,69.139,0.0,0.036,0.083,20.0,20.0,76.177,46.91,0.0,72.573,91.549,88.449,91.799,62.226,68.242,65.494,-10.82,48.875,83.875,71.813,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.797,73.563,72.375,-0.052,73.563,75.25,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,73.688,75.0,73.813,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.563,74.5,73.5,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.011,0.0,0.0,0.035,0.036,-0.009,0.0,0.001,-0.0
8302007,317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.773,2.248,2.228,2.111,72.046,72.801,73.863,71.78,69.246,0.0,0.04,0.087,20.0,20.0,76.373,46.77,0.0,72.573,91.475,88.343,91.725,62.226,68.242,65.421,-10.82,48.906,83.875,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,73.813,72.375,-0.052,73.563,75.313,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,73.688,75.0,73.813,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.021,72.5,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8302007,318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.688,2.248,2.228,3.866,72.046,72.907,73.758,71.78,69.139,0.0,0.036,0.087,20.0,20.0,76.233,46.714,0.0,72.573,91.475,88.449,91.725,62.226,68.346,65.494,-10.82,48.906,83.813,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.938,73.813,72.5,-0.052,73.563,75.25,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,73.688,75.0,73.813,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.5,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8302007,319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.805,2.248,3.993,3.914,71.938,72.907,73.758,71.885,69.139,0.0,0.036,0.083,20.0,20.0,76.401,46.714,0.0,72.466,91.475,88.13,91.651,62.3,68.242,65.494,-10.82,48.906,83.813,71.938,72.063,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.672,73.813,72.5,-0.052,73.563,75.25,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,73.688,75.0,73.813,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,72.563,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.001,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8302007,320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.005,0.0,80.0,55.0,1.4,13.805,2.248,2.228,6.331,71.938,72.801,73.863,71.78,69.246,0.0,0.036,0.083,20.0,20.0,76.654,46.742,0.0,72.573,91.401,88.024,91.651,62.3,68.346,65.567,-10.82,48.938,83.813,71.938,72.063,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.68,73.563,72.375,-0.052,73.563,75.25,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,73.625,75.0,73.813,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.5,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,0.003,0.0,0.0,0.035,0.036,-0.009,0.0,0.001,-0.0
8302007,321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.633,2.248,2.228,3.482,72.154,72.907,73.758,71.78,69.353,0.0,0.036,0.087,20.0,20.0,76.625,46.714,0.0,72.788,91.327,87.918,91.577,62.3,68.242,65.567,-10.82,48.938,83.75,71.938,72.188,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.539,73.813,72.375,-0.052,73.563,75.25,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,73.625,75.0,73.813,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.5,74.5,73.5,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.734,2.248,2.228,4.661,71.938,72.907,73.758,71.885,69.139,0.0,0.036,0.083,20.0,20.0,76.485,46.686,0.0,72.466,91.254,88.237,91.577,62.373,68.346,65.567,-10.82,48.938,83.688,71.938,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.648,73.875,72.375,-0.052,73.563,75.25,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,73.625,74.875,73.625,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.625,0.017,72.563,74.5,73.5,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.766,2.248,0.462,4.168,72.261,72.801,73.758,71.78,69.353,0.0,0.036,0.083,20.0,20.0,76.541,46.658,0.0,72.681,91.254,87.918,91.503,62.373,68.242,65.567,-10.82,48.938,83.688,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.617,73.813,72.375,-0.052,73.563,75.25,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,73.625,75.0,73.625,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.5,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.859,2.248,2.228,0.742,72.046,72.801,73.758,71.78,69.139,0.0,0.036,0.083,20.0,20.0,76.597,46.658,0.0,72.466,91.18,87.812,91.503,62.446,68.242,65.64,-10.82,48.938,83.688,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.773,73.813,72.375,-0.052,73.625,75.25,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,73.625,75.0,73.813,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.5,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.859,2.248,0.462,8.773,72.046,72.907,73.653,71.78,69.139,0.0,0.036,0.083,20.0,20.0,76.149,46.742,0.0,72.573,91.106,87.918,91.429,62.373,68.451,65.64,-10.82,48.938,83.688,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.719,73.813,72.375,-0.052,73.563,75.25,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,73.625,75.0,73.625,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.563,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8302007,326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.867,2.248,2.228,3.253,72.046,72.907,73.758,71.78,69.246,0.0,0.036,0.087,20.0,20.0,76.121,46.602,0.0,72.573,91.032,87.918,91.355,62.52,68.346,65.713,-10.82,48.938,83.688,71.938,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.633,73.813,72.188,-0.052,73.563,75.0,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,73.625,75.0,73.625,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.015,72.563,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,0.011,0.0,0.0,0.035,0.036,-0.012,0.0,0.001,-0.0
8302007,327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.563,2.248,2.228,2.942,72.046,72.801,73.758,71.78,69.032,0.0,0.04,0.087,20.0,20.0,76.289,46.658,0.0,72.466,91.032,87.599,91.355,62.446,68.242,65.64,-10.82,48.938,83.625,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.563,73.813,72.375,-0.052,73.563,75.25,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,73.625,75.0,73.813,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.563,74.5,73.5,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.516,2.248,2.228,3.923,72.046,72.801,73.758,71.885,69.139,0.0,0.036,0.083,20.0,20.0,76.822,46.742,0.0,72.573,91.032,87.599,91.282,62.52,68.346,65.713,-10.82,48.938,83.625,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.57,73.813,72.375,-0.052,73.563,75.313,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.006,73.625,74.875,73.625,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.563,74.5,73.5,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.516,2.248,2.228,4.955,72.046,72.801,73.653,71.78,69.139,0.0,0.036,0.087,20.0,20.0,76.121,46.77,0.0,72.466,90.884,87.599,91.208,62.52,68.346,65.785,-10.82,48.938,83.625,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.758,73.563,72.375,-0.052,73.563,75.25,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.007,73.625,74.875,73.625,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.021,72.5,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8302007,330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.734,2.248,2.228,1.116,72.261,72.801,73.653,71.78,69.246,0.0,0.036,0.083,20.0,20.0,76.177,46.77,0.0,72.681,90.884,87.812,91.282,62.666,68.346,65.858,-10.82,48.938,83.563,71.938,72.063,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.891,73.875,72.5,-0.052,73.563,75.25,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.009,73.625,75.0,73.625,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.5,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8302007,331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.75,2.248,2.228,3.194,72.261,72.801,73.548,71.78,69.353,0.0,0.036,0.087,20.0,20.0,75.868,46.742,0.0,72.681,90.81,87.706,91.134,62.52,68.346,65.713,-10.82,48.969,83.563,71.813,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.703,73.563,72.188,-0.052,73.563,75.25,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.008,73.625,74.813,73.625,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.5,74.5,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.547,2.248,2.228,5.509,72.046,72.801,73.548,71.78,69.139,0.0,0.036,0.083,20.0,20.0,76.345,46.882,0.0,72.466,90.81,87.493,91.06,62.593,68.451,65.785,-10.82,48.969,83.5,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.672,73.875,72.5,-0.052,73.563,75.313,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,73.625,74.875,73.625,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.5,74.625,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8302007,333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.891,2.248,2.228,3.197,72.046,72.801,73.548,71.78,69.139,0.0,0.036,0.087,20.0,20.0,76.233,46.966,0.0,72.466,90.736,87.493,91.06,62.666,68.346,65.785,-10.82,48.969,83.5,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.813,73.813,72.5,-0.052,73.438,75.25,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.006,73.625,74.875,73.625,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.5,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.891,2.248,0.462,2.43,71.831,72.695,73.548,71.991,69.032,0.0,0.036,0.083,20.0,20.0,76.008,46.938,0.0,72.466,90.662,87.387,90.986,62.666,68.346,65.858,-10.82,48.969,83.5,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.023,73.813,72.5,-0.052,73.438,75.25,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,73.625,74.875,73.625,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.625,0.017,72.5,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8302007,335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.016,2.248,2.228,3.426,72.046,72.801,73.443,71.78,69.139,0.0,0.036,0.083,20.0,20.0,76.093,46.91,0.0,72.573,90.662,87.493,90.912,62.593,68.346,65.785,-10.828,48.969,83.5,71.938,71.875,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.836,73.813,72.375,-0.052,73.563,75.25,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.008,73.5,75.0,73.625,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.5,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,-0.074,0.001,0.001,0.0,0.001,-0.001,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
