DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.133,2.248,2.228,4.547,71.938,72.801,73.548,71.674,69.032,0.0,0.036,0.083,20.0,20.0,76.261,46.994,0.0,72.358,90.662,87.493,90.912,62.666,68.555,65.858,-10.82,49.0,83.5,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.805,73.813,72.375,-0.052,73.438,75.25,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.007,73.625,75.0,73.813,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.5,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,-0.001,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.82,2.248,2.228,4.366,71.938,72.801,73.443,71.78,69.032,0.0,0.036,0.083,20.0,20.0,76.065,47.022,0.0,72.358,90.514,87.281,90.912,62.739,68.555,65.858,-10.82,48.969,83.5,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.703,73.813,72.375,-0.052,73.563,75.25,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,73.5,75.0,73.625,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.5,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,0.011,0.0,0.0,0.034,0.036,-0.011,0.001,0.001,-0.0
8302007,338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.664,2.248,2.228,5.837,72.046,72.801,73.548,71.78,69.139,0.0,0.036,0.083,20.0,20.0,76.008,47.05,0.0,72.466,90.514,87.493,90.838,62.666,68.451,65.785,-10.82,48.969,83.5,71.813,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.672,73.813,72.375,-0.052,73.563,75.25,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.009,73.625,74.875,73.625,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.5,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.664,2.248,2.228,5.83,72.261,72.801,73.443,71.674,69.353,0.0,0.036,0.083,20.0,20.0,76.177,47.078,0.0,72.681,90.514,87.174,90.765,62.739,68.451,65.858,-10.82,48.969,83.5,71.938,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.711,73.813,72.375,-0.052,73.563,75.25,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.008,73.625,75.0,73.625,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.5,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8302007,340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.766,2.248,2.228,3.754,72.261,72.801,73.443,71.78,69.353,0.0,0.036,0.083,20.0,20.0,76.317,47.106,0.0,72.681,90.366,87.068,90.691,62.739,68.451,65.858,-10.82,48.969,83.438,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,73.813,72.375,-0.052,73.438,75.313,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.006,73.5,74.875,73.625,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.5,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8302007,341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.578,2.248,0.462,1.526,72.046,72.801,73.443,71.78,69.139,0.0,0.04,0.087,20.0,20.0,75.924,47.162,0.0,72.466,90.514,87.174,90.765,62.813,68.555,65.931,-10.82,49.0,83.438,71.813,72.063,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.57,73.813,72.375,-0.052,73.438,75.313,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.007,73.625,74.875,73.625,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.5,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,-0.072,0.0,0.001,-0.001,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.578,2.248,2.228,4.568,72.046,73.013,73.653,71.78,69.139,0.0,0.036,0.083,20.0,20.0,76.289,47.134,0.0,72.466,90.366,87.387,90.691,62.813,68.451,65.931,-10.82,48.969,83.5,71.938,72.063,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.656,73.813,72.375,-0.052,73.438,75.313,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.006,73.375,74.875,73.625,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.026,72.5,74.438,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8302007,343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.625,2.248,2.228,2.47,72.046,72.801,73.443,71.78,69.139,0.0,0.036,0.087,20.0,20.0,75.644,47.19,0.0,72.466,90.292,87.174,90.617,62.813,68.66,65.931,-10.82,49.0,83.438,71.938,72.063,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.641,73.813,72.375,-0.052,73.438,75.25,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.007,73.625,74.875,73.625,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.021,72.5,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,0.0,0.001,-0.001,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8302007,344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.672,2.248,2.228,3.894,72.046,72.907,73.653,71.674,69.139,0.0,0.036,0.083,20.0,20.0,75.672,47.555,0.0,72.358,90.292,86.962,90.543,62.886,68.451,65.931,-10.82,49.0,83.438,71.938,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.797,73.813,72.5,-0.052,73.438,75.25,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.006,73.625,74.813,73.625,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.5,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.953,2.248,5.758,2.49,72.046,72.801,73.443,71.78,69.139,0.0,0.036,0.087,20.0,20.0,75.756,47.527,0.0,72.466,90.144,87.068,90.469,62.886,68.66,66.004,-10.82,49.0,83.375,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.969,73.813,72.375,-0.052,73.438,75.25,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.006,73.5,74.875,73.625,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.5,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.672,2.248,2.228,5.402,72.046,72.695,73.443,71.674,69.139,0.0,0.036,0.087,20.0,20.0,75.924,47.302,0.0,72.466,90.144,87.068,90.469,62.886,68.66,65.931,-10.828,49.0,83.375,71.938,72.063,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.758,73.813,72.375,-0.052,73.438,75.0,73.375,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.006,73.5,75.0,73.625,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.02,72.5,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8302007,347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.961,2.248,3.993,3.934,72.046,72.801,73.443,71.674,69.139,0.0,0.04,0.087,20.0,20.0,76.121,47.33,0.0,72.466,90.07,86.962,90.469,63.032,68.555,66.077,-10.82,49.031,83.375,71.938,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.867,73.813,72.375,-0.052,73.438,75.0,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.006,73.625,74.875,73.625,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.02,72.5,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8302007,348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.005,0.0,80.0,55.0,1.4,13.633,2.248,3.993,5.489,72.261,72.801,73.548,71.674,69.353,0.0,0.036,0.083,20.0,20.0,75.924,47.302,0.0,72.573,90.07,86.962,90.395,62.959,68.66,66.077,-10.828,49.031,83.438,71.938,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.547,73.813,72.375,-0.052,73.438,75.0,73.375,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.005,73.625,75.0,73.625,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.5,74.438,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,0.003,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8302007,349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.633,2.248,2.228,7.211,71.938,72.695,73.653,71.674,69.139,0.0,0.04,0.083,20.0,20.0,76.065,47.078,0.0,72.466,89.922,86.962,90.321,62.886,68.66,66.004,-10.82,49.063,83.375,71.813,71.875,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.781,73.563,72.375,-0.052,73.438,75.25,73.375,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.006,73.5,74.875,73.813,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.375,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
8302007,350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.82,2.248,3.993,3.959,71.938,72.801,73.653,71.674,69.139,0.0,0.036,0.087,20.0,20.0,76.008,46.994,0.0,72.358,89.922,86.749,90.247,62.959,68.66,66.004,-10.82,49.094,83.5,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.539,73.813,72.375,-0.052,73.438,75.25,73.375,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.006,73.5,75.0,73.813,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,72.375,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8302007,351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.586,2.248,5.758,4.169,72.046,72.907,73.968,71.885,69.139,0.0,0.036,0.083,20.0,20.0,75.56,46.91,0.0,72.466,89.922,86.643,90.247,63.032,68.555,66.077,-10.82,49.094,83.438,71.938,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.609,73.563,72.375,-0.052,73.438,75.25,73.438,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.375,0.006,73.5,75.0,73.813,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.5,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
8302007,352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.0,2.248,3.993,2.802,72.261,72.801,73.758,71.674,69.353,0.0,0.04,0.087,20.0,20.0,76.177,46.826,0.0,72.573,89.848,86.856,90.247,63.032,68.66,66.077,-10.828,49.094,83.438,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.891,73.813,72.375,-0.052,73.438,75.0,73.375,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.009,73.5,75.0,73.813,76.25,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.015,72.375,74.5,73.188,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,0.011,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8302007,353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.789,2.248,3.993,3.708,71.938,72.801,73.758,71.885,69.139,0.0,0.036,0.087,20.0,20.0,76.149,46.686,0.0,72.358,89.848,86.749,90.174,63.032,68.555,66.077,-10.82,49.063,83.438,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.773,73.563,72.375,-0.052,73.563,75.0,73.438,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.009,73.5,75.0,73.813,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.021,72.375,74.438,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
8302007,354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.953,2.248,2.228,3.645,72.046,72.801,73.758,71.674,69.139,0.0,0.036,0.083,20.0,20.0,75.812,46.658,0.0,72.466,89.774,86.431,90.1,63.106,68.555,66.077,-10.828,49.125,83.438,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.984,73.563,72.5,-0.052,73.438,75.0,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,73.5,75.0,73.625,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.375,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,0.011,0.0,0.0,0.034,0.035,-0.008,0.001,0.001,-0.0
8302007,355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.953,2.248,3.993,2.794,72.046,72.801,73.863,71.674,69.139,0.0,0.036,0.087,20.0,20.0,75.616,46.574,0.0,72.358,89.774,86.856,90.1,63.106,68.764,66.077,-10.82,49.094,83.375,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.75,73.813,72.375,-0.052,73.438,75.25,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.009,73.5,75.0,73.813,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.5,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.813,2.248,2.228,1.089,72.261,72.695,73.758,71.674,69.353,0.0,0.036,0.083,20.0,20.0,75.419,46.602,0.0,72.573,89.7,86.431,90.026,63.179,68.764,66.077,-10.828,49.125,83.313,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.633,73.813,72.5,-0.052,73.313,75.25,73.438,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.007,73.375,75.0,73.813,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.5,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.805,2.248,2.228,2.598,72.046,72.801,73.863,71.674,69.139,0.0,0.036,0.083,20.0,20.0,76.205,46.658,0.0,72.358,89.626,86.431,90.026,63.032,68.66,66.077,-10.82,49.125,83.313,71.938,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.758,73.813,72.375,-0.052,73.438,75.0,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.006,73.5,75.0,73.813,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.375,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,-0.148,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.75,2.248,2.228,5.217,72.046,72.695,73.758,71.674,69.139,0.0,0.036,0.083,20.0,20.0,75.448,46.602,0.0,72.358,89.552,86.218,89.878,63.179,68.764,66.15,-10.82,49.125,83.313,71.938,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.68,73.813,72.375,-0.052,73.438,75.25,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.008,73.375,75.0,73.813,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.5,74.438,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8302007,359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.75,2.248,2.228,3.858,72.046,72.695,73.758,71.568,69.139,0.0,0.036,0.083,20.0,20.0,75.728,46.602,0.0,72.358,89.626,86.431,89.952,63.179,68.66,66.15,-10.82,49.125,83.313,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.0,73.813,72.5,-0.052,73.313,75.25,73.438,76.313,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.375,0.01,73.5,74.875,73.625,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.5,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,0.011,0.0,0.0,0.034,0.036,-0.01,0.001,0.001,-0.0
8302007,400,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.109,2.248,2.228,3.341,72.046,72.695,73.758,71.568,69.139,0.0,0.036,0.083,20.0,20.0,75.924,46.574,0.0,72.466,89.478,86.537,89.878,63.179,68.66,66.15,-10.82,49.125,83.313,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.641,73.813,72.375,-0.052,73.438,75.25,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.008,73.5,75.0,73.625,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.375,74.5,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8302007,401,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.906,2.248,2.228,6.08,72.046,72.695,73.758,71.674,69.139,0.0,0.036,0.083,20.0,20.0,76.233,46.546,0.0,72.358,89.404,86.218,89.878,63.252,68.66,66.222,-10.82,49.125,83.25,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.773,73.813,72.375,-0.052,73.313,75.25,73.438,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.009,73.5,74.875,73.813,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.375,74.438,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8302007,402,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.664,1.126,2.228,5.244,72.046,72.695,73.758,71.568,69.139,0.0,0.036,0.083,20.0,20.0,75.952,46.63,0.0,72.358,89.404,86.218,89.73,63.252,68.66,66.15,-10.828,49.125,83.25,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,73.813,72.5,-0.052,73.438,75.0,73.438,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.009,73.5,75.0,73.625,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.5,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,-0.072,0.149,-0.148,0.149,-0.001,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8302007,403,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.711,2.248,2.228,3.938,72.046,72.695,73.653,71.568,69.139,0.0,0.04,0.083,20.0,20.0,75.476,46.574,0.0,72.358,89.404,86.431,89.73,63.252,68.764,66.222,-10.828,49.156,83.25,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.695,73.813,72.375,-0.052,73.313,75.25,73.438,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.009,73.5,75.0,73.813,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.021,72.375,74.438,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8302007,404,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.711,2.248,2.228,4.351,72.046,72.907,73.863,71.885,69.139,0.0,0.036,0.083,20.0,20.0,75.84,46.546,0.0,72.251,89.33,86.218,89.73,63.252,68.764,66.222,-10.82,49.156,83.188,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,73.813,72.375,-0.052,73.438,75.25,73.438,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.375,0.009,73.5,75.0,73.625,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.021,72.5,74.438,73.5,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.011,0.0,0.0,0.035,0.035,-0.011,0.001,0.001,-0.0
8302007,405,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.711,2.248,2.228,3.44,72.046,72.907,73.863,71.78,69.139,0.0,0.036,0.083,20.0,20.0,75.504,46.574,0.0,72.358,89.33,86.218,89.657,63.252,68.66,66.222,-10.828,49.125,83.188,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.758,73.813,72.5,-0.052,73.313,75.0,73.438,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.007,73.5,75.0,73.625,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.021,72.5,74.438,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.001,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8302007,406,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.742,2.248,0.462,3.122,72.046,72.907,73.863,71.78,69.139,0.0,0.036,0.087,20.0,20.0,75.195,46.602,0.0,72.251,89.182,86.006,89.657,63.325,68.869,66.295,-10.82,49.156,83.188,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.617,73.813,72.375,-0.052,73.313,75.25,73.438,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.006,73.5,75.0,73.625,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.021,72.375,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,407,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.742,2.248,2.228,5.173,72.046,72.695,73.653,71.674,69.139,0.0,0.036,0.083,20.0,20.0,75.98,46.602,0.0,72.358,89.182,85.9,89.583,63.399,68.869,66.295,-10.82,49.156,83.188,71.938,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.641,73.813,72.375,-0.052,73.313,75.25,73.438,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.375,0.007,73.375,75.0,73.625,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.021,72.5,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8302007,408,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.609,2.248,2.228,4.262,72.046,72.695,73.548,71.674,69.139,0.0,0.036,0.083,20.0,20.0,75.391,46.602,0.0,72.358,89.182,85.793,89.583,63.325,68.869,66.295,-10.82,49.156,83.125,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.781,73.563,72.5,-0.052,73.313,75.0,73.375,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.007,73.375,75.0,73.813,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.375,74.438,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,0.011,0.0,0.0,0.034,0.035,-0.008,0.0,0.001,-0.0
8302007,409,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.742,2.248,2.228,3.527,72.046,72.695,73.548,71.674,69.032,0.0,0.036,0.083,20.0,20.0,75.784,46.63,0.0,72.358,88.96,86.112,89.435,63.399,68.869,66.295,-10.82,49.125,83.125,72.0,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.648,73.813,72.375,-0.052,73.313,75.25,73.438,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.006,73.5,75.0,73.813,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,72.375,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,410,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.742,2.248,0.462,5.147,71.938,72.695,73.548,71.674,69.139,0.0,0.036,0.083,20.0,20.0,76.093,46.686,0.0,72.251,89.034,86.006,89.509,63.472,68.764,66.295,-10.828,49.156,83.063,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.656,73.813,72.375,-0.052,73.313,75.25,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.375,0.007,73.5,74.875,73.625,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.375,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.011,0.0,0.0,0.035,0.035,-0.011,0.001,0.0,-0.0
8302007,411,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.891,2.248,2.228,4.004,72.046,72.695,73.548,71.674,69.139,0.0,0.036,0.087,20.0,20.0,75.924,46.714,0.0,72.358,89.034,85.9,89.435,63.472,68.869,66.368,-10.82,49.156,83.125,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,73.813,72.5,-0.052,73.313,75.0,73.438,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.375,0.006,73.375,74.813,73.625,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.375,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.224,0.0,0.149,-0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,412,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.797,2.248,2.228,5.43,72.046,72.695,73.548,71.674,69.139,0.0,0.036,0.087,20.0,20.0,75.896,46.714,0.0,72.358,88.96,85.793,89.361,63.472,68.869,66.368,-10.82,49.125,83.063,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.664,73.813,72.375,-0.052,73.438,75.0,73.375,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.006,73.375,74.875,73.625,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.375,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8302007,413,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.797,2.248,2.228,2.548,72.046,72.695,73.443,71.568,69.139,0.0,0.036,0.083,20.0,20.0,75.98,46.77,0.0,72.251,88.812,85.687,89.287,63.472,68.869,66.368,-10.82,49.156,83.063,71.813,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.813,73.813,72.375,-0.052,73.313,75.0,73.438,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.008,73.375,74.875,73.625,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.375,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,414,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.75,2.248,2.228,5.38,72.046,72.695,73.443,71.568,69.032,0.0,0.036,0.083,20.0,20.0,75.868,46.798,0.0,72.251,88.96,85.793,89.287,63.472,68.869,66.441,-10.82,49.156,83.0,71.813,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.727,73.813,72.5,-0.052,73.313,75.0,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.007,73.5,74.875,73.813,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.375,74.438,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,415,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.766,2.248,2.228,2.088,71.938,72.907,73.653,71.885,69.032,0.0,0.036,0.083,20.0,20.0,75.812,46.91,0.0,72.251,88.812,85.581,89.361,63.618,68.869,66.514,-10.82,49.156,83.0,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.633,73.563,72.5,-0.052,73.313,75.0,73.375,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.006,73.375,74.875,73.625,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.375,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.008,0.0,0.001,-0.0
8302007,416,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.688,2.248,2.228,4.352,72.261,72.695,73.443,71.568,69.353,0.0,0.036,0.083,20.0,20.0,75.644,46.994,0.0,72.573,88.738,85.687,89.213,63.472,68.869,66.441,-10.82,49.156,82.938,71.813,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.711,73.813,72.375,-0.052,73.313,75.25,73.375,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.007,73.375,74.875,73.625,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.375,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8302007,417,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.688,2.248,2.228,3.695,72.046,72.695,73.443,71.568,69.139,0.0,0.036,0.083,20.0,20.0,75.784,46.994,0.0,72.251,88.738,85.687,89.213,63.618,68.869,66.441,-10.82,49.156,82.938,71.938,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.547,73.563,72.375,-0.052,73.313,75.0,73.375,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.006,73.375,74.625,73.625,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.375,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,418,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.656,2.248,2.228,4.415,72.261,72.695,73.443,71.568,69.246,0.0,0.036,0.087,20.0,20.0,75.952,47.022,0.0,72.466,88.664,85.581,89.14,63.618,68.973,66.441,-10.82,49.125,82.875,71.938,72.188,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.594,73.875,72.5,-0.052,73.25,75.0,73.438,76.125,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.007,73.375,74.813,73.625,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.375,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8302007,419,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.539,2.248,2.228,6.724,72.046,72.589,73.443,71.568,69.032,0.0,0.036,0.083,20.0,20.0,75.84,47.078,0.0,72.251,88.664,85.475,89.14,63.618,68.869,66.514,-10.82,49.156,82.875,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.609,73.813,72.5,-0.052,73.438,75.0,73.375,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.006,73.375,74.813,73.625,76.188,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.015,72.375,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,420,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.547,2.248,2.228,2.815,72.046,72.589,73.337,71.568,69.032,0.0,0.036,0.087,20.0,20.0,75.644,47.106,0.0,72.251,88.664,85.581,89.14,63.618,69.078,66.514,-10.82,49.156,82.875,71.813,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.516,73.813,72.5,-0.052,73.313,74.938,73.375,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.007,73.5,74.813,73.625,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.375,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,421,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.508,2.248,2.228,2.977,72.046,72.695,73.443,71.568,69.139,0.0,0.036,0.083,20.0,20.0,75.111,47.218,0.0,72.358,88.516,85.475,88.992,63.692,68.869,66.514,-10.82,49.156,82.875,71.813,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.609,73.813,72.375,-0.052,73.313,75.0,73.375,75.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.006,73.5,74.813,73.625,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.375,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,422,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.508,2.248,2.228,2.643,72.046,72.695,73.443,71.568,69.032,0.0,0.036,0.083,20.0,20.0,75.588,47.386,0.0,72.251,88.516,85.475,88.992,63.618,68.973,66.514,-10.82,49.156,82.813,71.813,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.625,73.563,72.375,-0.052,73.313,75.0,73.375,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.006,73.375,74.813,73.625,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.375,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.011,0.0,0.0,0.034,0.036,-0.009,0.0,0.001,-0.0
8302007,423,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.617,2.248,3.993,5.092,72.046,72.589,73.443,71.674,69.139,0.0,0.036,0.087,20.0,20.0,75.363,47.583,0.0,72.358,88.442,85.262,88.992,63.692,69.078,66.514,-10.82,49.156,82.813,71.938,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.602,73.813,72.375,-0.052,73.25,75.0,73.375,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.009,73.375,74.875,73.625,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.563,0.017,72.375,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,0.01,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8302007,424,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,13.617,1.126,2.228,2.937,72.046,72.589,73.443,71.568,69.139,0.0,0.036,0.083,20.0,20.0,75.279,47.302,0.0,72.251,88.516,85.581,88.918,63.765,68.973,66.587,-10.82,49.156,82.813,71.938,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.578,73.813,72.375,-0.052,73.313,75.0,73.375,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.008,73.375,74.875,73.625,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.375,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.003,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,425,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.578,2.248,3.993,3.81,72.261,72.589,73.443,71.568,69.353,0.0,0.036,0.083,20.0,20.0,75.307,47.358,0.0,72.466,88.294,85.262,88.844,63.692,68.973,66.587,-10.82,49.156,82.813,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.539,73.813,72.5,-0.052,73.313,74.938,73.375,76.0,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.008,73.375,74.875,73.625,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.375,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,426,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.641,2.248,3.993,2.471,71.938,72.589,73.548,71.568,69.032,0.0,0.036,0.083,20.0,20.0,75.644,47.162,0.0,72.251,88.294,85.475,88.844,63.765,69.078,66.587,-10.82,49.188,82.875,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.664,73.813,72.5,-0.052,73.25,75.0,73.375,75.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.006,73.375,74.875,73.625,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.375,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,0.018,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,427,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.641,2.248,3.993,4.919,72.046,72.589,73.548,71.463,69.353,0.0,0.036,0.083,20.0,20.0,75.419,46.994,0.0,72.251,88.22,85.262,88.77,63.765,68.973,66.587,-10.82,49.188,82.875,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.539,73.813,72.5,-0.052,73.25,75.0,73.25,75.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.006,73.375,74.875,73.625,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.011,72.375,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,-0.004,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,428,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.633,2.248,3.993,6.546,72.046,72.589,73.653,71.463,69.139,0.0,0.036,0.087,20.0,20.0,75.588,46.966,0.0,72.251,88.294,85.156,88.696,63.765,69.078,66.587,-10.82,49.188,82.875,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.742,73.813,72.375,-0.052,73.313,74.938,73.375,75.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.006,73.375,74.875,73.625,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.375,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,429,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.711,2.248,3.993,8.848,72.046,72.589,73.653,71.568,69.139,0.0,0.036,0.083,20.0,20.0,75.223,46.77,0.0,72.251,88.22,85.156,88.77,63.838,68.973,66.587,-10.828,49.219,82.875,71.938,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.523,73.813,72.375,-0.052,73.313,74.938,73.375,75.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.007,73.375,74.875,73.625,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.375,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.004,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
