DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,430,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.68,2.248,2.228,3.212,72.046,72.589,73.758,71.463,69.139,0.0,0.036,0.083,20.0,20.0,75.335,46.658,0.0,72.251,88.072,85.05,88.696,63.838,69.078,66.587,-10.82,49.219,82.875,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.789,73.813,72.5,-0.052,73.25,74.938,73.375,75.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.006,73.375,74.875,73.625,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.313,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8302007,431,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.547,2.248,3.993,4.516,72.046,72.589,73.758,71.568,69.139,0.0,0.036,0.083,20.0,20.0,75.363,46.63,0.0,72.251,88.072,85.05,88.696,63.838,68.973,66.659,-10.82,49.219,82.813,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.711,73.813,72.5,-0.052,73.25,75.0,73.25,75.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.006,73.375,74.875,73.813,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.375,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,432,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.005,0.0,80.0,55.0,1.4,13.734,2.248,2.228,3.518,72.046,72.695,73.863,71.568,69.139,0.0,0.036,0.087,20.0,20.0,75.391,46.574,0.0,72.251,88.146,84.944,88.696,63.838,69.078,66.587,-10.82,49.219,82.813,71.813,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.555,73.813,72.375,-0.052,73.25,75.0,73.375,75.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.006,73.375,74.875,73.625,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.375,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.003,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8302007,433,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.734,2.248,2.228,3.641,72.046,72.801,73.968,71.78,69.139,0.0,0.036,0.083,20.0,20.0,74.999,46.546,0.0,72.251,87.998,84.944,88.622,63.912,69.182,66.659,-10.82,49.219,82.813,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.609,73.813,72.5,-0.052,73.25,74.938,73.375,75.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.006,73.375,74.875,73.813,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.313,74.25,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.004,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,434,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.68,2.248,2.228,3.002,72.046,72.589,73.758,71.568,69.139,0.0,0.04,0.083,20.0,20.0,75.672,46.518,0.0,72.251,87.998,84.944,88.549,63.912,69.078,66.732,-10.82,49.25,82.813,71.938,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.633,73.813,72.375,-0.052,73.25,74.938,73.375,75.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.006,73.375,74.875,73.625,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.375,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,435,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.539,2.248,3.993,2.187,72.046,72.589,73.758,71.463,69.032,0.0,0.036,0.087,20.0,20.0,75.335,46.546,0.0,72.358,87.925,84.837,88.549,63.912,69.078,66.732,-10.82,49.25,82.75,71.813,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.617,73.813,72.375,-0.052,73.0,74.938,73.375,75.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.006,73.375,75.0,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.375,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,436,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.539,2.248,3.993,7.139,72.046,72.589,73.653,71.568,69.139,0.0,0.036,0.083,20.0,20.0,75.055,46.574,0.0,72.251,87.925,84.837,88.475,63.912,69.078,66.732,-10.82,49.25,82.688,71.813,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.547,73.813,72.375,-0.052,73.25,74.938,73.375,75.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.007,73.375,74.875,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.313,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,437,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.5,2.248,2.228,4.437,72.046,72.907,73.968,71.78,69.032,0.0,0.036,0.083,20.0,20.0,75.083,46.546,0.0,72.144,87.851,84.731,88.475,64.058,69.078,66.732,-10.82,49.25,82.688,71.938,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.602,73.813,72.375,-0.052,73.25,75.0,73.375,75.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.006,73.375,74.875,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.563,0.017,72.375,74.25,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,438,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.859,2.248,2.228,2.538,71.938,72.589,73.758,71.568,69.139,0.0,0.036,0.083,20.0,20.0,75.279,46.518,0.0,72.251,87.851,84.731,88.401,63.985,69.078,66.732,-10.82,49.25,82.75,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.609,73.813,72.5,-0.052,73.25,74.938,73.375,75.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.007,73.375,75.0,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.375,74.25,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8302007,439,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.82,2.248,2.228,2.979,72.046,72.589,73.758,71.463,69.032,0.0,0.036,0.083,20.0,20.0,75.616,46.546,0.0,72.251,87.777,84.731,88.401,63.985,69.078,66.805,-10.828,49.25,82.688,71.938,72.063,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.781,73.813,72.375,-0.052,73.313,75.0,73.438,75.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.006,73.375,74.875,73.625,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.011,72.375,74.25,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,0.0,0.149,-0.002,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8302007,440,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.766,2.248,2.228,5.005,72.046,72.589,73.653,71.463,69.139,0.0,0.036,0.083,20.0,20.0,75.027,46.546,0.0,72.251,87.851,84.625,88.401,64.058,69.182,66.805,-10.82,49.25,82.688,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.633,73.813,72.5,-0.052,73.25,75.0,73.438,75.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.007,73.375,74.813,73.625,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.375,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,441,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.766,2.248,2.228,6.242,72.046,72.801,73.863,71.78,69.139,0.0,0.036,0.083,20.0,20.0,75.055,46.602,0.0,72.251,87.703,84.519,88.253,64.058,69.078,66.805,-10.82,49.25,82.625,71.813,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.625,73.813,72.375,-0.052,73.25,75.0,73.375,75.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.01,73.375,74.875,73.813,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.375,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.002,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,442,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.563,2.248,2.228,7.821,72.046,72.695,73.548,71.568,69.139,0.0,0.036,0.083,20.0,20.0,75.307,46.518,0.0,72.251,87.629,84.625,88.327,64.058,69.182,66.805,-10.828,49.25,82.625,71.938,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.656,73.813,72.5,-0.052,73.25,74.938,73.375,75.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.008,73.313,74.813,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.625,0.017,72.313,74.25,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,443,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.539,2.248,2.228,4.961,72.261,72.589,73.548,71.568,69.246,0.0,0.036,0.083,20.0,20.0,75.391,46.63,0.0,72.358,87.629,84.625,88.253,64.131,69.078,66.805,-10.82,49.25,82.563,71.813,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.742,73.563,72.375,-0.052,73.25,75.0,73.375,75.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,73.375,74.875,73.625,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.313,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
8302007,444,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.633,2.248,2.228,6.916,72.046,72.589,73.653,71.463,69.032,0.0,0.036,0.083,20.0,20.0,75.504,46.574,0.0,72.144,87.629,84.625,88.179,64.131,69.182,66.805,-10.82,49.25,82.563,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.68,73.813,72.375,-0.052,73.313,75.0,73.375,75.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.009,73.375,74.875,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.313,74.25,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,445,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.648,2.248,2.228,1.838,71.938,72.589,73.548,71.463,69.032,0.0,0.036,0.083,20.0,20.0,75.756,46.602,0.0,72.251,87.555,84.519,88.179,64.131,69.287,66.805,-10.828,49.25,82.5,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.633,73.875,72.375,-0.052,73.25,75.0,73.375,75.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.007,73.313,74.875,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.313,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,446,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.547,2.248,2.228,3.596,72.046,72.589,73.548,71.568,69.032,0.0,0.036,0.083,20.0,20.0,75.279,46.602,0.0,72.251,87.481,84.519,88.179,64.131,69.287,66.805,-10.828,49.25,82.5,71.813,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.586,73.813,72.375,-0.052,73.25,75.0,73.375,75.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.313,0.009,73.375,74.813,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.003,0.01,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8302007,447,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.531,2.248,2.228,4.177,72.046,72.589,73.548,71.463,69.139,0.0,0.036,0.083,20.0,20.0,75.279,46.602,0.0,72.251,87.481,84.519,88.105,64.205,69.182,66.805,-10.82,49.25,82.5,71.813,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.656,73.813,72.5,-0.052,73.25,74.938,73.375,75.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.008,73.313,74.875,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.011,72.375,74.25,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,448,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.531,2.248,2.228,3.759,72.046,72.695,73.548,71.568,69.032,0.0,0.036,0.083,20.0,20.0,75.391,46.658,0.0,72.251,87.481,84.306,88.105,64.278,69.182,66.805,-10.82,49.25,82.438,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.68,73.813,72.375,-0.052,73.25,75.0,73.375,75.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.007,73.5,74.875,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.375,74.25,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,449,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.633,2.248,2.228,4.452,72.046,72.589,73.443,71.463,69.139,0.0,0.036,0.087,20.0,20.0,74.802,46.686,0.0,72.251,87.407,84.519,88.032,64.205,69.182,66.951,-10.828,49.25,82.375,71.813,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.758,73.813,72.375,-0.052,73.25,75.0,73.375,75.75,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.009,73.375,74.875,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.313,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8302007,450,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.758,2.248,0.462,4.594,72.046,72.589,73.548,71.78,69.139,0.0,0.036,0.087,20.0,20.0,75.139,46.686,0.0,72.144,87.481,84.306,88.032,64.205,69.182,66.878,-10.828,49.25,82.375,71.938,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.828,73.563,72.375,-0.052,73.25,75.0,73.375,75.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.008,73.375,74.813,73.625,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.563,0.014,72.313,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.004,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
8302007,451,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.938,2.248,2.228,6.813,72.046,72.589,73.548,71.463,69.139,0.0,0.036,0.087,20.0,20.0,75.307,46.686,0.0,72.144,87.407,84.306,88.032,64.278,69.287,66.878,-10.82,49.25,82.375,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.664,73.813,72.375,-0.052,73.25,74.938,73.375,75.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.007,73.375,74.813,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.313,74.25,73.188,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.01,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8302007,452,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.781,2.248,0.462,3.196,72.046,72.589,73.443,71.463,69.139,0.0,0.036,0.083,20.0,20.0,75.307,46.742,0.0,72.144,87.259,84.306,87.958,64.205,69.287,66.951,-10.82,49.25,82.313,71.813,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.813,73.813,72.5,-0.052,73.25,74.938,73.375,75.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.006,73.063,74.813,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.375,74.25,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,453,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.781,2.248,2.228,5.297,72.046,72.589,73.337,71.463,69.139,0.0,0.036,0.087,20.0,20.0,75.335,46.798,0.0,72.144,87.333,84.094,87.958,64.278,69.287,66.951,-10.82,49.25,82.313,71.938,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.789,73.813,72.5,-0.052,73.25,75.0,73.375,75.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.006,73.375,74.875,73.625,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.313,74.25,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,-0.004,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,454,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.875,2.248,2.228,2.103,72.046,72.589,73.443,71.463,69.032,0.0,0.036,0.087,20.0,20.0,75.195,46.854,0.0,72.144,87.259,84.2,87.884,64.278,69.182,66.951,-10.828,49.219,82.313,71.938,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.68,73.813,72.375,-0.052,73.25,74.938,73.375,75.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.006,73.375,74.875,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.313,74.25,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,455,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.781,2.248,2.228,9.922,72.154,72.589,73.443,71.463,69.353,0.0,0.04,0.087,20.0,20.0,75.363,46.994,0.0,72.358,87.333,84.2,87.958,64.278,69.287,66.951,-10.82,49.25,82.313,71.938,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.813,73.813,72.5,-0.052,73.25,74.938,73.375,75.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.006,73.375,74.813,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.313,74.25,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.074,-0.074,0.149,0.001,-0.148,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,456,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.984,2.248,2.228,4.539,72.046,72.589,73.337,71.463,69.139,0.0,0.036,0.087,20.0,20.0,74.943,47.022,0.0,72.251,87.111,84.094,87.736,64.424,69.287,67.024,-10.82,49.25,82.25,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.727,73.813,72.375,-0.052,73.0,74.938,73.375,75.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.007,73.313,74.813,73.625,75.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.313,74.25,73.375,74.938,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,457,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.75,2.248,2.228,5.602,72.046,72.589,73.337,71.463,69.032,0.0,0.036,0.087,20.0,20.0,75.167,47.078,0.0,72.251,87.111,84.094,87.81,64.351,69.182,67.024,-10.82,49.219,82.25,71.813,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.688,73.813,72.375,-0.052,73.25,74.938,73.375,75.75,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.313,0.009,73.313,74.813,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.313,74.25,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.003,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,458,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.75,2.248,3.993,3.727,72.046,72.482,73.337,71.463,69.032,0.0,0.036,0.087,20.0,20.0,75.083,47.218,0.0,72.144,87.037,84.094,87.736,64.351,69.287,67.024,-10.82,49.25,82.188,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.719,73.813,72.5,-0.052,73.0,74.938,73.375,75.75,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.008,73.375,74.625,73.813,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,74.25,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,459,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.688,2.248,3.993,8.048,72.046,72.589,73.443,71.568,69.139,0.0,0.036,0.083,20.0,20.0,74.887,47.33,0.0,72.251,87.037,83.988,87.736,64.424,69.287,67.096,-10.82,49.25,82.125,71.813,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.719,73.813,72.5,-0.052,73.25,74.938,73.375,75.75,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.008,73.313,74.625,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.313,74.438,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.011,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8302007,500,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.805,2.248,2.228,3.96,72.046,72.589,73.443,71.463,69.032,0.0,0.036,0.083,20.0,20.0,74.578,47.246,0.0,72.251,87.037,83.988,87.736,64.424,69.287,67.096,-10.82,49.188,82.125,71.938,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.141,73.813,72.5,-0.052,73.0,74.938,73.375,75.75,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.007,73.313,74.625,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.313,74.25,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,501,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.852,2.248,2.228,8.677,72.046,72.589,73.443,71.568,69.032,0.0,0.036,0.087,20.0,20.0,74.494,47.302,0.0,72.144,86.963,83.988,87.662,64.424,69.391,67.096,-10.82,49.25,82.188,71.938,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.789,73.813,72.375,-0.052,73.25,74.938,73.375,75.875,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.008,73.313,74.813,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.313,74.25,73.188,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.018,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8302007,502,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.852,2.248,3.993,2.442,71.938,72.589,73.548,71.463,69.032,0.0,0.036,0.087,20.0,20.0,74.55,47.05,0.0,72.144,86.889,83.881,87.662,64.498,69.287,67.096,-10.82,49.281,82.25,71.813,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.828,73.813,72.375,-0.052,73.0,74.938,73.25,75.75,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.008,73.313,74.875,73.625,75.938,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,74.25,73.188,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.003,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,503,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.781,2.248,3.993,5.004,72.046,72.589,73.548,71.463,69.032,0.0,0.036,0.083,20.0,20.0,74.746,46.966,0.0,72.144,86.889,83.881,87.588,64.498,69.287,67.096,-10.82,49.25,82.313,71.938,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.945,73.813,72.5,-0.052,73.25,74.938,73.375,75.75,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.007,73.313,74.875,73.5,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.313,74.25,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,504,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.008,2.248,5.758,3.917,72.261,72.589,73.653,71.463,69.246,0.0,0.036,0.083,20.0,20.0,74.69,46.798,0.0,72.358,86.889,83.881,87.588,64.424,69.287,67.096,-10.82,49.313,82.25,71.813,72.063,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.969,73.813,72.375,-0.052,73.0,74.938,73.375,75.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.313,0.007,73.313,74.875,73.5,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.313,74.25,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,505,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.734,2.248,3.993,2.81,72.046,72.589,73.653,71.463,69.139,0.0,0.036,0.087,20.0,20.0,75.167,46.742,0.0,72.144,86.815,83.775,87.588,64.571,69.287,67.169,-10.82,49.313,82.25,71.813,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.93,73.813,72.5,-0.052,73.0,74.938,73.375,75.75,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.313,0.009,73.313,74.875,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.313,74.25,73.5,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,506,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.852,2.248,3.993,4.68,72.046,72.589,73.653,71.463,69.032,0.0,0.036,0.083,20.0,20.0,75.055,46.658,0.0,72.251,86.741,83.775,87.588,64.498,69.391,67.169,-10.82,49.313,82.25,71.813,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,73.813,72.375,-0.052,73.0,74.938,73.375,75.75,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.313,0.009,73.313,74.875,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.438,0.017,72.313,74.25,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,507,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.859,2.248,2.228,3.255,72.046,72.589,73.653,71.463,69.032,0.0,0.036,0.087,20.0,20.0,74.999,46.574,0.0,72.144,86.741,83.775,87.515,64.571,69.391,67.096,-10.82,49.313,82.188,71.813,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.883,73.563,72.375,-0.052,73.0,74.938,73.375,75.75,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.313,0.008,73.313,74.813,73.625,75.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,74.25,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.003,0.003,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,508,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.938,2.248,2.228,3.487,72.261,72.482,73.653,71.463,69.246,0.0,0.036,0.083,20.0,20.0,74.915,46.574,0.0,72.466,86.593,83.775,87.515,64.498,69.496,67.096,-10.82,49.313,82.188,71.938,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.813,73.813,72.375,-0.052,73.0,74.813,73.25,75.75,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.313,0.009,73.313,74.875,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,74.25,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,509,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.938,2.248,2.228,10.036,72.046,72.589,73.653,71.463,69.032,0.0,0.036,0.087,20.0,20.0,75.027,46.546,0.0,72.251,86.667,83.669,87.441,64.571,69.287,67.169,-10.82,49.313,82.188,71.813,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.828,73.813,72.375,-0.052,72.938,74.938,73.375,75.75,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.008,73.313,74.813,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.313,74.25,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,510,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.766,2.248,3.993,7.124,72.046,72.589,73.758,71.463,69.032,0.0,0.036,0.087,20.0,20.0,75.195,46.518,0.0,72.144,86.593,83.775,87.441,64.571,69.391,67.169,-10.828,49.313,82.188,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.555,73.563,72.375,-0.052,73.0,74.938,73.375,75.75,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.313,0.007,73.063,74.813,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,72.063,74.25,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,511,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.602,2.248,2.228,5.295,72.046,72.589,73.758,71.463,69.032,0.0,0.036,0.083,20.0,20.0,74.69,46.518,0.0,72.144,86.519,83.669,87.367,64.644,69.391,67.169,-10.828,49.313,82.125,71.813,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.648,73.813,72.375,-0.052,73.0,74.938,73.375,75.75,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.313,0.009,73.063,74.813,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,72.313,74.25,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,512,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.516,2.248,2.228,2.974,72.046,72.482,73.653,71.463,69.139,0.0,0.036,0.087,20.0,20.0,75.055,46.546,0.0,72.251,86.445,83.563,87.293,64.571,69.391,67.169,-10.828,49.344,82.063,71.75,71.875,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.766,73.563,72.375,-0.052,73.0,74.813,73.375,75.75,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.313,0.009,73.313,74.813,73.625,75.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,74.25,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.006,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,513,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.664,2.248,2.228,1.358,72.261,72.589,73.653,71.674,69.246,0.0,0.036,0.083,20.0,20.0,75.083,46.546,0.0,72.358,86.593,83.669,87.367,64.717,69.496,67.242,-10.82,49.344,82.063,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.586,73.813,72.375,-0.052,73.0,74.938,73.375,75.75,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,73.063,74.875,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,74.25,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.003,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,514,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.633,2.248,2.228,4.314,72.046,72.589,73.653,71.463,69.139,0.0,0.036,0.087,20.0,20.0,74.971,46.489,0.0,72.144,86.371,83.35,87.219,64.644,69.496,67.242,-10.828,49.344,82.0,71.813,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.578,73.813,72.375,-0.052,72.938,74.938,73.375,75.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,73.313,74.813,73.813,75.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.313,74.25,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,515,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.633,2.248,2.228,1.268,72.046,72.589,73.548,71.463,69.032,0.0,0.04,0.083,20.0,20.0,74.971,46.602,0.0,72.036,86.445,83.456,87.293,64.717,69.391,67.315,-10.828,49.313,82.0,71.813,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.656,73.813,72.375,-0.052,73.0,74.938,73.375,75.75,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,73.313,74.813,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,74.25,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.003,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,516,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.594,2.248,2.228,4.166,72.046,72.589,73.653,71.463,69.139,0.0,0.036,0.083,20.0,20.0,74.746,46.489,0.0,72.144,86.371,83.456,87.293,64.791,69.496,67.242,-10.828,49.313,81.938,71.813,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.727,73.813,72.375,-0.052,73.0,74.938,73.375,75.75,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.01,73.313,74.813,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.063,74.25,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.149,-0.148,0.149,-0.004,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,517,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.039,2.248,2.228,3.643,72.046,72.589,73.548,71.463,69.032,0.0,0.036,0.083,20.0,20.0,74.746,46.489,0.0,72.036,86.297,83.563,87.219,64.717,69.496,67.315,-10.82,49.344,81.938,71.813,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.055,73.813,72.375,-0.052,73.0,74.938,73.375,75.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.008,73.063,74.813,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,74.25,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,518,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.813,1.126,2.228,7.545,72.046,72.589,73.548,71.463,69.032,0.0,0.036,0.087,20.0,20.0,74.915,46.546,0.0,72.144,86.297,83.35,87.145,64.791,69.496,67.315,-10.82,49.344,81.875,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.938,73.813,72.375,-0.052,73.0,74.938,73.375,75.75,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.313,0.009,73.063,74.875,73.625,75.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,74.25,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,519,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.813,2.248,2.228,4.557,72.261,72.589,73.443,71.463,69.353,0.0,0.036,0.083,20.0,20.0,75.027,46.546,0.0,72.251,86.297,83.35,87.219,64.791,69.496,67.315,-10.82,49.313,81.875,71.938,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,73.813,72.375,-0.052,73.0,74.938,73.375,75.75,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.313,0.008,73.063,74.813,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,74.125,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,520,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.766,2.248,2.228,2.533,71.938,72.589,73.548,71.357,69.139,0.0,0.04,0.083,20.0,20.0,74.859,46.546,0.0,72.036,86.223,83.456,87.145,64.791,69.496,67.315,-10.82,49.344,81.813,71.813,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.828,73.813,72.375,-0.052,72.938,74.938,73.375,75.75,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.008,73.063,74.875,73.625,75.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,74.125,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,521,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.773,2.248,2.228,3.321,72.046,72.482,73.548,71.463,69.032,0.0,0.036,0.083,20.0,20.0,74.971,46.518,0.0,72.036,86.223,83.244,87.145,64.791,69.6,67.315,-10.82,49.344,81.813,71.813,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.047,73.563,72.375,-0.052,72.938,74.938,73.375,75.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,73.313,74.813,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.375,74.125,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.007,0.01,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,522,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.836,2.248,0.462,6.152,72.046,72.589,73.548,71.357,69.032,0.0,0.04,0.087,20.0,20.0,74.578,46.602,0.0,72.144,86.149,83.244,87.071,64.791,69.6,67.315,-10.82,49.344,81.75,71.813,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.883,73.813,72.375,-0.052,73.0,74.938,73.25,75.75,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.007,73.313,74.813,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.021,72.313,74.125,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,523,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.688,2.248,2.228,0.7,72.046,72.589,73.548,71.463,69.032,0.0,0.036,0.083,20.0,20.0,74.971,46.602,0.0,72.036,86.223,83.35,87.071,64.791,69.496,67.388,-10.82,49.344,81.75,71.813,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.984,73.813,72.5,-0.052,72.938,74.813,73.25,75.75,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.007,73.063,74.813,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.313,74.25,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
