DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,524,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.945,2.248,2.228,6.534,72.261,72.589,73.443,71.463,69.246,0.0,0.036,0.083,20.0,20.0,74.55,46.658,0.0,72.251,86.075,83.138,87.071,64.864,69.496,67.388,-10.828,49.344,81.75,71.813,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,73.813,72.375,-0.052,72.938,74.813,73.375,75.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.008,73.313,74.813,73.625,75.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,74.125,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,525,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.852,2.248,2.228,3.978,72.046,72.482,73.443,71.357,69.139,0.0,0.036,0.087,20.0,20.0,74.859,46.658,0.0,72.144,86.001,83.138,86.998,64.864,69.496,67.388,-10.82,49.313,81.75,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.758,73.813,72.375,-0.052,72.938,74.938,73.375,75.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,73.313,74.813,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.313,74.125,73.188,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,526,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.852,2.248,2.228,4.829,72.046,72.482,73.443,71.463,69.032,0.0,0.036,0.087,20.0,20.0,75.055,46.658,0.0,72.144,86.001,83.032,86.998,64.791,69.6,67.388,-10.82,49.344,81.688,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.93,73.813,72.5,-0.052,73.0,74.938,73.25,75.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.01,73.313,74.875,73.625,75.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.063,74.25,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,527,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.883,2.248,2.228,4.285,72.046,72.482,73.443,71.357,69.032,0.0,0.036,0.087,20.0,20.0,74.494,46.77,0.0,72.036,85.927,83.138,86.998,64.937,69.496,67.388,-10.828,49.344,81.688,71.813,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.852,73.813,72.375,-0.052,72.938,74.813,73.25,75.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.008,73.063,74.813,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.063,74.25,73.375,74.875,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,-0.072,0.001,-0.222,0.149,-0.005,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8302007,528,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.789,2.248,2.228,4.613,71.938,72.482,73.337,71.357,69.032,0.0,0.04,0.087,20.0,20.0,74.774,46.714,0.0,72.144,85.927,83.032,86.924,64.937,69.496,67.461,-10.82,49.313,81.625,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,73.563,72.5,-0.052,72.938,74.813,73.25,75.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.006,73.063,74.813,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.313,74.25,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.004,0.011,0.0,0.0,0.034,0.035,-0.008,0.0,0.001,-0.0
8302007,529,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.75,2.248,2.228,5.354,72.046,72.482,73.337,71.463,69.032,0.0,0.04,0.083,20.0,20.0,74.802,46.826,0.0,72.144,85.927,82.925,86.85,64.864,69.496,67.388,-10.82,49.344,81.625,71.813,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.008,73.813,72.375,-0.052,72.938,74.813,73.375,75.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.006,73.063,74.813,73.625,75.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.313,74.125,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8302007,530,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.75,2.248,0.462,5.003,72.046,72.482,73.337,71.463,69.032,0.0,0.036,0.087,20.0,20.0,74.83,46.91,0.0,72.144,85.853,82.819,86.85,64.937,69.6,67.388,-10.82,49.313,81.563,71.813,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.891,73.813,72.375,-0.052,72.938,74.813,73.25,75.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.008,73.063,74.813,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.313,74.125,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,0.0,0.001,-0.004,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,531,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.789,2.248,2.228,3.922,72.261,72.482,73.337,71.357,69.246,0.0,0.036,0.083,20.0,20.0,74.494,46.994,0.0,72.251,85.927,83.032,86.85,65.01,69.496,67.461,-10.82,49.344,81.563,71.938,71.875,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.891,73.813,72.375,-0.052,72.938,74.688,73.375,75.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.006,73.063,74.625,73.5,75.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.024,72.063,74.125,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8302007,532,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.859,2.248,2.228,6.374,72.046,72.482,73.337,71.463,69.032,0.0,0.036,0.083,20.0,20.0,74.494,47.05,0.0,72.036,85.779,82.819,86.85,65.01,69.6,67.461,-10.828,49.344,81.5,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.641,73.813,72.375,-0.052,72.938,74.813,73.25,75.75,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.007,73.063,74.625,73.625,75.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.063,74.125,73.188,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,533,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.773,2.248,2.228,5.294,72.046,72.482,73.337,71.357,69.032,0.0,0.036,0.083,20.0,20.0,74.27,47.274,0.0,72.036,85.779,82.925,86.85,65.01,69.704,67.461,-10.828,49.344,81.438,71.813,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.742,73.813,72.375,-0.052,73.0,74.938,73.25,75.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,73.063,74.625,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.063,74.125,73.188,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8302007,534,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.773,2.248,3.993,5.684,72.046,72.482,73.337,71.357,69.032,0.0,0.04,0.083,20.0,20.0,73.849,47.106,0.0,72.036,85.779,82.925,86.776,65.01,69.704,67.461,-10.82,49.313,81.438,71.813,71.875,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,73.563,72.375,-0.052,72.938,74.813,73.25,75.75,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.0,0.008,73.063,74.625,73.625,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,74.25,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.004,0.01,0.0,0.0,0.035,0.035,-0.009,0.001,0.0,-0.0
8302007,535,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.82,2.248,3.993,8.277,72.046,72.376,73.337,71.357,69.032,0.0,0.036,0.083,20.0,20.0,74.045,47.19,0.0,71.929,85.779,82.819,86.776,65.01,69.6,67.461,-10.82,49.344,81.375,71.938,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.75,73.875,72.5,-0.052,72.938,74.688,73.25,75.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,73.313,74.5,73.625,75.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,74.125,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.074,0.0,0.001,0.149,-0.148,0.001,-0.004,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,536,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.922,2.248,2.228,5.476,72.046,72.482,73.443,71.357,69.032,0.0,0.036,0.087,20.0,20.0,74.185,47.218,0.0,72.036,85.631,82.713,86.702,65.084,69.6,67.461,-10.828,49.344,81.375,71.938,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.766,73.813,72.5,-0.052,72.938,74.813,73.25,75.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.008,73.313,74.625,73.5,75.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,74.25,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.004,0.003,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8302007,537,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.938,2.248,3.993,1.945,72.261,72.695,73.653,71.568,69.246,0.0,0.036,0.087,20.0,20.0,74.157,47.078,0.0,72.358,85.631,82.925,86.776,65.084,69.6,67.533,-10.82,49.344,81.375,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.148,73.563,72.375,-0.052,72.938,74.813,73.25,75.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.009,73.063,74.625,73.625,75.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.063,74.125,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.222,0.149,-0.005,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8302007,538,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.898,2.248,2.228,4.694,72.046,72.482,73.548,71.357,69.032,0.0,0.036,0.083,20.0,20.0,74.55,46.938,0.0,71.929,85.557,82.925,86.628,65.084,69.704,67.533,-10.82,49.344,81.5,71.813,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,73.563,72.375,-0.052,72.938,74.813,73.25,75.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.007,73.063,74.813,73.5,75.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.063,74.25,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8302007,539,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.898,2.248,3.993,8.441,72.046,72.695,73.758,71.568,69.032,0.0,0.036,0.087,20.0,20.0,74.242,46.854,0.0,72.036,85.483,82.819,86.702,65.084,69.6,67.533,-10.82,49.375,81.5,71.813,71.875,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.758,73.813,72.375,-0.052,72.938,74.813,73.25,75.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.007,73.063,74.813,73.625,75.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.063,74.125,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.005,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,540,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.953,2.248,3.993,5.696,72.046,72.482,73.548,71.357,69.139,0.0,0.036,0.087,20.0,20.0,74.55,46.798,0.0,72.036,85.409,82.819,86.554,65.084,69.6,67.533,-10.82,49.375,81.5,71.813,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,73.813,72.375,-0.052,72.938,74.813,73.25,75.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.009,73.063,74.625,73.625,75.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.063,74.125,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.01,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,541,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.008,2.248,3.993,3.547,72.046,72.482,73.653,71.568,69.032,0.0,0.036,0.083,20.0,20.0,74.55,46.658,0.0,71.929,85.557,82.607,86.628,65.157,69.6,67.606,-10.828,49.375,81.375,71.813,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.836,73.813,72.5,-0.052,72.938,74.813,73.25,75.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.313,0.01,73.063,74.625,73.625,75.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.063,74.25,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,0.011,0.0,0.0,0.034,0.035,-0.01,-0.0,0.0,-0.0
8302007,542,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.008,2.248,2.228,8.187,72.046,72.376,73.653,71.251,69.032,0.0,0.036,0.087,20.0,20.0,74.55,46.574,0.0,72.036,85.483,82.5,86.628,65.084,69.704,67.606,-10.828,49.406,81.375,71.813,71.875,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.773,73.563,72.5,-0.052,72.938,74.813,73.25,75.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.01,73.063,74.625,73.5,75.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.063,74.25,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,0.011,0.0,0.0,0.034,0.035,-0.008,0.0,0.001,-0.0
8302007,543,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.781,2.248,2.228,2.751,72.046,72.482,73.653,71.251,69.139,0.0,0.036,0.083,20.0,20.0,74.494,46.489,0.0,71.929,85.483,82.607,86.554,65.084,69.704,67.606,-10.828,49.438,81.313,71.938,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.773,73.563,72.375,-0.052,72.938,74.813,73.25,75.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.01,73.063,74.625,73.5,75.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.021,72.063,74.125,73.5,74.563,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8302007,544,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.695,2.248,2.228,6.792,72.046,72.695,73.863,71.463,69.032,0.0,0.036,0.083,20.0,20.0,74.774,46.433,0.0,72.036,85.483,82.607,86.554,65.23,69.704,67.679,-10.82,49.406,81.313,71.813,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.625,73.813,72.375,-0.052,72.938,74.813,73.375,75.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.01,73.063,74.5,73.5,75.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.063,74.125,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,545,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.695,2.248,3.993,4.206,72.046,72.482,73.758,71.357,69.139,0.0,0.036,0.087,20.0,20.0,74.466,46.433,0.0,72.036,85.409,82.607,86.628,65.23,69.704,67.679,-10.828,49.438,81.25,71.813,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.148,73.813,72.375,-0.052,72.938,74.813,73.25,75.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.009,73.063,74.5,73.5,75.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.063,74.25,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,546,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.094,2.248,2.228,7.539,72.046,72.482,73.653,71.357,69.139,0.0,0.036,0.087,20.0,20.0,74.242,46.433,0.0,71.929,85.335,82.5,86.554,65.23,69.704,67.606,-10.82,49.406,81.25,71.938,72.063,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,73.813,72.5,-0.052,72.938,74.813,73.25,75.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.0,0.009,73.063,74.5,73.5,75.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.063,74.25,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.005,0.011,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
8302007,547,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,4.724,0.0,80.0,55.0,1.4,14.094,2.248,2.228,2.375,72.046,72.482,73.653,71.357,69.032,0.0,0.036,0.087,20.0,20.0,74.298,46.433,0.0,72.036,85.335,82.607,86.554,63.985,69.809,66.441,-10.82,49.406,81.188,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.969,73.813,72.375,-0.052,72.875,74.938,73.25,75.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.008,73.063,74.5,73.5,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.063,74.125,73.188,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.01,1.992,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,548,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,11.464,0.0,80.0,55.0,1.4,13.875,2.248,3.993,7.441,72.046,72.482,73.653,71.357,69.032,0.0,0.04,0.083,20.0,20.0,74.634,46.433,0.0,72.036,85.261,82.607,86.48,35.778,69.809,40.293,-10.82,49.438,81.125,71.813,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.773,73.813,72.375,-0.052,72.938,74.813,73.25,75.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.0,0.01,73.063,74.625,73.5,75.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.063,74.25,73.188,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.01,1.521,0.0,0.0,0.035,0.035,-0.011,0.001,0.0,-0.0
8302007,549,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.479,0.0,80.0,55.0,1.4,13.797,2.248,0.462,4.273,72.046,72.482,73.653,71.357,69.032,0.0,0.036,0.083,20.0,20.0,74.41,46.377,0.0,71.929,85.335,82.394,86.48,31.089,69.704,32.063,-10.82,49.406,81.125,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,73.813,72.5,-0.052,72.938,74.813,73.063,75.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.009,73.063,74.625,73.5,75.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.063,74.125,73.375,74.563,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.005,0.29,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,550,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.747,0.0,80.0,55.0,1.4,13.977,2.248,2.228,3.202,72.046,72.695,73.863,71.568,69.139,0.0,0.04,0.083,20.0,20.0,74.157,46.377,0.0,72.036,85.261,82.5,86.407,30.869,69.809,31.481,-10.828,49.438,81.063,71.813,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.836,73.563,72.188,-0.052,72.938,74.813,73.25,75.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.01,72.938,74.625,73.5,75.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.063,74.125,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.005,0.185,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,551,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.673,0.0,80.0,55.0,1.4,14.016,2.248,2.228,3.307,72.046,72.482,73.653,71.251,69.139,0.0,0.036,0.083,20.0,20.0,74.438,46.433,0.0,72.036,85.187,82.5,86.407,31.162,69.704,31.699,-10.828,49.438,81.0,71.813,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.852,73.813,72.375,-0.052,72.875,74.938,73.375,75.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.01,73.063,74.5,73.5,75.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.063,74.125,73.375,74.563,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,0.163,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8302007,552,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,11.777,0.0,80.0,55.0,1.4,14.016,2.248,2.228,0.531,72.046,72.482,73.653,71.251,69.032,0.0,0.036,0.083,20.0,20.0,74.41,46.377,0.0,72.036,85.113,82.5,86.333,31.895,69.496,32.209,-10.82,49.406,80.938,71.813,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.727,73.813,72.5,-0.052,72.875,74.688,73.25,75.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.009,73.063,74.5,73.5,75.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.063,74.125,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,0.098,0.0,0.0,0.033,0.035,-0.01,0.0,0.0,-0.0
8302007,553,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.628,0.0,80.0,55.0,1.4,13.984,2.248,2.228,4.38,72.046,72.482,73.548,71.251,69.032,0.0,0.036,0.083,20.0,20.0,74.242,46.489,0.0,72.036,85.039,82.5,86.407,33.946,69.078,34.103,-10.828,49.438,80.938,71.813,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.211,73.813,72.5,-0.052,72.938,74.813,73.25,75.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.01,73.063,74.625,73.5,75.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.063,74.125,73.188,74.563,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,0.052,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,554,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.628,0.0,80.0,55.0,1.4,14.25,2.248,3.993,2.034,71.938,72.482,73.548,71.357,69.032,0.0,0.036,0.083,20.0,20.0,74.017,46.518,0.0,71.929,85.113,82.394,86.333,34.02,68.764,34.54,-10.82,49.406,80.875,71.938,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.133,73.813,72.5,-0.052,72.875,74.813,73.25,75.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.01,73.063,74.5,73.5,75.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.313,0.017,72.063,74.125,73.188,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.005,0.174,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8302007,555,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.539,0.0,80.0,55.0,1.4,14.094,2.248,2.228,5.76,72.046,72.482,73.548,71.357,69.032,0.0,0.036,0.083,20.0,20.0,74.382,46.433,0.0,71.929,85.039,82.394,86.333,32.847,68.555,33.593,-10.82,49.406,80.875,71.813,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.992,73.813,72.5,-0.052,72.875,74.813,73.25,75.688,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.008,73.063,74.5,73.5,75.625,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,72.063,74.125,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,0.241,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,556,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.628,0.0,80.0,55.0,1.4,14.094,2.248,2.228,4.141,72.046,72.482,73.443,71.357,69.032,0.0,0.036,0.087,20.0,20.0,74.017,46.433,0.0,72.036,84.965,82.288,86.259,32.188,68.137,32.792,-10.82,49.406,80.875,71.813,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.664,73.813,72.375,-0.052,72.875,74.813,73.25,75.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.008,73.063,74.625,73.625,75.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.063,74.125,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,0.195,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,557,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.732,0.0,80.0,55.0,1.4,13.828,1.126,2.228,5.517,72.261,72.482,73.443,71.251,69.353,0.0,0.036,0.083,20.0,20.0,74.494,46.405,0.0,72.251,85.113,82.182,86.333,31.968,67.719,32.573,-10.82,49.406,80.813,71.813,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.063,73.813,72.375,-0.052,72.875,74.813,73.25,75.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.009,73.063,74.625,73.625,75.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.063,74.125,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.005,0.199,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,558,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.762,0.0,80.0,55.0,1.4,13.898,2.248,2.228,5.739,72.046,72.482,73.443,71.357,69.032,0.0,0.036,0.083,20.0,20.0,74.298,46.461,0.0,71.929,84.965,82.288,86.185,32.188,67.719,32.719,-10.82,49.406,80.813,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.75,73.813,72.5,-0.052,72.938,74.938,73.25,75.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.01,73.063,74.625,73.5,75.875,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.063,74.125,73.375,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.005,0.176,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8302007,559,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,11.762,0.0,80.0,55.0,1.4,13.898,2.248,2.228,4.78,72.046,72.482,73.443,71.357,69.032,0.0,0.036,0.087,20.0,20.0,74.157,46.546,0.0,71.929,84.965,82.075,86.185,32.334,67.406,32.937,-10.82,49.406,80.75,71.813,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,73.813,72.375,-0.052,72.875,74.688,73.25,75.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.009,73.063,74.625,73.5,75.75,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.063,74.125,73.188,74.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,0.202,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8302007,600,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,11.688,0.0,80.0,55.0,1.4,13.984,1.126,2.228,5.434,72.046,72.376,73.443,71.357,69.032,0.0,0.036,0.083,20.0,20.0,74.045,46.574,0.0,71.929,84.965,81.969,86.259,32.408,67.197,32.864,-10.82,49.375,80.75,71.813,71.875,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.727,73.813,72.375,-0.052,72.875,74.813,73.25,75.5,0.0,97.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.009,72.938,74.625,73.5,75.625,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.063,74.063,73.188,74.563,0.0,38.688,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.005,0.153,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.0
8302007,601,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,128.843,94.876,23.768,11.717,0.0,80.0,55.0,1.4,13.922,539.895,492.545,4.883,71.938,72.376,73.232,71.357,68.604,0.027,0.216,0.12,20.0,20.0,64.594,46.602,0.0,71.929,126.689,82.075,127.918,32.408,67.093,32.864,-10.82,49.469,73.063,71.813,72.063,71.5,72.063,0.0,50.844,72.0,70.0,1000.0,200.0,0.001,30.375,73.813,72.5,-0.052,72.875,74.625,72.938,75.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.021,176.125,77.25,77.0,0.01,72.938,74.313,73.0,75.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.021,171.125,76.625,76.438,0.017,72.063,74.125,73.188,74.625,0.0,85.313,72.0,70.0,1000.0,200.0,0.006,96.438,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.655,0.154,-4.208,0.0,0.129,0.095,-0.01,0.0,0.0,-0.0
8302007,602,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,144.07,91.362,23.819,11.777,0.0,80.0,55.0,1.4,589.625,677.198,597.045,5.349,70.109,72.801,73.548,71.885,66.677,0.027,0.285,0.098,22.837,17.429,62.378,48.9,0.0,71.929,130.536,82.075,128.73,32.408,66.57,32.792,-10.82,50.188,68.875,71.813,72.063,70.563,71.938,0.0,56.813,72.0,70.0,1000.0,200.0,0.016,83.25,73.813,72.5,-0.052,72.938,74.063,71.438,74.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.036,215.375,77.313,77.0,0.009,72.938,73.938,71.5,74.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.035,210.0,76.625,76.438,0.017,72.063,74.063,72.813,74.375,0.0,91.938,72.0,70.0,1000.0,200.0,0.017,145.375,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.888,0.132,6.189,0.0,0.144,0.091,-0.01,0.0,0.0,-0.0
8302007,603,1.0,1.0,1.0,1.0,100.0,0.0,9.336,9.336,9.336,1.0,1.0,221.376,100.732,23.819,11.792,0.0,80.0,55.0,1.4,799.313,1018.941,848.074,12.179,68.709,72.801,73.443,72.097,65.607,0.092,0.469,0.109,30.972,24.564,65.968,49.516,0.0,71.929,133.791,82.075,134.048,32.408,66.257,32.792,-10.82,50.688,69.438,71.813,72.063,69.813,71.438,0.0,61.688,72.0,70.0,1000.0,200.0,0.039,127.5,73.813,72.375,-0.052,72.875,73.75,70.25,73.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.068,295.75,77.313,76.938,0.01,72.938,73.625,70.438,73.375,0.0,99.0,72.0,70.0,1000.0,200.0,0.066,290.75,76.625,76.438,0.017,72.063,74.125,71.938,73.813,0.0,93.438,72.0,70.0,1000.0,200.0,0.036,212.625,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.118,0.134,-0.88,0.0,0.221,0.101,-0.011,0.001,0.0,-0.0
8302007,604,1.0,1.0,1.0,1.0,100.0,0.0,29.332,29.332,29.332,1.0,1.0,334.993,128.843,0.012,11.837,0.0,80.0,55.0,1.4,1133.25,1305.954,1052.295,34.838,68.279,72.907,73.337,72.519,65.928,0.183,0.688,0.138,38.586,29.893,66.417,49.545,0.0,71.821,133.865,82.075,133.236,32.334,66.048,32.864,-10.82,49.938,68.313,71.75,71.75,69.313,70.813,0.0,63.375,72.0,70.0,1000.0,200.0,0.071,170.125,73.563,72.375,-0.052,72.875,73.375,69.688,71.813,0.0,92.938,72.0,70.0,1000.0,200.0,0.117,383.0,77.438,77.0,0.01,73.063,73.313,69.813,72.313,0.0,88.25,72.0,70.0,1000.0,200.0,0.113,374.0,76.5,76.438,0.017,72.063,74.063,71.313,73.188,0.0,90.25,72.0,70.0,1000.0,200.0,0.063,280.25,75.5,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.186,0.0,0.0,0.335,0.129,-0.009,0.001,0.0,-0.0
8302007,605,1.0,1.0,1.0,1.0,100.0,0.0,39.057,39.057,39.057,1.0,1.0,473.206,139.385,0.022,11.717,0.0,80.0,55.0,1.4,1133.25,1520.419,1125.474,264.603,68.602,72.801,73.127,72.625,66.998,0.313,0.962,0.168,45.686,33.146,64.734,49.937,0.0,70.532,133.273,82.925,132.423,32.334,66.048,32.864,-10.82,49.031,65.938,71.813,71.625,69.438,70.5,0.0,62.563,72.0,70.0,1000.0,200.0,0.108,210.5,73.813,72.375,-0.052,72.688,73.0,69.688,71.063,0.0,80.25,72.0,70.0,1000.0,200.0,0.169,457.75,77.25,76.938,0.01,72.938,73.0,69.813,71.563,0.0,76.625,72.0,70.0,1000.0,200.0,0.145,419.75,76.625,76.313,0.017,72.063,74.063,71.063,72.688,0.0,84.0,72.0,70.0,1000.0,200.0,0.094,341.5,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,0.184,0.0,0.0,0.473,0.139,-0.011,0.0,0.001,-0.0
8302007,606,1.0,1.0,1.0,1.0,100.0,0.0,52.136,52.136,52.136,1.0,1.0,583.309,171.01,0.012,11.866,0.0,80.0,55.0,1.4,1456.125,1645.092,1187.845,631.375,69.032,72.482,73.337,72.73,67.962,0.419,1.232,0.234,51.323,39.81,62.182,50.189,0.0,68.062,132.681,83.775,131.906,32.334,65.839,32.864,-10.82,48.5,63.313,71.75,71.625,69.688,70.375,0.0,60.156,72.0,70.0,1000.0,200.0,0.145,241.25,73.813,72.375,-0.052,72.688,72.813,69.875,70.75,0.0,69.688,72.0,70.0,1000.0,200.0,0.194,484.25,77.25,77.0,0.01,72.938,72.75,69.938,71.125,0.0,69.375,72.0,70.0,1000.0,200.0,0.155,430.0,76.625,76.438,0.017,72.063,73.938,70.813,72.188,0.0,76.938,72.0,70.0,1000.0,200.0,0.121,383.5,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,-0.072,-0.222,-0.072,0.0,0.188,0.0,0.0,0.583,0.171,-0.011,0.0,0.0,-0.0
8302007,607,1.0,1.0,1.0,1.0,100.0,0.0,75.632,75.632,75.632,1.0,1.0,714.495,193.265,0.012,11.852,0.0,80.0,55.0,1.4,1591.0,1751.943,1259.765,1232.136,69.463,70.148,73.022,71.251,68.497,0.606,1.503,0.248,56.245,44.305,60.499,50.469,0.0,64.302,132.163,84.625,131.389,32.261,65.526,32.864,-10.82,49.281,61.031,71.75,71.563,69.75,70.375,0.0,56.0,72.0,70.0,1000.0,200.0,0.182,268.75,73.563,72.375,-0.052,72.688,72.5,70.0,70.563,0.0,59.438,72.0,70.0,1000.0,200.0,0.209,499.75,77.25,77.0,0.009,72.813,72.625,70.0,71.063,0.0,61.75,72.0,70.0,1000.0,200.0,0.159,436.25,76.625,76.313,0.017,72.063,73.938,70.813,71.875,0.0,68.0,72.0,70.0,1000.0,200.0,0.147,421.25,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.0,0.215,0.0,0.0,0.714,0.193,-0.009,0.0,0.001,-0.0
8302007,608,1.0,1.0,1.0,1.0,100.0,0.0,87.509,87.509,87.509,1.0,1.0,798.829,213.177,0.012,11.852,0.0,80.0,55.0,1.4,1647.75,1760.087,1401.446,1632.231,69.355,66.966,73.022,68.822,68.176,0.819,1.708,0.278,60.113,47.268,59.742,50.582,0.0,61.832,131.867,85.687,131.168,32.334,65.317,32.864,-10.82,52.156,60.094,71.5,71.5,69.438,70.125,0.0,51.813,72.0,70.0,1000.0,200.0,0.201,281.5,73.563,72.188,-0.052,72.625,72.375,69.75,70.438,0.0,52.281,72.0,70.0,1000.0,200.0,0.206,494.25,77.25,77.0,0.01,72.813,72.5,69.688,70.875,0.0,57.063,72.0,70.0,1000.0,200.0,0.152,427.0,76.625,76.313,0.017,72.063,73.813,70.5,71.563,0.0,61.5,72.0,70.0,1000.0,200.0,0.162,442.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,0.19,0.0,0.0,0.799,0.213,-0.01,0.0,0.001,-0.0
8302007,609,1.0,1.0,1.0,1.0,100.0,9.312,99.636,99.636,99.636,1.0,1.0,818.741,221.376,0.022,11.717,0.0,80.0,55.0,1.4,1647.75,1724.305,1442.697,1682.071,68.494,64.95,72.707,66.709,66.784,1.017,1.827,0.3,62.194,48.711,60.471,50.525,0.0,60.22,131.646,86.643,130.946,32.481,65.317,32.937,-10.82,55.875,60.75,71.5,71.25,68.813,69.75,0.0,48.156,72.0,70.0,1000.0,200.0,0.212,288.0,73.5,72.375,-0.052,72.625,72.188,69.188,69.938,0.0,46.594,72.0,70.0,1000.0,200.0,0.197,482.0,77.25,76.938,0.01,72.875,72.5,69.25,70.438,0.0,53.5,72.0,70.0,1000.0,200.0,0.141,408.25,76.625,76.438,0.017,72.063,73.625,70.125,71.313,0.0,54.469,72.0,70.0,1000.0,200.0,0.159,434.75,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.0,0.163,0.0,0.743,0.819,0.221,-0.009,0.0,0.0,-0.0
8302007,610,1.0,1.0,1.0,1.0,100.0,19.96,100.0,100.0,100.0,1.0,1.0,829.283,234.261,0.012,11.688,0.0,80.0,55.0,1.4,1609.25,1667.656,1468.169,1637.607,67.525,63.358,72.496,64.807,65.393,1.132,1.913,0.329,63.501,50.574,61.705,50.497,0.0,59.683,131.276,87.387,130.651,32.481,65.317,34.103,-10.82,59.5,62.313,71.438,71.25,68.063,69.125,0.0,45.781,72.0,70.0,1000.0,200.0,0.207,284.0,73.813,72.375,-0.052,72.438,72.0,68.563,69.563,0.0,43.688,72.0,70.0,1000.0,200.0,0.179,461.0,77.25,77.0,0.009,72.813,72.5,68.625,70.188,0.0,51.563,72.0,70.0,1000.0,200.0,0.132,395.75,76.625,76.438,0.017,72.0,73.5,69.563,70.938,0.0,52.063,72.0,70.0,1000.0,200.0,0.152,426.5,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.0,0.577,0.0,2.636,0.829,0.234,-0.011,0.0,0.0,-0.0
8302007,611,1.0,1.0,1.0,1.0,100.0,32.637,100.0,100.0,100.0,1.0,1.0,836.31,236.603,0.012,11.524,0.0,80.0,55.0,1.4,1527.25,1580.934,1476.144,1535.434,66.772,62.403,72.391,63.434,64.215,1.215,1.899,0.333,64.578,51.131,62.911,50.497,0.0,59.146,131.128,87.812,130.503,32.628,65.003,40.002,-10.828,62.719,64.188,71.438,71.125,67.438,68.563,0.0,44.781,72.0,70.0,1000.0,200.0,0.193,274.0,73.813,72.375,-0.052,72.438,71.875,67.938,69.0,0.0,42.0,72.0,70.0,1000.0,200.0,0.155,429.5,77.125,76.938,0.009,72.688,72.625,68.0,69.75,0.0,51.0,72.0,70.0,1000.0,200.0,0.124,381.5,76.625,76.438,0.021,72.0,73.438,69.188,70.375,0.0,50.188,72.0,70.0,1000.0,200.0,0.13,395.5,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,0.0,2.625,0.0,11.813,0.836,0.237,-0.011,0.0,0.001,-0.0
8302007,612,1.0,1.0,1.0,1.0,100.0,38.19,100.0,100.0,100.0,1.0,1.0,811.713,243.631,0.022,11.375,0.0,80.0,55.0,1.4,1468.75,1572.947,1476.144,1507.734,63.543,61.873,72.286,62.8,58.97,1.299,1.975,0.359,65.149,52.098,62.154,50.329,0.0,58.931,130.758,88.449,130.06,32.481,57.481,42.843,-10.82,65.0,66.313,71.313,71.0,64.875,67.125,0.0,42.938,72.0,70.0,1000.0,200.0,0.19,272.5,73.563,72.375,-0.052,72.313,71.75,65.938,67.938,0.0,39.938,72.0,70.0,1000.0,200.0,0.144,413.25,77.25,77.0,0.01,72.688,72.438,66.063,68.75,0.0,50.313,72.0,70.0,1000.0,200.0,0.12,375.5,76.625,76.313,0.017,72.0,73.375,68.063,69.875,0.0,47.5,72.0,70.0,1000.0,200.0,0.123,383.75,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.0,4.715,0.0,16.386,0.812,0.244,-0.009,0.0,0.001,-0.0
8302007,613,1.0,1.0,1.0,1.0,100.0,35.832,100.0,100.0,100.0,1.0,1.0,791.801,242.46,0.022,11.39,0.0,80.0,55.0,1.4,1468.75,1515.66,1468.169,1447.344,59.453,61.555,72.181,62.272,53.189,1.318,1.928,0.348,65.322,52.163,66.473,49.713,0.0,59.039,130.61,89.193,130.06,32.628,49.437,39.565,-10.828,66.688,69.75,71.188,70.563,61.75,64.875,0.0,42.0,72.0,70.0,1000.0,200.0,0.183,266.75,73.813,72.375,-0.052,72.125,71.688,62.969,65.625,0.0,39.063,72.0,70.0,1000.0,200.0,0.135,401.25,77.25,77.0,0.009,72.5,72.188,63.375,67.188,0.0,49.094,72.0,70.0,1000.0,200.0,0.109,363.5,76.625,76.313,0.017,71.938,73.25,66.375,68.75,0.0,46.781,72.0,70.0,1000.0,200.0,0.113,368.25,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.0,4.701,0.0,10.984,0.792,0.242,-0.011,0.0,0.001,-0.0
8302007,614,1.0,1.0,1.0,1.0,100.0,33.128,100.0,100.0,100.0,1.0,1.0,802.343,241.288,0.012,11.673,0.0,80.0,55.0,1.4,1367.25,1444.604,1457.017,1411.44,56.762,61.342,71.971,61.849,49.764,1.356,1.957,0.355,65.448,52.265,71.605,49.18,0.0,58.824,130.388,89.724,129.764,32.921,48.183,38.982,-10.82,68.125,75.0,70.938,70.25,59.469,62.844,0.0,40.813,72.0,70.0,1000.0,200.0,0.173,260.5,73.813,72.375,-0.052,72.0,71.25,60.813,63.813,0.0,38.531,72.0,70.0,1000.0,200.0,0.123,381.75,77.25,76.938,0.01,72.313,71.813,61.469,65.563,0.0,49.5,72.0,70.0,1000.0,200.0,0.105,355.0,76.5,76.438,0.017,71.813,73.063,65.0,67.625,0.0,45.813,72.0,70.0,1000.0,200.0,0.105,355.25,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,0.0,4.636,0.0,9.835,0.802,0.241,-0.011,0.0,0.0,-0.0
8302007,615,1.0,1.0,1.0,1.0,100.0,30.159,100.0,100.0,100.0,1.0,1.0,741.435,237.775,0.012,11.688,0.0,80.0,55.0,1.4,1300.25,1360.174,1449.059,1347.478,54.825,61.342,71.865,61.744,47.837,1.421,1.96,0.359,65.369,52.3,74.859,48.844,0.0,58.394,130.092,89.936,129.543,34.239,47.974,39.492,-10.828,69.188,79.313,70.875,69.875,58.125,61.375,0.0,38.406,72.0,70.0,1000.0,200.0,0.125,221.5,73.563,72.375,-0.052,71.75,71.0,59.438,62.313,0.0,37.469,72.0,70.0,1000.0,200.0,0.117,372.0,77.25,77.0,0.01,72.063,71.813,60.188,64.188,0.0,49.156,72.0,70.0,1000.0,200.0,0.097,341.25,76.625,76.438,0.017,71.688,73.063,63.781,66.625,0.0,44.844,72.0,70.0,1000.0,200.0,0.098,342.75,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,0.0,4.47,0.0,8.531,0.741,0.238,-0.009,0.0,0.0,-0.0
8302007,616,1.0,1.0,1.0,1.0,100.0,27.439,100.0,100.0,100.0,1.0,1.0,736.75,241.288,0.022,11.807,0.0,80.0,55.0,1.4,1235.375,1305.954,1412.535,1288.748,53.964,61.024,71.34,61.427,47.087,1.44,1.971,0.373,65.301,52.258,78.533,48.592,0.0,58.287,129.87,90.467,129.395,35.119,47.974,39.638,-10.82,70.0,83.0,70.875,69.625,57.125,60.406,0.0,37.313,72.0,70.0,1000.0,200.0,0.122,217.75,73.813,72.375,-0.052,71.625,70.375,58.375,61.188,0.0,35.656,72.0,70.0,1000.0,200.0,0.102,351.25,77.25,76.938,0.01,71.875,70.938,59.25,63.063,0.0,47.125,72.0,70.0,1000.0,200.0,0.09,328.75,76.625,76.438,0.017,71.375,73.063,62.938,65.625,0.0,43.719,72.0,70.0,1000.0,200.0,0.091,331.25,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,4.151,0.0,7.412,0.737,0.241,-0.011,0.0,0.0,-0.0
