DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,617,1.0,1.0,1.0,1.0,100.0,25.059,100.0,100.0,100.0,1.0,1.0,714.495,229.575,0.022,11.837,0.0,80.0,55.0,1.4,1235.375,1279.764,1352.467,1255.861,53.426,61.13,71.34,61.533,47.301,1.452,1.928,0.366,64.947,52.126,82.01,48.592,0.0,58.179,129.722,90.892,129.173,34.752,48.914,38.982,-10.82,70.438,86.75,70.688,69.375,56.438,59.5,0.0,36.594,72.0,70.0,1000.0,200.0,0.119,215.25,73.563,72.188,-0.052,71.563,69.938,57.781,60.375,0.0,35.719,72.0,70.0,1000.0,200.0,0.096,338.75,77.313,76.938,0.01,71.75,70.813,58.656,62.156,0.0,47.406,72.0,70.0,1000.0,200.0,0.092,331.5,76.625,76.438,0.017,71.188,72.938,62.188,64.875,0.0,42.75,72.0,70.0,1000.0,200.0,0.079,308.25,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,0.0,3.536,0.0,6.956,0.714,0.23,-0.01,0.001,0.0,-0.0
8302007,618,1.0,1.0,1.0,1.0,100.0,22.846,100.0,100.0,100.0,1.0,1.0,701.611,223.719,0.012,11.896,0.0,80.0,55.0,1.4,1165.5,1198.74,1314.684,1216.864,53.318,60.706,70.919,61.11,47.73,1.452,1.899,0.373,64.845,51.806,83.889,48.704,0.0,58.287,129.426,91.423,128.952,35.045,49.646,38.691,-10.82,70.75,89.188,70.625,69.25,56.0,58.875,0.0,36.781,72.0,70.0,1000.0,200.0,0.11,207.625,73.563,72.375,-0.052,71.25,69.813,57.469,59.813,0.0,33.906,72.0,70.0,1000.0,200.0,0.094,335.5,77.313,76.938,0.009,71.688,70.813,58.25,61.5,0.0,46.188,72.0,70.0,1000.0,200.0,0.083,316.25,76.625,76.438,0.017,71.125,72.875,61.594,64.375,0.0,42.156,72.0,70.0,1000.0,200.0,0.071,292.5,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.971,0.0,6.025,0.702,0.224,-0.009,0.0,0.0,-0.0
8302007,619,1.0,1.0,1.0,1.0,100.0,21.31,100.0,100.0,100.0,1.0,1.0,662.958,222.548,0.012,12.001,0.0,80.0,55.0,1.4,1080.375,1171.443,1287.985,1135.122,53.318,60.812,70.709,61.11,48.158,1.375,1.73,0.377,64.586,51.615,84.815,48.984,0.0,58.179,129.352,91.636,128.804,35.998,50.272,39.055,-10.82,71.313,90.75,70.625,69.125,55.813,58.563,0.0,36.938,72.0,70.0,1000.0,200.0,0.106,203.25,73.813,72.375,-0.052,71.125,69.688,57.156,59.344,0.0,34.531,72.0,70.0,1000.0,200.0,0.077,302.25,77.313,76.938,0.01,71.625,70.625,57.969,61.219,0.0,46.594,72.0,70.0,1000.0,200.0,0.077,305.25,76.625,76.313,0.017,70.938,72.75,61.188,63.813,0.0,41.469,72.0,70.0,1000.0,200.0,0.063,272.75,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.0,2.57,0.0,5.095,0.663,0.223,-0.011,0.001,0.001,-0.0
8302007,620,1.0,1.0,1.0,1.0,100.0,19.843,100.0,100.0,100.0,1.0,1.0,646.559,223.719,0.022,11.881,0.0,80.0,55.0,1.4,1080.375,1126.2,1292.693,1096.484,53.533,60.812,70.499,61.004,48.586,1.372,1.686,0.377,64.187,51.555,85.825,49.18,0.0,58.179,129.13,92.273,128.582,34.532,51.108,37.963,-10.828,71.375,92.25,70.313,68.75,55.5,58.188,0.0,36.563,72.0,70.0,1000.0,200.0,0.107,204.5,73.563,72.375,-0.052,71.0,69.313,57.031,59.156,0.0,32.5,72.0,70.0,1000.0,200.0,0.076,296.75,77.25,76.938,0.01,71.5,70.125,57.781,60.688,0.0,46.781,72.0,70.0,1000.0,200.0,0.072,293.75,76.5,76.438,0.017,70.875,72.75,61.063,63.469,0.0,37.781,72.0,70.0,1000.0,200.0,0.04,219.125,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.459,0.0,5.664,0.647,0.224,-0.009,0.0,0.0,-0.0
8302007,621,1.0,1.0,1.0,1.0,100.0,18.748,100.0,100.0,100.0,1.0,1.0,648.902,217.862,0.012,11.866,0.0,80.0,55.0,1.4,1001.125,1063.402,1270.733,1043.067,53.641,60.812,70.499,61.004,49.014,1.505,1.852,0.377,64.299,51.523,86.947,49.573,0.0,58.287,128.834,92.379,128.435,33.58,51.944,36.725,-10.828,71.375,93.063,69.938,68.75,55.5,57.969,1.695,36.438,72.0,70.0,1000.0,200.0,0.105,203.625,73.563,72.375,-0.052,70.813,69.188,57.031,58.969,0.0,31.0,72.0,70.0,1000.0,200.0,0.067,283.75,77.25,76.938,0.01,71.313,69.75,57.781,60.313,0.0,46.125,72.0,70.0,1000.0,200.0,0.067,285.75,76.625,76.313,0.017,70.563,72.75,60.938,63.219,0.0,37.156,72.0,70.0,1000.0,200.0,0.039,216.25,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,2.032,0.0,5.186,0.649,0.218,-0.009,0.0,0.001,-0.0
8302007,622,1.0,1.0,1.0,1.0,100.0,17.349,100.0,100.0,100.0,1.0,1.0,600.878,219.034,0.022,11.971,0.0,80.0,55.0,1.4,914.25,974.815,1234.72,952.641,53.749,60.918,70.604,61.11,49.228,1.452,1.636,0.381,63.956,51.037,86.498,49.825,0.0,58.179,128.612,92.698,128.213,33.433,52.78,36.288,-10.82,71.438,93.875,69.75,68.688,55.406,57.688,9.172,36.031,72.0,70.0,1000.0,200.0,0.107,204.25,73.563,72.375,-0.052,70.625,69.125,56.938,58.844,0.0,28.953,72.0,70.0,1000.0,200.0,0.037,217.375,77.25,76.938,0.01,71.188,69.625,57.656,60.313,0.0,46.375,72.0,70.0,1000.0,200.0,0.059,265.0,76.625,76.313,0.017,70.563,72.688,60.625,63.125,0.0,36.281,72.0,70.0,1000.0,200.0,0.039,215.25,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.0,1.767,0.0,4.75,0.601,0.219,-0.009,0.0,0.001,-0.0
8302007,623,1.0,1.0,1.0,1.0,100.0,16.284,100.0,100.0,100.0,1.0,1.0,596.193,217.862,0.012,11.866,0.0,80.0,55.0,1.4,895.25,957.26,1230.028,948.73,53.856,60.706,70.393,61.004,49.335,1.478,1.683,0.37,63.871,51.101,87.031,49.909,0.0,58.179,128.464,93.229,128.139,33.36,53.302,35.923,-10.82,71.625,94.313,69.625,68.75,55.406,57.594,12.023,35.625,72.0,70.0,1000.0,200.0,0.107,205.25,73.563,72.5,-0.052,70.5,69.125,56.938,58.844,0.0,28.578,72.0,70.0,1000.0,200.0,0.038,211.875,77.25,76.938,0.01,71.188,69.438,57.469,60.063,0.0,44.625,72.0,70.0,1000.0,200.0,0.057,262.5,76.625,76.313,0.017,70.5,72.688,60.5,62.813,0.0,36.719,72.0,70.0,1000.0,200.0,0.036,204.625,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,1.525,0.0,4.227,0.596,0.218,-0.008,0.0,0.001,-0.0
8302007,624,1.0,1.0,1.0,1.0,100.0,15.798,100.0,100.0,100.0,1.0,1.0,598.536,215.52,0.012,11.703,0.0,80.0,55.0,1.4,895.25,964.568,1209.708,946.183,53.964,60.706,70.393,60.899,49.657,1.478,1.733,0.381,63.711,50.878,87.76,50.105,0.0,58.179,128.243,93.229,127.844,33.214,54.033,35.486,-10.82,71.625,94.75,69.313,68.875,55.406,57.469,23.516,35.438,72.0,70.0,1000.0,200.0,0.106,203.875,73.563,72.375,-0.052,70.5,69.188,56.938,58.844,0.0,28.125,72.0,70.0,1000.0,200.0,0.037,209.875,77.125,76.938,0.01,71.188,69.563,57.375,60.0,0.0,44.938,72.0,70.0,1000.0,200.0,0.053,248.0,76.625,76.438,0.021,70.313,72.438,60.344,62.656,0.0,35.781,72.0,70.0,1000.0,200.0,0.037,208.25,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.277,0.0,3.696,0.599,0.216,-0.009,0.0,0.001,-0.0
8302007,625,1.0,1.0,1.0,1.0,100.0,14.537,100.0,100.0,100.0,1.0,1.0,590.337,214.348,0.022,11.866,0.0,80.0,55.0,1.4,865.625,936.848,1211.27,919.778,54.071,60.706,70.288,60.899,50.192,1.509,1.755,0.373,63.359,50.777,88.405,50.329,0.0,58.179,127.947,93.442,127.696,32.628,54.869,34.758,-10.828,71.563,95.125,68.938,68.688,55.406,57.469,36.844,35.406,72.0,70.0,1000.0,200.0,0.106,201.5,76.313,72.375,0.094,70.625,69.125,56.938,58.844,0.0,27.25,72.0,70.0,1000.0,200.0,0.038,210.375,77.25,76.938,0.01,71.313,69.438,57.375,59.781,0.0,45.219,72.0,70.0,1000.0,200.0,0.048,239.125,76.625,76.438,0.017,70.313,72.375,60.219,62.531,0.0,37.219,72.0,70.0,1000.0,200.0,0.032,196.625,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.136,0.0,3.514,0.59,0.214,0.054,0.0,0.0,-0.0
8302007,626,1.0,1.0,1.0,1.0,100.0,14.12,100.0,100.0,100.0,1.0,1.0,575.11,213.177,0.012,11.837,0.0,80.0,55.0,1.4,845.5,910.716,1206.583,908.914,54.179,60.706,70.288,60.899,50.513,1.421,1.798,0.373,63.216,50.725,88.994,50.525,0.0,57.965,127.873,93.973,127.548,32.115,55.601,34.175,-10.82,71.813,95.438,68.938,68.875,55.5,58.781,37.188,36.125,72.0,70.0,1000.0,200.0,0.1,198.375,73.0,66.063,0.32,70.625,69.188,56.938,58.844,0.0,27.563,72.0,70.0,1000.0,200.0,0.035,207.125,77.25,76.938,0.01,71.188,69.563,57.375,59.781,0.0,44.594,72.0,70.0,1000.0,200.0,0.046,235.75,76.625,76.438,0.017,70.5,72.25,60.031,62.438,0.0,36.688,72.0,70.0,1000.0,200.0,0.033,198.875,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.0,1.038,0.0,3.39,0.575,0.213,0.325,0.0,0.0,-0.0
8302007,627,1.0,1.0,1.0,1.0,100.0,14.379,100.0,100.0,100.0,1.0,1.0,561.054,212.006,0.012,11.762,0.0,80.0,55.0,1.4,828.125,936.848,1208.145,902.325,54.502,60.6,70.393,60.793,50.941,1.478,1.748,0.366,62.889,50.358,89.302,50.638,0.0,58.179,127.577,93.973,127.401,31.675,56.332,33.593,-10.828,71.875,95.875,68.938,68.688,55.688,59.906,33.906,35.438,72.0,70.0,1000.0,200.0,0.104,202.5,70.375,67.938,0.357,70.5,69.188,56.938,58.844,0.0,27.844,72.0,70.0,1000.0,200.0,0.034,203.875,77.125,76.938,0.01,71.063,69.438,57.469,59.781,0.0,42.906,72.0,70.0,1000.0,200.0,0.044,231.75,76.625,76.438,0.015,70.313,72.25,59.969,62.25,0.0,35.469,72.0,70.0,1000.0,200.0,0.036,206.875,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.915,0.0,3.137,0.561,0.212,0.127,0.0,0.0,-0.0
8302007,628,1.0,1.0,1.0,1.0,100.0,13.587,100.0,100.0,100.0,1.0,1.0,569.253,213.177,0.012,11.971,0.0,80.0,55.0,1.4,828.125,896.252,1195.65,883.456,54.61,60.6,70.288,60.793,51.155,1.478,1.694,0.366,62.693,50.251,89.218,50.834,0.0,58.179,127.429,94.185,127.179,31.382,57.063,33.374,-10.828,71.625,96.188,69.063,68.688,55.813,60.219,32.25,35.25,72.0,70.0,1000.0,200.0,0.105,202.875,71.188,66.75,0.319,70.5,69.188,57.031,58.844,0.0,28.734,72.0,70.0,1000.0,200.0,0.032,194.5,77.125,76.938,0.01,71.063,69.75,57.469,59.781,0.0,42.875,72.0,70.0,1000.0,200.0,0.04,223.375,76.625,76.313,0.017,70.313,72.188,59.813,62.125,0.0,37.156,72.0,70.0,1000.0,200.0,0.032,194.5,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.929,0.0,3.316,0.569,0.213,0.207,0.0,0.001,-0.0
8302007,629,1.0,1.0,1.0,1.0,100.0,13.603,100.0,100.0,100.0,1.0,1.0,544.656,210.835,0.012,11.866,0.0,80.0,55.0,1.4,812.875,878.948,1181.602,885.955,54.717,60.706,70.604,61.004,51.262,1.364,1.604,0.366,62.663,50.065,89.05,50.974,0.0,58.179,127.207,94.61,127.031,32.408,57.586,33.957,-10.82,71.688,96.375,69.313,68.688,55.688,60.219,25.109,35.313,72.0,70.0,1000.0,200.0,0.104,200.875,72.313,66.563,0.293,70.438,69.313,57.031,58.844,0.0,27.938,72.0,70.0,1000.0,200.0,0.034,198.875,77.125,76.938,0.009,71.188,69.625,57.469,59.781,0.0,43.063,72.0,70.0,1000.0,200.0,0.037,210.75,76.625,76.438,0.016,70.25,72.188,59.813,62.063,0.0,36.5,72.0,70.0,1000.0,200.0,0.033,198.125,75.313,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.73,0.0,2.555,0.545,0.211,0.247,0.0,0.0,-0.0
8302007,630,1.0,1.0,1.0,1.0,100.0,13.785,100.0,100.0,100.0,1.0,1.0,539.971,209.663,0.012,11.837,0.0,80.0,55.0,1.4,802.625,891.921,1172.24,891.79,54.825,60.494,70.393,60.793,51.262,1.463,1.622,0.366,62.532,49.972,88.826,50.974,0.0,57.965,126.911,94.504,126.81,33.507,57.69,35.268,-10.82,71.75,96.438,69.063,68.563,55.813,60.531,32.813,36.563,72.0,70.0,1000.0,200.0,0.096,193.125,72.875,66.938,0.246,70.5,69.313,57.031,58.844,0.0,27.063,72.0,70.0,1000.0,200.0,0.035,207.125,77.25,76.813,0.009,71.063,69.813,57.656,59.781,0.0,42.281,72.0,70.0,1000.0,200.0,0.036,209.5,76.625,76.438,0.017,70.125,72.063,59.688,61.938,0.0,35.469,72.0,70.0,1000.0,200.0,0.035,208.75,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,0.862,0.0,2.897,0.54,0.21,0.214,0.001,0.0,-0.0
8302007,631,1.0,1.0,1.0,1.0,100.0,13.122,100.0,100.0,100.0,1.0,1.0,539.971,209.663,0.022,11.807,0.0,80.0,55.0,1.4,796.5,868.879,1169.12,870.508,54.825,60.388,70.393,60.687,51.262,1.452,1.614,0.362,62.389,49.869,88.854,51.198,0.0,57.965,126.763,94.716,126.662,33.36,58.108,35.195,-10.82,72.0,96.688,69.063,68.563,55.813,60.719,35.063,35.719,72.0,70.0,1000.0,200.0,0.102,199.75,73.25,67.375,0.277,70.5,69.188,57.031,58.844,0.0,27.75,72.0,70.0,1000.0,200.0,0.034,202.375,77.125,76.813,0.008,71.063,69.813,57.469,59.688,0.0,42.25,72.0,70.0,1000.0,200.0,0.036,207.0,76.625,76.313,0.021,70.0,72.063,59.625,61.844,0.0,37.313,72.0,70.0,1000.0,200.0,0.031,192.875,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.0,0.875,0.0,3.011,0.54,0.21,0.238,0.0,0.001,-0.0
8302007,632,1.0,1.0,1.0,1.0,100.0,13.611,100.0,100.0,100.0,1.0,1.0,529.429,202.635,0.012,11.911,0.0,80.0,55.0,1.4,818.25,850.232,1156.644,854.964,55.04,60.388,70.393,60.687,51.476,1.413,1.661,0.366,62.171,49.751,89.022,51.226,0.0,58.179,126.615,94.929,126.514,33.14,58.212,34.904,-10.82,72.0,96.813,69.063,68.75,55.813,60.813,33.406,35.25,72.0,70.0,1000.0,200.0,0.104,202.375,73.375,67.875,0.3,70.5,69.375,57.031,58.75,0.0,28.734,72.0,70.0,1000.0,200.0,0.031,193.0,77.125,76.813,0.008,71.063,69.813,57.375,59.781,0.0,42.969,72.0,70.0,1000.0,200.0,0.032,200.5,76.625,76.313,0.017,70.0,71.813,59.406,61.563,0.0,36.563,72.0,70.0,1000.0,200.0,0.033,197.25,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,0.838,0.0,2.92,0.529,0.203,0.242,0.0,0.001,-0.0
8302007,633,1.0,1.0,1.0,1.0,100.0,13.017,100.0,100.0,100.0,1.0,1.0,523.573,209.663,0.012,11.881,0.0,80.0,55.0,1.4,818.25,874.63,1169.12,863.999,54.825,60.494,70.709,60.899,51.369,1.394,1.625,0.362,62.162,49.864,89.162,51.254,0.0,57.857,126.393,95.035,126.293,33.36,58.317,34.977,-10.82,72.125,96.813,69.063,68.563,55.813,61.0,33.719,35.5,72.0,70.0,1000.0,200.0,0.102,200.125,73.813,68.125,0.286,70.5,69.188,56.938,58.75,0.0,28.172,72.0,70.0,1000.0,200.0,0.033,196.625,77.125,76.813,0.007,71.063,69.75,57.281,59.688,0.0,43.438,72.0,70.0,1000.0,200.0,0.032,196.5,76.625,76.125,0.017,70.0,71.75,59.344,61.563,1.826,35.656,72.0,70.0,1000.0,200.0,0.035,204.375,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.0,0.77,0.0,2.67,0.524,0.21,0.238,0.0,0.001,-0.0
8302007,634,1.0,1.0,1.0,1.0,100.0,13.146,100.0,100.0,100.0,1.0,1.0,539.971,204.978,0.012,11.852,0.0,80.0,55.0,1.4,795.25,850.232,1161.322,858.962,54.825,60.388,70.393,60.582,51.69,1.448,1.636,0.362,62.263,49.692,89.218,51.394,0.0,57.75,126.171,95.46,126.145,33.946,58.212,35.559,-10.82,72.313,97.063,69.438,68.688,55.813,61.094,22.781,35.344,72.0,70.0,1000.0,200.0,0.103,201.125,74.188,68.375,0.25,70.5,69.125,56.938,58.75,0.0,27.391,72.0,70.0,1000.0,200.0,0.036,202.875,77.125,76.813,0.007,71.063,69.813,57.375,59.688,0.0,43.063,72.0,70.0,1000.0,200.0,0.031,199.125,76.625,76.313,0.025,69.938,71.75,59.344,61.5,1.844,36.625,72.0,70.0,1000.0,200.0,0.032,199.5,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.788,0.0,2.657,0.54,0.205,0.213,0.0,0.001,-0.0
8302007,635,1.0,1.0,1.0,1.0,100.0,13.121,100.0,100.0,100.0,1.0,1.0,538.799,207.321,0.012,11.911,0.0,80.0,55.0,1.4,807.0,851.664,1167.561,851.991,54.932,60.175,70.499,60.476,51.69,1.349,1.643,0.359,62.116,49.649,89.106,51.506,0.0,57.857,125.949,95.354,125.923,34.166,58.212,35.851,-10.82,72.5,97.0,69.313,68.563,55.906,61.0,23.0,35.438,72.0,70.0,1000.0,200.0,0.102,200.125,74.688,68.125,0.213,70.5,69.125,56.938,58.75,0.0,27.359,72.0,70.0,1000.0,200.0,0.035,204.5,77.125,76.813,0.007,70.938,69.813,57.375,59.688,0.0,42.844,72.0,70.0,1000.0,200.0,0.032,199.625,76.625,76.438,0.017,69.938,71.75,59.219,61.344,1.862,37.031,72.0,70.0,1000.0,200.0,0.032,194.25,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.835,0.0,2.789,0.539,0.207,0.205,0.0,0.0,-0.0
8302007,636,1.0,1.0,1.0,1.0,100.0,13.1,100.0,100.0,100.0,1.0,1.0,534.114,207.321,0.022,11.926,0.0,80.0,55.0,1.4,806.25,860.265,1172.24,852.719,54.932,60.175,70.393,60.476,51.69,1.33,1.632,0.351,62.093,49.754,89.022,51.506,0.0,57.75,125.801,95.673,125.776,34.166,58.317,35.923,-10.828,72.5,97.188,69.063,68.563,55.906,61.094,34.469,35.375,72.0,70.0,1000.0,200.0,0.103,200.125,75.188,68.125,0.311,70.5,69.125,56.938,58.844,0.0,27.953,72.0,70.0,1000.0,200.0,0.033,200.125,77.125,76.813,0.007,70.938,69.75,57.281,59.688,0.0,43.188,72.0,70.0,1000.0,200.0,0.031,197.75,76.625,76.313,0.017,69.938,71.688,59.219,61.25,1.888,36.313,72.0,70.0,1000.0,200.0,0.034,199.375,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.868,0.0,2.912,0.534,0.207,0.321,0.0,0.001,-0.0
8302007,637,1.0,1.0,1.0,1.0,100.0,13.326,100.0,100.0,100.0,1.0,1.0,521.23,207.321,0.022,11.852,0.0,80.0,55.0,1.4,806.5,878.948,1161.322,874.668,55.04,60.175,70.393,60.476,51.69,1.322,1.715,0.373,62.121,49.869,88.994,51.506,0.0,57.75,125.579,95.566,125.554,34.166,58.526,35.923,-10.82,72.625,97.125,69.063,68.688,55.813,61.219,36.719,35.125,72.0,70.0,1000.0,200.0,0.104,201.875,75.75,69.063,0.294,70.438,69.125,56.938,58.75,0.0,27.906,72.0,70.0,1000.0,200.0,0.033,197.5,76.938,76.813,0.007,71.063,69.813,57.281,59.594,0.0,43.125,72.0,70.0,1000.0,200.0,0.031,197.5,76.5,76.438,0.013,69.938,71.563,59.125,61.25,1.92,35.5,72.0,70.0,1000.0,200.0,0.036,206.5,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.855,0.0,2.894,0.521,0.207,0.288,0.0,0.0,-0.0
8302007,638,1.0,1.0,1.0,1.0,100.0,13.35,100.0,100.0,100.0,1.0,1.0,543.485,207.321,0.022,11.852,0.0,80.0,55.0,1.4,785.625,848.801,1169.12,851.094,55.04,60.175,70.393,60.476,51.69,1.356,1.614,0.355,62.118,49.692,88.938,51.591,0.0,57.75,125.431,95.673,125.406,34.386,58.421,36.069,-10.82,72.75,97.313,69.313,68.75,55.906,61.625,27.641,36.719,72.0,70.0,1000.0,200.0,0.094,191.75,76.563,69.625,0.319,70.438,68.938,56.875,58.625,0.0,27.422,72.0,70.0,1000.0,200.0,0.034,203.5,76.938,76.813,0.008,71.063,70.0,57.281,59.594,0.0,42.594,72.0,70.0,1000.0,200.0,0.033,202.0,76.625,76.313,0.017,69.75,71.563,59.125,61.063,1.947,36.969,72.0,70.0,1000.0,200.0,0.031,196.75,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.83,0.0,2.771,0.543,0.207,0.324,0.0,0.001,-0.0
8302007,639,1.0,1.0,1.0,1.0,100.0,13.474,100.0,100.0,100.0,1.0,1.0,534.114,207.321,0.012,11.837,0.0,80.0,55.0,1.4,789.25,854.529,1162.882,863.258,55.04,60.069,70.499,60.476,51.69,1.455,1.715,0.366,62.114,49.659,88.854,51.563,0.0,57.642,125.209,95.779,125.185,34.752,58.63,36.36,-10.82,72.875,97.313,69.063,68.75,55.906,61.844,35.344,35.594,72.0,70.0,1000.0,200.0,0.103,200.5,77.0,70.375,0.309,70.438,69.125,56.875,58.625,0.0,28.891,72.0,70.0,1000.0,200.0,0.031,191.75,76.938,76.813,0.008,71.063,69.75,57.281,59.594,0.0,42.75,72.0,70.0,1000.0,200.0,0.032,200.375,76.625,76.438,0.018,69.75,71.438,59.031,61.063,8.617,36.781,72.0,70.0,1000.0,200.0,0.032,196.125,75.0,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,0.797,0.0,2.644,0.534,0.207,0.299,0.0,0.0,-0.0
8302007,640,1.0,1.0,1.0,1.0,100.0,13.53,100.0,100.0,100.0,1.0,1.0,539.971,207.321,0.012,11.807,0.0,80.0,55.0,1.4,789.25,886.151,1169.12,880.718,55.04,60.069,70.393,60.37,51.798,1.391,1.593,0.366,61.993,49.638,88.854,51.731,0.0,57.75,124.914,95.885,125.037,34.825,58.421,36.433,-10.82,72.938,97.25,69.063,68.688,55.813,61.844,28.203,35.688,72.0,70.0,1000.0,200.0,0.102,199.75,76.875,70.5,0.261,70.313,69.125,56.938,58.625,0.0,28.016,72.0,70.0,1000.0,200.0,0.033,197.0,76.938,76.688,0.007,70.938,69.813,57.281,59.5,0.0,42.406,72.0,70.0,1000.0,200.0,0.033,202.75,76.5,76.313,0.018,69.75,71.438,59.031,60.969,11.438,35.719,72.0,70.0,1000.0,200.0,0.035,204.5,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.0,0.805,0.0,2.638,0.54,0.207,0.243,0.0,0.0,-0.0
8302007,641,1.0,1.0,1.0,1.0,100.0,14.081,100.0,100.0,100.0,1.0,1.0,552.855,204.978,0.012,11.881,0.0,80.0,55.0,1.4,802.125,886.151,1166.001,873.969,55.04,60.069,70.393,60.37,51.798,1.436,1.578,0.351,61.85,49.624,88.854,51.787,0.0,57.642,124.766,96.204,124.815,34.752,58.421,36.506,-10.82,73.063,97.375,69.063,68.688,55.813,61.844,35.906,35.594,72.0,70.0,1000.0,200.0,0.103,200.0,76.563,70.5,0.289,70.438,68.938,56.875,58.531,0.0,27.297,72.0,70.0,1000.0,200.0,0.035,202.0,76.938,76.688,0.006,70.938,69.75,57.281,59.5,0.0,42.094,72.0,70.0,1000.0,200.0,0.034,205.125,76.625,76.313,0.017,69.688,71.25,58.813,60.875,11.547,36.781,72.0,70.0,1000.0,200.0,0.032,199.125,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,0.88,0.0,2.895,0.553,0.205,0.256,0.0,0.001,-0.0
8302007,642,1.0,1.0,1.0,1.0,100.0,13.71,100.0,100.0,100.0,1.0,1.0,549.341,207.321,0.012,11.866,0.0,80.0,55.0,1.4,800.875,880.387,1180.041,872.683,55.04,59.963,70.393,60.265,51.798,1.448,1.697,0.359,62.072,49.589,88.882,51.815,0.0,57.75,124.544,96.097,124.668,34.899,58.317,36.579,-10.82,73.125,97.313,69.063,68.75,55.906,62.031,36.188,35.5,72.0,70.0,1000.0,200.0,0.103,200.875,76.313,70.5,0.331,70.313,68.938,56.875,58.625,0.0,27.188,72.0,70.0,1000.0,200.0,0.035,205.875,76.938,76.688,0.006,70.875,69.75,57.188,59.5,0.0,41.938,72.0,70.0,1000.0,200.0,0.035,206.875,76.5,76.313,0.017,69.688,71.25,58.813,60.875,11.648,36.969,72.0,70.0,1000.0,200.0,0.032,194.625,74.938,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.0,0.851,0.0,2.769,0.549,0.207,0.281,0.0,0.0,-0.0
8302007,643,1.0,1.0,1.0,1.0,100.0,13.766,100.0,100.0,100.0,1.0,1.0,542.313,208.492,0.012,11.866,0.0,80.0,55.0,1.4,793.125,874.63,1175.36,874.237,55.04,59.963,70.288,60.265,51.798,1.444,1.65,0.366,62.063,49.642,88.826,51.815,0.0,57.535,124.396,96.097,124.52,35.119,58.526,36.725,-10.82,73.188,97.375,69.063,68.688,55.813,61.938,36.469,35.5,72.0,70.0,1000.0,200.0,0.103,200.625,76.188,70.375,0.286,70.313,68.813,56.875,58.531,0.0,27.563,72.0,70.0,1000.0,200.0,0.034,203.5,76.938,76.813,0.006,70.938,69.625,57.188,59.375,0.0,42.0,72.0,70.0,1000.0,200.0,0.035,204.75,76.5,76.313,0.018,69.563,71.25,58.719,60.781,15.555,36.188,72.0,70.0,1000.0,200.0,0.034,200.25,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.222,-0.072,-0.0,0.814,0.0,2.647,0.542,0.208,0.243,0.0,0.0,-0.0
8302007,644,1.0,1.0,1.0,1.0,100.0,13.849,100.0,100.0,100.0,1.0,1.0,534.114,206.149,0.022,11.896,0.0,80.0,55.0,1.4,798.25,886.151,1158.203,868.565,55.04,60.175,70.499,60.476,51.798,1.413,1.686,0.362,62.023,49.722,88.798,51.843,0.0,57.535,124.1,96.204,124.372,35.192,58.526,36.87,-10.82,73.25,97.375,69.313,68.563,55.813,61.844,29.313,35.406,72.0,70.0,1000.0,200.0,0.104,201.125,76.313,70.063,0.284,70.313,68.813,56.875,58.531,0.0,28.719,72.0,70.0,1000.0,200.0,0.031,193.0,76.938,76.813,0.007,70.938,69.625,57.188,59.375,0.0,42.625,72.0,70.0,1000.0,200.0,0.034,199.25,76.5,76.125,0.012,69.563,71.125,58.719,60.781,15.711,35.375,72.0,70.0,1000.0,200.0,0.036,207.125,74.938,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,0.855,0.0,2.773,0.534,0.206,0.26,0.0,0.001,-0.0
8302007,645,1.0,1.0,1.0,1.0,100.0,14.383,100.0,100.0,100.0,1.0,1.0,528.258,206.149,0.012,11.941,0.0,80.0,55.0,1.4,803.375,850.232,1148.849,858.741,55.04,59.963,70.288,60.265,51.905,1.398,1.661,0.359,62.006,49.609,88.826,51.927,0.0,57.642,124.026,96.416,124.224,35.192,58.317,36.87,-10.82,73.313,97.375,69.313,68.75,55.813,61.844,29.531,35.469,72.0,70.0,1000.0,200.0,0.103,200.5,76.375,70.063,0.263,70.188,68.813,56.875,58.219,0.0,28.125,72.0,70.0,1000.0,200.0,0.033,196.75,76.938,76.688,0.006,70.938,69.625,57.188,59.375,0.0,43.219,72.0,70.0,1000.0,200.0,0.032,195.0,76.375,76.438,0.017,69.563,71.063,58.625,60.688,15.859,37.25,72.0,70.0,1000.0,200.0,0.031,194.125,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,0.866,0.0,2.783,0.528,0.206,0.243,0.0,-0.0,-0.0
8302007,646,1.0,1.0,1.0,1.0,100.0,14.005,100.0,100.0,100.0,1.0,1.0,541.142,207.321,0.012,11.866,0.0,80.0,55.0,1.4,803.375,860.265,1156.644,857.721,55.04,59.963,70.288,60.159,51.798,1.375,1.672,0.366,62.094,49.57,88.77,51.927,0.0,57.535,123.73,96.31,124.003,35.265,58.317,36.943,-10.82,73.375,97.313,69.313,68.75,55.906,61.719,29.766,35.5,72.0,70.0,1000.0,200.0,0.102,200.125,76.563,70.0,0.27,70.188,68.813,56.75,58.531,0.0,27.234,72.0,70.0,1000.0,200.0,0.035,204.875,76.938,76.688,0.008,70.938,69.75,57.094,59.375,0.0,42.906,72.0,70.0,1000.0,200.0,0.032,199.0,76.5,76.313,0.017,69.563,71.063,58.5,60.688,15.992,36.844,72.0,70.0,1000.0,200.0,0.032,195.5,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,0.864,0.0,2.766,0.541,0.207,0.259,0.0,0.0,-0.0
8302007,647,1.0,1.0,1.0,1.0,100.0,14.54,100.0,100.0,100.0,1.0,1.0,545.827,208.492,0.022,11.896,0.0,80.0,55.0,1.4,802.25,861.699,1159.762,868.706,55.04,60.069,70.499,60.159,51.905,1.307,1.622,0.359,62.123,49.619,88.77,52.011,0.0,57.642,123.656,96.416,123.855,35.338,58.317,37.016,-10.828,73.438,97.313,69.063,68.563,55.813,61.938,37.5,35.719,72.0,70.0,1000.0,200.0,0.101,198.75,76.75,70.25,0.35,70.188,68.688,56.563,58.344,0.0,27.859,72.0,70.0,1000.0,200.0,0.033,201.375,76.875,76.688,0.007,70.875,69.625,56.906,59.125,0.0,42.469,72.0,70.0,1000.0,200.0,0.033,202.375,76.375,76.313,0.017,69.563,71.063,58.5,60.469,16.141,35.813,72.0,70.0,1000.0,200.0,0.035,204.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,0.869,0.0,2.773,0.546,0.208,0.333,0.0,0.0,-0.0
8302007,648,1.0,1.0,1.0,1.0,100.0,14.123,100.0,100.0,100.0,1.0,1.0,536.457,207.321,0.012,11.896,0.0,80.0,55.0,1.4,795.125,861.699,1166.001,859.464,55.255,59.963,70.288,60.159,52.012,1.425,1.665,0.362,62.027,49.578,88.685,52.095,0.0,57.75,123.434,96.629,123.634,35.485,58.317,37.089,-10.82,73.563,97.375,69.063,68.563,55.813,62.031,37.781,35.438,72.0,70.0,1000.0,200.0,0.104,200.375,76.875,70.75,0.358,70.063,68.813,56.75,58.344,0.0,28.734,72.0,70.0,1000.0,200.0,0.032,193.125,76.875,76.688,0.007,70.875,69.625,57.188,59.219,0.0,42.188,72.0,70.0,1000.0,200.0,0.034,204.5,76.5,76.313,0.017,69.563,70.938,58.5,60.469,16.297,37.313,72.0,70.0,1000.0,200.0,0.031,194.25,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.0,0.836,0.0,2.65,0.536,0.207,0.321,0.0,0.0,-0.0
8302007,649,1.0,1.0,1.0,1.0,100.0,14.464,100.0,100.0,100.0,1.0,1.0,544.656,208.492,0.012,11.881,0.0,80.0,55.0,1.4,804.125,861.699,1170.68,857.834,54.932,59.857,70.183,60.159,51.905,1.436,1.65,0.359,61.997,49.643,88.742,52.039,0.0,57.428,123.138,96.629,123.486,35.485,58.317,37.234,-10.82,73.625,97.375,69.313,68.563,55.813,62.031,30.656,35.406,72.0,70.0,1000.0,200.0,0.103,200.0,76.75,70.938,0.342,70.188,68.688,56.75,58.344,0.0,28.344,72.0,70.0,1000.0,200.0,0.032,195.375,76.875,76.688,0.007,70.875,69.563,57.094,59.375,0.0,42.0,72.0,70.0,1000.0,200.0,0.035,205.5,76.5,76.125,0.017,69.438,71.063,58.5,60.469,21.156,36.875,72.0,70.0,1000.0,200.0,0.032,195.75,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.0,0.91,0.0,2.886,0.545,0.208,0.291,0.0,0.001,-0.0
8302007,650,1.0,1.0,1.0,1.0,100.0,14.283,100.0,100.0,100.0,1.0,1.0,530.6,203.807,0.012,11.896,0.0,80.0,55.0,1.4,813.0,894.808,1175.36,885.997,55.04,59.857,70.183,60.159,52.012,1.379,1.676,0.366,61.966,49.6,88.826,52.151,0.0,57.535,122.99,96.735,123.19,35.485,58.526,37.162,-10.82,73.813,97.25,69.313,68.563,55.813,61.938,27.078,35.313,72.0,70.0,1000.0,200.0,0.103,200.625,76.563,70.625,0.285,70.063,68.688,56.75,58.344,0.0,27.469,72.0,70.0,1000.0,200.0,0.036,202.125,76.875,76.688,0.007,70.938,69.563,57.094,59.125,0.0,42.125,72.0,70.0,1000.0,200.0,0.035,203.25,76.375,76.125,0.017,69.313,70.938,58.406,60.438,21.359,36.219,72.0,70.0,1000.0,200.0,0.034,200.75,74.813,74.75,0.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,0.866,0.0,2.771,0.531,0.204,0.248,0.0,0.001,0.0
8302007,651,1.0,1.0,1.0,1.0,100.0,14.804,100.0,100.0,100.0,1.0,1.0,544.656,208.492,0.012,11.926,0.0,80.0,55.0,1.4,813.0,909.268,1173.8,885.887,55.04,59.857,70.183,60.054,51.905,1.394,1.593,0.362,61.91,49.533,88.77,52.207,0.0,57.535,122.842,96.735,123.117,35.631,58.421,37.307,-10.82,73.813,97.313,69.313,68.563,55.813,61.844,31.078,35.344,72.0,70.0,1000.0,200.0,0.102,200.25,76.5,70.063,0.262,70.063,68.688,56.75,58.344,0.0,27.344,72.0,70.0,1000.0,200.0,0.034,205.125,76.875,76.688,0.006,70.875,69.438,56.906,59.125,0.0,42.406,72.0,70.0,1000.0,200.0,0.035,201.125,76.375,76.125,0.017,69.313,70.875,58.406,60.469,24.438,35.625,72.0,70.0,1000.0,200.0,0.035,207.75,77.063,74.375,0.066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.148,-0.072,-0.0,0.877,0.0,2.776,0.545,0.208,0.247,0.0,0.001,0.026
8302007,652,1.0,1.0,1.0,1.0,100.0,14.396,100.0,100.0,100.0,1.0,1.0,524.744,201.464,0.012,11.926,0.0,80.0,55.0,1.4,813.625,854.529,1151.967,858.122,55.04,59.857,70.183,60.054,52.012,1.433,1.607,0.362,61.899,49.513,88.742,52.291,0.0,57.535,122.694,96.629,122.969,35.705,58.421,37.307,-10.82,73.938,97.313,69.313,68.438,55.813,61.719,31.313,35.438,72.0,70.0,1000.0,200.0,0.102,199.0,76.313,69.75,0.282,70.063,68.563,56.563,58.219,0.0,27.656,72.0,70.0,1000.0,200.0,0.033,203.0,76.875,76.5,0.007,70.875,69.438,57.094,59.125,0.0,43.281,72.0,70.0,1000.0,200.0,0.032,194.625,76.375,76.125,0.021,69.313,70.938,58.406,60.875,24.672,37.188,72.0,70.0,1000.0,200.0,0.031,194.0,78.563,65.0,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,0.841,0.0,2.654,0.525,0.201,0.271,0.0,0.001,0.252
8302007,653,1.0,1.0,1.0,1.0,100.0,14.214,100.0,100.0,100.0,1.0,1.0,529.429,204.978,0.012,11.941,0.0,80.0,55.0,1.4,807.875,831.653,1151.967,837.935,55.04,59.751,70.078,60.054,51.798,1.433,1.614,0.355,61.823,49.499,88.77,52.263,0.0,57.535,122.472,96.841,122.747,35.705,58.212,37.453,-10.82,74.0,97.313,69.0,68.563,55.813,61.844,41.0,35.625,72.0,70.0,1000.0,200.0,0.101,198.625,75.875,70.188,0.368,70.063,68.563,56.563,58.219,0.0,28.797,72.0,70.0,1000.0,200.0,0.031,192.25,76.875,76.5,0.009,70.688,69.563,56.906,59.125,0.0,43.125,72.0,70.0,1000.0,200.0,0.031,197.875,76.375,76.125,0.017,69.313,70.688,58.219,61.563,24.891,36.813,72.0,70.0,1000.0,200.0,0.032,195.25,78.875,64.375,0.126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,0.927,0.0,2.899,0.529,0.205,0.306,0.0,0.001,0.267
8302007,654,1.0,1.0,1.0,1.0,100.0,14.497,100.0,100.0,100.0,1.0,1.0,531.772,204.978,0.012,11.866,0.0,80.0,55.0,1.4,805.875,860.265,1158.203,864.826,55.04,59.751,70.183,60.054,52.012,1.387,1.629,0.366,61.898,49.537,88.713,52.319,0.0,57.535,122.25,96.841,122.526,35.778,58.421,37.453,-10.82,73.938,97.313,69.0,68.688,55.813,61.938,41.281,35.656,72.0,70.0,1000.0,200.0,0.101,198.75,75.75,70.375,0.368,70.063,68.563,56.563,58.219,0.0,28.031,72.0,70.0,1000.0,200.0,0.034,197.25,76.875,76.5,0.008,70.688,69.25,56.906,59.125,0.0,42.625,72.0,70.0,1000.0,200.0,0.033,201.125,76.375,76.313,0.017,69.313,70.688,58.219,62.063,22.25,35.906,72.0,70.0,1000.0,200.0,0.035,201.875,79.125,66.0,0.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,0.878,0.0,2.76,0.532,0.205,0.289,0.0,0.0,0.24
8302007,655,1.0,1.0,1.0,1.0,100.0,14.61,100.0,100.0,100.0,1.0,1.0,536.457,206.149,0.012,11.792,0.0,80.0,55.0,1.4,796.125,850.232,1164.441,857.046,55.04,59.751,70.078,60.054,52.012,1.372,1.665,0.359,61.79,49.48,88.713,52.291,0.0,57.535,122.102,96.947,122.378,35.851,58.108,37.526,-10.82,74.0,97.25,69.0,68.563,55.813,61.938,41.625,35.625,72.0,70.0,1000.0,200.0,0.102,199.75,75.75,70.5,0.396,70.063,68.563,56.563,58.219,0.0,27.047,72.0,70.0,1000.0,200.0,0.035,205.125,76.875,76.688,0.008,70.688,69.438,56.813,59.125,0.0,42.469,72.0,70.0,1000.0,200.0,0.033,202.5,76.375,76.125,0.017,69.438,70.688,58.219,62.438,22.469,37.094,72.0,70.0,1000.0,200.0,0.031,196.0,79.438,67.063,0.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.0,0.887,0.0,2.743,0.536,0.206,0.304,0.0,0.001,0.222
8302007,656,1.0,1.0,1.0,1.0,100.0,14.65,100.0,100.0,100.0,1.0,1.0,529.429,208.492,0.012,11.911,0.0,80.0,55.0,1.4,796.125,855.963,1164.441,850.097,55.04,59.751,70.183,59.948,51.905,1.421,1.704,0.366,61.824,49.527,88.685,52.319,0.0,57.535,122.028,96.735,122.304,35.851,58.212,37.526,-10.828,74.0,97.188,69.063,68.563,55.813,61.938,39.969,35.75,72.0,70.0,1000.0,200.0,0.101,199.375,75.875,70.625,0.398,69.938,68.563,56.563,58.219,1.444,27.391,72.0,70.0,1000.0,200.0,0.034,204.5,76.688,76.5,0.008,70.688,69.625,56.906,59.125,0.0,42.531,72.0,70.0,1000.0,200.0,0.033,201.875,76.375,76.125,0.017,69.313,70.688,58.125,62.531,22.656,36.5,72.0,70.0,1000.0,200.0,0.033,197.875,79.563,67.5,0.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,0.0,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,0.892,0.0,2.771,0.529,0.208,0.306,0.0,0.001,0.178
8302007,657,1.0,1.0,1.0,1.0,100.0,14.694,100.0,100.0,100.0,1.0,1.0,522.401,206.149,0.012,11.956,0.0,80.0,55.0,1.4,806.75,880.387,1158.203,866.437,55.04,59.645,69.973,59.948,52.012,1.429,1.643,0.362,61.845,49.475,88.685,52.319,0.0,57.428,121.806,96.735,122.009,35.924,58.212,37.526,-10.82,74.125,97.25,69.063,68.563,55.688,61.938,40.25,35.781,72.0,70.0,1000.0,200.0,0.102,199.375,76.188,70.5,0.324,69.813,68.5,56.438,58.125,1.459,28.859,72.0,70.0,1000.0,200.0,0.031,192.375,76.875,76.5,0.008,70.563,69.563,56.906,59.125,0.0,42.313,72.0,70.0,1000.0,200.0,0.034,203.375,76.375,76.125,0.017,69.563,70.688,58.125,62.531,22.844,35.75,72.0,70.0,1000.0,200.0,0.035,204.125,79.563,67.5,0.077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,0.859,0.0,2.66,0.522,0.206,0.27,0.0,0.001,0.136
8302007,658,1.0,1.0,1.0,1.0,100.0,14.682,100.0,100.0,100.0,1.0,1.0,546.999,204.978,0.022,11.911,0.0,80.0,55.0,1.4,801.5,855.963,1166.001,868.374,55.04,59.963,70.288,60.159,52.012,1.41,1.697,0.362,61.978,49.479,88.742,52.291,0.0,57.428,121.584,96.947,121.861,35.851,58.108,37.526,-10.82,74.125,97.188,69.063,68.563,55.813,61.938,40.531,35.75,72.0,70.0,1000.0,200.0,0.102,199.625,76.563,70.625,0.385,69.938,68.563,56.563,58.125,1.477,28.281,72.0,70.0,1000.0,200.0,0.033,195.875,76.75,76.5,0.008,70.563,69.438,56.906,58.906,0.0,41.781,72.0,70.0,1000.0,200.0,0.035,206.125,76.375,76.0,0.017,69.563,70.688,58.125,62.531,18.313,35.75,72.0,70.0,1000.0,200.0,0.035,206.25,79.438,67.188,0.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.149,-0.222,0.001,-0.0,0.896,0.0,2.771,0.547,0.205,0.334,0.0,0.001,0.125
8302007,659,1.0,1.0,1.0,1.0,100.0,14.674,100.0,100.0,100.0,1.0,1.0,504.832,207.321,0.022,11.926,0.0,80.0,55.0,1.4,791.375,883.268,1169.12,869.649,55.04,59.751,70.078,59.948,52.012,1.391,1.661,0.362,61.828,49.455,88.742,52.403,0.0,57.535,121.437,96.947,121.639,35.851,58.317,37.526,-10.82,74.188,97.125,69.0,68.438,55.688,62.219,42.813,35.875,72.0,70.0,1000.0,200.0,0.102,198.875,77.188,71.125,0.4,69.938,68.563,56.563,58.125,5.402,27.047,72.0,70.0,1000.0,200.0,0.035,206.25,76.75,76.5,0.009,70.688,69.438,56.906,59.0,0.0,41.938,72.0,70.0,1000.0,200.0,0.035,205.0,76.188,76.125,0.017,69.688,70.688,58.031,62.25,14.656,37.219,72.0,70.0,1000.0,200.0,0.031,193.25,79.25,67.063,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.0,0.889,0.0,2.774,0.505,0.207,0.355,0.0,0.0,0.03
8302007,700,1.0,1.0,1.0,1.0,100.0,14.721,100.0,100.0,100.0,1.0,1.0,535.286,207.321,0.012,11.926,0.0,80.0,55.0,1.4,797.25,880.387,1166.001,878.925,55.04,59.751,70.078,60.054,52.012,1.41,1.622,0.362,61.948,49.577,88.742,52.431,0.0,57.535,121.141,96.735,121.492,35.778,58.212,37.526,-10.82,74.188,97.063,69.063,68.438,55.688,62.313,41.156,35.719,72.0,70.0,1000.0,200.0,0.102,200.25,77.688,71.563,0.407,69.938,68.5,56.438,58.125,1.516,27.313,72.0,70.0,1000.0,200.0,0.035,205.5,76.75,76.375,0.007,70.688,69.563,56.906,59.0,0.0,42.156,72.0,70.0,1000.0,200.0,0.035,203.75,76.375,76.125,0.017,69.688,70.688,58.125,61.938,12.023,36.625,72.0,70.0,1000.0,200.0,0.033,197.25,79.125,66.688,0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,0.929,0.0,2.895,0.535,0.207,0.364,0.0,0.001,0.004
8302007,701,1.0,1.0,1.0,1.0,100.0,14.555,100.0,100.0,100.0,1.0,1.0,541.142,204.978,0.022,11.926,0.0,80.0,55.0,1.4,787.0,902.033,1169.12,880.494,55.04,59.751,70.078,60.054,52.012,1.394,1.65,0.37,61.868,49.539,88.685,52.403,0.0,57.535,121.067,96.735,121.27,35.778,58.421,37.453,-10.82,74.313,97.063,69.063,68.438,55.688,62.438,41.438,36.0,72.0,70.0,1000.0,200.0,0.101,198.625,78.313,72.063,0.389,69.938,68.563,56.563,58.125,5.457,27.641,72.0,70.0,1000.0,200.0,0.034,202.625,76.75,76.25,0.008,70.688,69.25,56.906,58.906,0.0,42.719,72.0,70.0,1000.0,200.0,0.034,198.875,76.188,76.0,0.021,69.938,70.688,58.031,61.563,5.438,35.656,72.0,70.0,1000.0,200.0,0.036,204.375,78.938,66.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,-0.0,0.882,0.0,2.774,0.541,0.205,0.355,0.001,0.001,0.0
8302007,702,1.0,1.0,1.0,1.0,100.0,14.785,100.0,100.0,100.0,1.0,1.0,534.114,204.978,0.012,11.896,0.0,80.0,55.0,1.4,797.625,848.801,1159.762,851.832,55.04,59.751,69.973,59.948,52.012,1.413,1.701,0.362,61.841,49.492,88.713,52.431,0.0,57.535,120.919,96.841,121.196,35.851,58.108,37.526,-10.82,74.25,97.125,69.063,68.563,55.688,62.531,41.75,35.969,72.0,70.0,1000.0,200.0,0.102,199.375,78.625,72.375,0.413,69.813,68.313,56.438,58.125,5.484,28.859,72.0,70.0,1000.0,200.0,0.031,192.375,76.75,76.375,0.007,70.563,69.25,56.813,58.906,0.0,43.031,72.0,70.0,1000.0,200.0,0.033,196.75,76.375,76.0,0.019,70.125,70.688,58.031,61.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.034,203.25,78.875,67.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.0,0.895,0.0,2.767,0.534,0.205,0.377,0.0,0.001,0.0
8302007,703,1.0,1.0,1.0,1.0,100.0,14.853,100.0,100.0,100.0,1.0,1.0,544.656,204.978,0.022,11.956,0.0,80.0,55.0,1.4,806.125,828.8,1153.526,849.653,55.04,59.751,70.078,60.054,52.012,1.452,1.704,0.366,61.978,49.595,88.826,52.319,0.0,57.642,120.697,96.735,120.975,35.778,58.212,37.453,-10.82,74.375,97.063,69.313,68.563,55.813,62.656,34.563,36.0,72.0,70.0,1000.0,200.0,0.102,199.875,78.625,72.563,0.357,69.938,68.5,56.438,58.125,1.608,27.797,72.0,70.0,1000.0,200.0,0.034,199.75,76.75,76.375,0.007,70.688,69.563,56.813,59.0,0.0,43.0,72.0,70.0,1000.0,200.0,0.033,196.25,76.188,76.0,0.017,70.5,70.688,58.031,60.875,0.0,36.5,72.0,70.0,1000.0,200.0,0.032,200.375,78.625,67.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,0.893,0.0,2.781,0.545,0.205,0.316,0.0,0.0,0.0
8302007,704,1.0,1.0,1.0,1.0,100.0,14.723,100.0,100.0,100.0,1.0,1.0,530.6,203.807,0.022,11.941,0.0,80.0,55.0,1.4,806.125,847.369,1150.408,865.21,54.932,60.069,70.183,60.265,52.012,1.429,1.618,0.362,62.036,49.613,88.77,52.431,0.0,57.642,120.475,96.841,120.827,35.851,58.317,37.453,-10.82,74.375,97.063,69.438,68.563,55.688,62.531,30.969,36.031,72.0,70.0,1000.0,200.0,0.103,199.75,78.625,72.188,0.28,69.813,68.5,56.438,58.125,1.646,27.109,72.0,70.0,1000.0,200.0,0.035,205.625,76.75,76.375,0.006,70.563,69.438,56.813,59.0,0.0,43.438,72.0,70.0,1000.0,200.0,0.032,193.625,76.188,76.0,0.017,70.938,70.688,57.938,60.688,0.0,36.938,72.0,70.0,1000.0,200.0,0.032,194.5,78.563,67.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,0.001,-0.0,0.851,0.0,2.657,0.531,0.204,0.263,0.0,0.0,0.0
8302007,705,1.0,1.0,1.0,1.0,100.0,15.015,100.0,100.0,100.0,1.0,1.0,538.799,206.149,0.022,11.866,0.0,80.0,55.0,1.4,789.5,866.006,1172.24,866.289,55.04,59.857,69.973,60.054,52.012,1.452,1.672,0.362,61.95,49.581,88.826,52.403,0.0,57.642,120.401,96.735,120.679,35.778,58.317,37.38,-10.82,74.375,97.0,69.438,68.438,55.813,62.313,31.141,36.094,72.0,70.0,1000.0,200.0,0.102,200.0,78.313,71.563,0.241,69.813,68.313,56.563,58.125,5.602,27.203,72.0,70.0,1000.0,200.0,0.035,206.0,76.75,76.375,0.009,70.563,69.438,56.906,58.906,0.0,43.281,72.0,70.0,1000.0,200.0,0.031,196.625,76.188,76.0,0.019,71.5,70.688,57.938,60.438,0.0,36.125,72.0,70.0,1000.0,200.0,0.034,200.625,78.438,67.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,0.843,0.0,2.64,0.539,0.206,0.238,0.0,0.001,0.0
8302007,706,1.0,1.0,1.0,1.0,100.0,15.047,100.0,100.0,100.0,1.0,1.0,516.545,202.635,0.022,11.881,0.0,80.0,55.0,1.4,798.0,855.963,1155.085,850.471,55.04,60.069,70.183,60.265,52.012,1.452,1.636,0.366,61.852,49.554,88.742,52.459,0.0,57.75,120.179,96.947,120.457,35.778,58.212,37.453,-10.82,74.25,97.0,69.063,68.438,55.688,62.219,42.594,36.125,72.0,70.0,1000.0,200.0,0.102,199.75,78.188,70.938,0.407,69.75,68.313,56.438,58.031,5.66,28.281,72.0,70.0,1000.0,200.0,0.031,198.25,76.688,76.375,0.008,70.563,69.438,56.813,58.906,0.0,43.375,72.0,70.0,1000.0,200.0,0.032,193.875,76.188,76.0,0.018,71.938,70.688,57.938,60.313,0.0,35.5,72.0,70.0,1000.0,200.0,0.036,205.125,78.438,67.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.148,-0.146,-0.0,0.887,0.0,2.764,0.517,0.203,0.431,0.0,0.0,0.0
8302007,707,1.0,1.0,1.0,1.0,100.0,15.1,100.0,100.0,100.0,1.0,1.0,535.286,206.149,0.012,11.837,0.0,80.0,55.0,1.4,807.25,853.097,1156.644,849.203,55.04,59.857,69.973,60.054,52.012,1.436,1.683,0.359,61.874,49.551,88.77,52.459,0.0,57.642,119.957,97.053,120.31,35.631,58.212,37.38,-10.82,74.313,97.063,69.063,68.563,55.688,62.438,42.875,36.219,72.0,70.0,1000.0,200.0,0.102,199.625,78.063,72.188,0.426,69.813,68.313,56.438,58.031,8.594,28.641,72.0,70.0,1000.0,200.0,0.032,193.875,76.688,76.375,0.007,70.563,69.25,56.813,58.906,0.0,43.219,72.0,70.0,1000.0,200.0,0.031,196.75,76.188,75.938,0.018,72.375,70.875,58.031,60.219,0.0,36.25,72.0,70.0,1000.0,200.0,0.033,201.75,78.313,67.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,-0.0,0.917,0.0,2.875,0.535,0.206,0.366,0.0,0.001,0.0
