DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,708,1.0,1.0,1.0,1.0,100.0,15.627,100.0,100.0,100.0,1.0,1.0,520.059,206.149,0.022,11.852,0.0,80.0,55.0,1.4,816.625,873.192,1169.12,863.695,55.04,59.857,69.868,60.054,52.119,1.41,1.571,0.359,61.946,49.627,88.994,52.459,0.0,57.75,119.883,96.947,120.088,35.631,58.317,37.307,-10.82,74.438,97.0,69.063,68.563,55.813,62.531,43.156,36.5,72.0,70.0,1000.0,200.0,0.1,198.0,78.0,72.188,0.396,69.75,68.313,56.438,58.031,8.672,27.547,72.0,70.0,1000.0,200.0,0.035,201.625,76.688,76.25,0.008,70.563,69.438,56.813,58.906,0.0,42.781,72.0,70.0,1000.0,200.0,0.032,200.25,76.188,76.0,0.017,72.5,70.875,57.813,60.094,0.0,37.563,72.0,70.0,1000.0,200.0,0.039,213.375,78.25,67.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,0.876,0.0,2.759,0.52,0.206,0.336,0.001,0.0,0.0
8302007,709,1.0,1.0,1.0,1.0,100.0,15.274,100.0,100.0,100.0,1.0,1.0,543.485,206.149,0.012,11.896,0.0,80.0,55.0,1.4,816.625,893.364,1173.8,897.637,55.04,60.069,70.183,60.265,52.119,1.429,1.611,0.359,61.931,49.552,88.882,52.543,0.0,57.75,119.661,96.947,119.94,35.558,58.421,37.307,-10.828,74.313,96.938,69.063,68.563,55.688,62.656,43.469,36.375,72.0,70.0,1000.0,200.0,0.101,199.625,77.75,72.375,0.43,69.75,68.313,56.438,58.031,5.887,27.188,72.0,70.0,1000.0,200.0,0.035,205.0,76.688,76.25,0.008,70.563,69.438,56.813,58.906,0.0,42.75,72.0,70.0,1000.0,200.0,0.032,200.375,76.188,76.0,0.017,72.875,70.875,57.813,59.875,0.0,38.156,72.0,70.0,1000.0,200.0,0.044,227.5,78.25,67.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.0,0.91,0.0,2.89,0.543,0.206,0.338,0.001,0.0,0.0
8302007,710,1.0,1.0,1.0,1.0,100.0,15.346,100.0,100.0,100.0,1.0,1.0,546.999,207.321,0.022,11.911,0.0,80.0,55.0,1.4,838.0,902.033,1164.441,894.615,55.04,59.857,69.973,60.054,52.119,1.311,1.64,0.366,62.13,49.653,89.022,52.459,0.0,57.75,119.513,96.735,119.867,35.485,58.212,37.234,-10.82,74.313,97.0,69.063,68.438,55.688,62.531,43.719,36.906,72.0,70.0,1000.0,200.0,0.1,197.0,77.688,72.375,0.385,69.75,68.313,56.438,58.031,8.828,27.969,72.0,70.0,1000.0,200.0,0.033,200.125,76.688,76.25,0.009,70.563,69.438,56.813,58.906,0.0,42.625,72.0,70.0,1000.0,200.0,0.032,201.375,76.188,75.938,0.017,73.063,70.875,57.813,59.813,0.0,38.781,72.0,70.0,1000.0,200.0,0.053,250.5,78.063,67.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.146,-0.0,0.917,0.0,2.894,0.547,0.207,0.299,0.001,0.001,0.0
8302007,711,1.0,1.0,1.0,1.0,100.0,15.449,100.0,100.0,100.0,1.0,1.0,549.341,209.663,0.022,11.956,0.0,80.0,55.0,1.4,872.75,904.926,1186.284,898.765,55.04,59.963,69.973,60.159,52.226,1.372,1.755,0.366,62.237,49.794,89.078,52.543,0.0,57.75,119.291,97.053,119.645,35.412,58.526,37.162,-10.82,74.25,97.0,69.063,68.688,55.813,62.656,45.969,36.813,72.0,70.0,1000.0,200.0,0.101,198.875,78.0,72.5,0.436,69.75,68.313,56.563,58.031,8.914,28.234,72.0,70.0,1000.0,200.0,0.033,195.875,76.688,76.25,0.01,70.563,69.25,56.813,58.906,0.0,42.156,72.0,70.0,1000.0,200.0,0.033,205.875,76.188,76.0,0.018,73.25,70.688,57.625,59.688,0.0,40.563,72.0,70.0,1000.0,200.0,0.06,268.25,78.0,67.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,0.905,0.0,2.906,0.549,0.21,0.351,0.001,0.0,0.0
8302007,712,1.0,1.0,1.0,1.0,100.0,15.65,100.0,100.0,100.0,1.0,1.0,570.425,210.835,0.012,11.896,0.0,80.0,55.0,1.4,890.375,970.421,1197.212,950.257,55.04,59.963,69.868,60.159,52.226,1.372,1.726,0.359,62.361,49.837,89.162,52.572,0.0,57.857,119.217,96.735,119.571,35.412,58.526,37.162,-10.82,74.188,96.875,69.063,68.563,55.813,62.938,44.313,37.344,72.0,70.0,1000.0,200.0,0.098,196.5,78.188,72.563,0.438,69.75,68.188,56.438,58.031,8.992,27.328,72.0,70.0,1000.0,200.0,0.034,204.0,76.563,76.25,0.009,70.563,69.25,56.813,58.906,0.0,41.625,72.0,70.0,1000.0,200.0,0.035,207.75,76.188,75.938,0.017,73.688,70.875,57.563,59.531,0.0,41.469,72.0,70.0,1000.0,200.0,0.073,297.5,78.0,67.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,0.901,0.0,2.892,0.57,0.211,0.36,0.0,0.001,0.0
8302007,713,1.0,1.0,1.0,1.0,100.0,16.099,100.0,100.0,100.0,1.0,1.0,571.596,210.835,0.012,11.986,0.0,80.0,55.0,1.4,890.375,996.835,1201.897,968.014,55.255,59.963,69.868,60.159,52.333,1.429,1.758,0.366,62.577,49.901,89.078,52.684,0.0,57.857,118.995,96.947,119.276,35.412,58.526,37.162,-10.82,74.188,96.938,69.313,68.438,55.813,62.938,44.594,36.594,72.0,70.0,1000.0,200.0,0.104,203.75,78.813,72.75,0.408,69.75,68.188,56.563,58.031,9.07,27.75,72.0,70.0,1000.0,200.0,0.033,201.625,76.688,76.25,0.009,70.563,69.25,56.906,58.906,0.0,42.25,72.0,70.0,1000.0,200.0,0.035,202.25,76.125,75.938,0.017,73.875,70.875,57.563,59.313,0.0,43.688,72.0,70.0,1000.0,200.0,0.081,311.25,78.0,67.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,0.907,0.0,2.914,0.572,0.211,0.362,0.001,0.0,0.0
8302007,714,1.0,1.0,1.0,1.0,100.0,16.306,100.0,100.0,100.0,1.0,1.0,579.795,207.321,0.022,11.926,0.0,80.0,55.0,1.4,921.125,977.746,1197.212,978.672,55.255,60.069,69.868,60.159,52.44,1.292,1.625,0.348,62.658,49.946,89.246,52.656,0.0,57.965,118.847,96.947,119.128,35.338,58.63,37.089,-10.82,74.125,96.938,69.313,68.438,55.906,62.938,37.406,37.094,72.0,70.0,1000.0,200.0,0.102,197.875,79.5,72.938,0.391,69.75,68.188,56.563,58.125,9.148,28.531,72.0,70.0,1000.0,200.0,0.031,195.5,76.563,76.25,0.01,70.563,69.25,56.906,58.906,0.0,42.906,72.0,70.0,1000.0,200.0,0.033,197.0,76.188,75.938,0.017,74.188,70.875,57.438,59.188,0.0,45.219,72.0,70.0,1000.0,200.0,0.096,337.5,77.875,68.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.0,0.897,0.0,2.901,0.58,0.207,0.375,0.0,0.001,0.0
8302007,715,1.0,1.0,1.0,1.0,100.0,17.273,100.0,100.0,100.0,1.0,1.0,600.878,214.348,0.012,11.896,0.0,80.0,55.0,1.4,955.0,1001.25,1212.832,1021.226,55.255,60.069,69.868,60.265,52.44,1.333,1.636,0.351,62.775,50.411,89.302,52.712,0.0,57.857,118.699,96.629,118.98,35.338,58.421,37.089,-10.82,74.313,96.875,69.313,68.563,55.906,63.125,45.094,37.5,72.0,70.0,1000.0,200.0,0.099,196.625,80.75,73.563,0.411,69.75,68.188,56.438,58.031,9.242,28.578,72.0,70.0,1000.0,200.0,0.033,193.625,76.563,76.188,0.009,70.563,69.438,56.906,58.906,0.0,43.313,72.0,70.0,1000.0,200.0,0.031,195.75,76.188,75.938,0.017,74.25,70.875,57.563,59.156,0.0,46.938,72.0,70.0,1000.0,200.0,0.117,373.25,77.75,68.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.146,-0.0,0.902,0.0,2.893,0.601,0.214,0.431,0.0,0.001,0.0
8302007,716,1.0,1.0,1.0,1.0,100.0,17.15,100.0,100.0,100.0,1.0,1.0,627.818,213.177,0.022,11.881,0.0,80.0,55.0,1.4,988.0,1066.378,1226.9,1042.045,55.255,60.175,69.868,60.265,52.654,1.33,1.676,0.37,63.268,50.606,89.274,52.768,0.0,58.072,118.625,96.841,118.906,35.265,58.735,37.016,-10.82,74.125,96.938,69.313,68.563,56.0,63.406,37.875,36.906,72.0,70.0,1000.0,200.0,0.104,202.25,82.375,74.313,0.356,69.625,68.188,56.563,58.125,9.344,27.547,72.0,70.0,1000.0,200.0,0.034,203.125,76.563,76.25,0.009,70.563,69.563,56.906,58.906,0.0,41.969,72.0,70.0,1000.0,200.0,0.034,206.375,76.125,75.938,0.021,74.5,70.875,57.344,58.906,0.0,48.813,72.0,70.0,1000.0,200.0,0.127,389.5,77.688,68.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,0.886,0.0,2.89,0.628,0.213,0.419,0.0,0.001,0.0
8302007,717,1.0,1.0,1.0,1.0,100.0,17.806,100.0,100.0,100.0,1.0,1.0,624.305,214.348,0.012,11.941,0.0,80.0,55.0,1.4,988.0,1063.402,1222.21,1073.681,55.363,60.175,69.868,60.265,52.761,1.337,1.791,0.366,63.301,50.418,89.33,52.852,0.0,58.072,118.403,96.629,118.685,35.192,58.839,37.016,-10.82,74.125,96.813,69.063,68.563,56.0,63.563,38.125,37.063,72.0,70.0,1000.0,200.0,0.102,198.5,84.25,74.75,0.396,69.625,68.063,56.563,58.125,13.102,28.188,72.0,70.0,1000.0,200.0,0.032,198.75,76.563,76.25,0.01,70.5,69.25,56.906,58.906,0.0,42.906,72.0,70.0,1000.0,200.0,0.034,196.875,76.125,75.938,0.018,74.625,70.875,57.344,58.906,0.0,50.75,72.0,70.0,1000.0,200.0,0.145,416.25,77.688,68.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,0.921,0.0,3.026,0.624,0.214,0.549,0.0,0.0,0.0
8302007,718,1.0,1.0,1.0,1.0,100.0,18.238,100.0,100.0,100.0,1.0,1.0,621.962,222.548,0.012,11.971,0.0,80.0,55.0,1.4,1004.75,1073.824,1237.849,1099.1,55.363,60.175,69.868,60.37,52.868,1.345,1.827,0.377,63.28,50.682,89.302,52.88,0.0,58.072,118.182,96.629,118.537,35.265,58.63,37.016,-10.82,73.938,96.75,69.438,68.563,56.0,64.125,34.563,37.375,72.0,70.0,1000.0,200.0,0.099,197.5,87.125,76.875,0.363,69.75,68.188,56.563,58.219,13.219,28.922,72.0,70.0,1000.0,200.0,0.031,191.375,76.563,76.188,0.009,70.5,69.438,56.906,59.0,0.0,43.219,72.0,70.0,1000.0,200.0,0.031,196.25,76.125,75.938,0.021,74.75,70.688,57.344,58.625,0.0,51.938,72.0,70.0,1000.0,200.0,0.168,451.0,77.688,68.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,0.897,0.0,2.912,0.622,0.223,0.542,0.0,0.001,0.0
8302007,719,1.0,1.0,1.0,1.0,100.0,19.552,100.0,100.0,100.0,1.0,1.0,648.902,217.862,0.012,11.911,0.0,80.0,55.0,1.4,1063.5,1175.985,1264.465,1150.579,55.686,60.175,69.868,60.37,53.082,1.413,1.83,0.373,63.245,50.75,89.19,52.824,0.0,58.287,118.108,96.629,118.315,35.119,59.048,36.943,-10.82,73.875,96.625,69.563,68.688,56.125,64.625,30.953,37.313,72.0,70.0,1000.0,200.0,0.102,199.125,89.563,77.938,0.326,69.625,68.188,56.563,58.219,9.68,27.375,72.0,70.0,1000.0,200.0,0.035,202.75,76.563,76.188,0.008,70.5,69.438,56.906,58.906,0.0,42.0,72.0,70.0,1000.0,200.0,0.034,205.875,76.125,75.938,0.021,74.875,70.688,57.219,58.531,0.0,53.438,72.0,70.0,1000.0,200.0,0.193,480.75,77.5,68.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.0,0.908,0.0,3.018,0.649,0.218,0.552,0.0,0.001,0.0
8302007,720,1.0,1.0,1.0,1.0,100.0,19.945,100.0,100.0,100.0,1.0,1.0,659.444,212.006,0.022,11.986,0.0,80.0,55.0,1.4,1063.5,1194.183,1248.804,1173.285,55.471,60.494,70.078,60.582,53.082,1.383,1.812,0.366,63.29,50.549,89.218,52.964,0.0,58.179,117.812,96.522,118.168,35.119,59.048,36.943,-10.82,73.875,96.563,69.563,68.75,56.125,65.063,31.125,37.531,72.0,70.0,1000.0,200.0,0.1,197.875,92.25,79.125,0.299,69.625,68.063,56.563,58.125,13.43,27.75,72.0,70.0,1000.0,200.0,0.034,201.875,76.563,76.188,0.007,70.563,69.438,57.094,59.0,0.0,42.313,72.0,70.0,1000.0,200.0,0.034,203.5,76.125,75.938,0.021,74.875,70.438,57.219,58.531,0.0,56.813,72.0,70.0,1000.0,200.0,0.212,503.0,77.375,68.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.0,0.914,0.0,3.037,0.659,0.212,0.571,0.0,0.001,0.0
8302007,721,1.0,1.0,1.0,1.0,100.0,20.647,100.0,100.0,100.0,1.0,1.0,673.499,216.691,0.022,11.896,0.0,80.0,55.0,1.4,1116.5,1229.203,1251.935,1198.447,55.578,60.282,69.973,60.476,53.082,1.337,1.834,0.366,63.55,50.669,89.05,52.992,0.0,58.287,117.664,96.735,118.02,35.119,59.048,36.943,-10.82,73.438,96.438,69.563,68.75,56.344,65.438,31.266,36.688,72.0,70.0,1000.0,200.0,0.106,204.0,94.875,80.188,0.274,69.625,68.063,56.75,58.219,13.539,27.594,72.0,70.0,1000.0,200.0,0.034,202.125,76.563,76.188,0.008,70.5,69.25,57.094,59.0,0.0,42.781,72.0,70.0,1000.0,200.0,0.033,199.75,76.125,75.938,0.021,75.063,70.375,57.063,58.438,0.0,58.438,72.0,70.0,1000.0,200.0,0.233,531.0,77.375,68.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,0.907,0.0,3.014,0.673,0.217,0.585,0.0,0.001,0.0
8302007,722,1.0,1.0,1.0,1.0,100.0,21.632,100.0,100.0,100.0,1.0,1.0,689.898,217.862,0.022,11.971,0.0,80.0,55.0,1.4,1152.5,1252.139,1258.198,1239.005,55.686,60.282,69.973,60.37,53.189,1.326,1.87,0.373,63.741,50.806,89.022,52.936,0.0,58.287,117.59,96.841,117.872,35.119,59.153,36.943,-10.82,73.438,96.25,69.563,68.875,56.344,65.938,31.422,36.156,72.0,70.0,1000.0,200.0,0.108,204.875,97.375,81.375,0.271,69.75,68.188,56.75,58.219,13.648,27.516,72.0,70.0,1000.0,200.0,0.034,201.5,76.563,76.188,0.009,70.5,69.25,56.906,59.0,0.0,42.063,72.0,70.0,1000.0,200.0,0.035,204.375,76.0,75.813,0.021,75.25,70.25,57.063,58.344,0.0,61.031,72.0,70.0,1000.0,200.0,0.259,558.0,77.375,68.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,0.909,0.0,3.033,0.69,0.218,0.63,0.0,0.001,0.0
8302007,723,1.0,1.0,1.0,1.0,100.0,22.412,100.0,100.0,100.0,1.0,1.0,719.18,219.034,0.022,11.926,0.0,80.0,55.0,1.4,1181.5,1269.008,1273.869,1249.683,55.794,60.388,69.973,60.476,53.189,1.353,1.867,0.362,64.022,51.112,88.826,52.936,0.0,58.287,117.516,96.416,117.725,35.119,59.257,37.089,-10.828,73.625,96.188,69.625,69.063,56.438,66.563,27.781,37.25,72.0,70.0,1000.0,200.0,0.099,196.375,100.0,82.75,0.277,69.75,68.313,56.875,58.219,10.109,27.344,72.0,70.0,1000.0,200.0,0.034,202.125,76.563,76.188,0.01,70.563,69.25,57.094,58.906,0.0,42.281,72.0,70.0,1000.0,200.0,0.034,202.875,76.125,75.938,0.013,75.313,70.0,57.063,58.344,0.0,64.25,72.0,70.0,1000.0,200.0,0.287,587.5,77.25,68.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,-0.0,0.973,0.0,3.264,0.719,0.219,0.694,0.001,0.0,0.0
8302007,724,1.0,1.0,1.0,1.0,100.0,23.612,100.0,100.0,100.0,1.0,1.0,725.037,222.548,0.012,11.971,0.0,80.0,55.0,1.4,1181.5,1293.617,1286.416,1264.76,55.794,60.6,70.183,60.687,53.296,1.353,1.892,0.373,64.164,51.25,88.517,52.908,0.0,58.394,117.294,96.629,117.503,35.119,59.257,37.453,-10.82,73.563,96.0,69.625,69.125,56.438,67.188,27.906,36.781,72.0,70.0,1000.0,200.0,0.103,201.625,102.563,84.625,0.281,69.625,68.188,56.75,58.219,13.867,27.266,72.0,70.0,1000.0,200.0,0.034,201.75,76.375,76.188,0.01,70.5,69.25,57.094,59.0,0.0,43.219,72.0,70.0,1000.0,200.0,0.031,195.5,76.0,75.938,0.017,75.313,69.875,57.063,58.125,0.0,67.75,72.0,70.0,1000.0,200.0,0.309,607.5,77.188,68.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,1.158,0.0,3.881,0.725,0.223,0.731,0.0,0.0,0.0
8302007,725,1.0,1.0,1.0,1.0,100.0,24.08,100.0,100.0,100.0,1.0,1.0,736.75,223.719,0.012,11.971,0.0,80.0,55.0,1.4,1208.75,1327.594,1298.973,1306.029,55.686,60.388,70.078,60.582,53.189,1.307,1.838,0.373,64.561,51.578,88.209,52.88,0.0,58.502,117.072,96.416,117.355,35.045,59.153,37.599,-10.82,73.438,95.813,69.625,69.25,56.438,67.688,25.281,36.219,72.0,70.0,1000.0,200.0,0.105,204.0,104.938,85.813,0.248,69.625,68.188,56.75,58.219,21.703,27.172,72.0,70.0,1000.0,200.0,0.034,202.125,76.375,76.188,0.01,70.563,69.438,57.094,59.0,0.0,42.563,72.0,70.0,1000.0,200.0,0.034,198.125,76.0,75.813,0.018,75.313,69.813,56.906,58.0,0.0,70.75,72.0,70.0,1000.0,200.0,0.34,639.5,77.188,68.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,1.268,0.0,4.247,0.737,0.224,0.688,0.0,0.0,0.0
8302007,726,1.0,1.0,1.0,1.0,100.0,24.647,100.0,100.0,100.0,1.0,1.0,733.236,221.376,0.022,11.911,0.0,80.0,55.0,1.4,1239.5,1333.788,1303.684,1320.554,55.686,60.494,70.078,60.582,52.975,1.303,1.931,0.373,64.812,51.741,87.704,52.74,0.0,58.717,116.998,96.629,117.207,35.045,58.421,37.963,-10.82,73.375,95.563,69.75,69.375,56.125,68.0,25.375,36.844,72.0,70.0,1000.0,200.0,0.102,198.125,107.0,86.625,0.251,69.625,68.188,56.438,58.219,14.148,27.828,72.0,70.0,1000.0,200.0,0.032,199.375,76.375,76.188,0.009,70.563,69.25,56.906,58.906,0.0,42.0,72.0,70.0,1000.0,200.0,0.035,204.5,76.0,75.938,0.018,75.313,69.5,56.844,58.0,0.0,74.875,72.0,70.0,1000.0,200.0,0.362,659.0,77.063,68.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.146,-0.072,-0.222,0.001,-0.0,1.487,0.0,4.828,0.733,0.221,0.741,0.0,0.0,0.0
8302007,727,1.0,1.0,1.0,1.0,100.0,24.639,100.0,100.0,100.0,1.0,1.0,753.148,224.89,0.012,11.926,0.0,80.0,55.0,1.4,1262.0,1371.066,1327.266,1344.286,55.255,60.388,70.078,60.582,52.44,1.349,1.892,0.373,64.969,51.986,87.76,52.6,0.0,58.502,116.776,96.31,117.134,35.192,57.586,38.036,-10.82,73.5,95.563,69.938,69.438,56.0,68.438,18.0,37.125,72.0,70.0,1000.0,200.0,0.099,198.5,108.813,87.5,0.186,69.625,68.063,56.344,58.125,14.266,27.188,72.0,70.0,1000.0,200.0,0.034,203.25,76.375,76.188,0.01,70.5,69.438,56.906,58.906,0.0,42.125,72.0,70.0,1000.0,200.0,0.034,204.0,76.0,75.813,0.018,75.563,69.438,56.656,57.875,0.0,78.0,72.0,70.0,1000.0,200.0,0.393,685.5,76.875,68.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,1.515,0.0,4.711,0.753,0.225,0.574,0.0,0.0,0.0
8302007,728,1.0,1.0,1.0,1.0,100.0,24.614,100.0,100.0,100.0,1.0,1.0,792.972,228.404,0.012,11.986,0.0,80.0,55.0,1.4,1308.25,1391.336,1328.84,1374.797,55.04,60.388,70.078,60.582,52.119,1.364,1.91,0.362,65.094,52.1,88.124,52.572,0.0,58.609,116.702,96.522,116.912,35.265,56.959,38.108,-10.82,73.438,95.563,69.75,69.438,55.906,68.0,18.031,36.25,72.0,70.0,1000.0,200.0,0.105,203.5,110.25,86.75,0.187,69.625,68.063,56.25,57.906,14.375,27.969,72.0,70.0,1000.0,200.0,0.032,198.75,76.375,76.188,0.01,70.563,69.438,56.813,58.906,0.0,42.188,72.0,70.0,1000.0,200.0,0.034,203.875,76.0,75.813,0.018,75.563,69.063,56.438,57.563,0.0,82.313,72.0,70.0,1000.0,200.0,0.433,721.0,76.875,68.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.0,1.571,0.0,4.733,0.793,0.228,0.636,0.0,0.0,0.0
8302007,729,1.0,1.0,1.0,1.0,100.0,24.167,100.0,100.0,100.0,1.0,1.0,800.0,228.404,0.022,11.941,0.0,80.0,55.0,1.4,1308.25,1406.965,1320.974,1389.455,54.932,60.494,70.078,60.582,52.119,1.333,1.975,0.384,65.45,52.269,88.713,52.431,0.0,58.717,116.554,96.204,116.764,35.412,56.332,38.036,-10.82,73.313,95.75,69.938,69.438,55.813,68.0,18.063,36.906,72.0,70.0,1000.0,200.0,0.101,197.625,111.5,86.625,0.183,69.625,68.063,56.25,58.031,14.492,27.219,72.0,70.0,1000.0,200.0,0.035,203.375,76.375,76.125,0.009,70.563,69.625,56.563,58.781,0.0,42.125,72.0,70.0,1000.0,200.0,0.034,204.0,76.0,75.813,0.017,75.438,68.813,56.344,57.438,0.0,87.938,72.0,70.0,1000.0,200.0,0.461,745.5,76.813,68.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,1.498,0.0,4.352,0.8,0.228,0.659,0.0,0.0,0.0
8302007,730,1.0,1.0,1.0,1.0,100.0,23.7,100.0,100.0,100.0,1.0,1.0,823.426,228.404,0.022,11.837,0.0,80.0,55.0,1.4,1350.375,1406.965,1339.861,1386.387,54.932,60.706,70.393,60.793,52.012,1.391,1.949,0.381,65.633,52.44,88.685,52.431,0.0,58.717,116.332,96.31,116.543,35.485,56.227,38.181,-10.82,73.313,95.75,69.938,69.625,55.688,68.313,18.078,37.688,72.0,70.0,1000.0,200.0,0.097,194.125,112.813,87.375,0.169,69.625,67.938,56.125,57.906,14.609,27.922,72.0,70.0,1000.0,200.0,0.033,199.625,76.375,76.125,0.008,70.563,69.438,56.5,58.781,0.0,42.406,72.0,70.0,1000.0,200.0,0.034,202.375,76.0,75.813,0.017,75.563,68.625,56.219,57.344,0.0,90.75,72.0,70.0,1000.0,200.0,0.482,762.0,76.813,68.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.0,1.539,0.0,4.433,0.823,0.228,0.622,0.0,0.0,0.0
8302007,731,1.0,1.0,1.0,1.0,100.0,23.99,100.0,100.0,100.0,1.0,1.0,804.685,231.918,0.022,11.926,0.0,80.0,55.0,1.4,1368.5,1439.89,1360.353,1425.654,54.717,60.388,70.183,60.582,51.905,1.322,2.007,0.384,65.961,52.692,89.022,52.319,0.0,58.609,116.184,96.204,116.395,35.558,56.227,38.181,-10.82,73.063,95.813,69.938,69.625,55.688,68.313,18.078,36.438,72.0,70.0,1000.0,200.0,0.105,203.25,113.75,87.5,0.163,69.625,68.063,55.938,57.719,22.438,27.234,72.0,70.0,1000.0,200.0,0.035,203.375,76.25,76.188,0.01,70.563,69.438,56.5,58.625,0.0,42.406,72.0,70.0,1000.0,200.0,0.034,202.375,76.0,75.938,0.018,75.563,68.5,56.219,57.281,0.0,98.25,72.0,70.0,1000.0,200.0,0.501,776.0,76.688,68.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,1.513,0.0,4.345,0.805,0.232,0.619,0.0,0.0,0.0
8302007,732,1.0,1.0,1.0,1.0,100.0,23.315,100.0,100.0,100.0,1.0,1.0,830.454,234.261,0.022,11.926,0.0,80.0,55.0,1.4,1375.375,1439.89,1352.467,1421.278,54.825,60.494,70.183,60.582,52.012,1.379,1.975,0.381,66.101,52.83,89.078,52.263,0.0,58.609,115.962,96.204,116.321,35.558,56.541,38.254,-10.82,73.0,95.938,70.063,69.75,55.688,68.438,18.078,37.125,72.0,70.0,1000.0,200.0,0.1,197.0,114.625,87.688,0.16,69.313,68.063,55.938,57.906,22.625,28.375,72.0,70.0,1000.0,200.0,0.031,196.5,76.375,76.125,0.015,70.5,69.563,56.5,58.5,0.0,42.563,72.0,70.0,1000.0,200.0,0.033,201.625,76.0,75.813,0.017,75.313,68.25,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.505,777.5,76.563,68.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,1.532,0.0,4.466,0.83,0.234,0.623,0.001,0.0,0.0
8302007,733,1.0,1.0,1.0,1.0,100.0,23.135,100.0,100.0,100.0,1.0,1.0,818.741,234.261,0.022,11.986,0.0,80.0,55.0,1.4,1379.75,1435.177,1363.509,1422.698,54.825,60.706,70.393,60.899,52.012,1.314,1.985,0.384,66.152,52.892,89.05,52.179,0.0,58.609,115.962,96.31,116.173,35.485,56.332,38.181,-10.828,72.875,95.938,70.063,69.75,55.688,68.5,15.211,36.625,72.0,70.0,1000.0,200.0,0.104,201.875,115.563,88.25,0.156,69.313,68.188,55.844,57.719,22.828,27.328,72.0,70.0,1000.0,200.0,0.035,201.125,76.375,76.188,0.033,70.5,69.563,56.281,58.5,0.0,42.688,72.0,70.0,1000.0,200.0,0.033,200.25,75.938,75.813,0.017,75.313,68.0,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.507,778.5,76.563,68.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,1.55,0.0,4.488,0.819,0.234,0.616,0.001,0.0,0.0
8302007,734,1.0,1.0,1.0,1.0,100.0,22.902,100.0,100.0,100.0,1.0,1.0,839.824,235.432,0.022,11.926,0.0,80.0,55.0,1.4,1379.75,1450.895,1365.087,1431.788,54.825,60.6,70.183,60.687,52.119,1.413,2.029,0.384,66.38,53.082,89.359,52.151,0.0,58.717,115.74,96.097,115.952,35.558,56.541,38.254,-10.82,73.25,96.063,70.063,69.875,55.5,68.563,15.203,36.375,72.0,70.0,1000.0,200.0,0.105,201.25,116.313,88.688,0.165,69.438,68.063,55.938,57.719,23.016,27.406,72.0,70.0,1000.0,200.0,0.034,203.5,76.563,76.25,0.033,70.5,69.25,56.281,58.5,0.0,42.563,72.0,70.0,1000.0,200.0,0.033,201.375,76.0,75.75,0.018,75.25,67.875,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,781.5,76.563,68.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.0,1.532,0.0,4.466,0.84,0.235,0.659,0.002,0.001,0.0
8302007,735,1.0,1.0,1.0,1.0,100.0,22.752,100.0,100.0,100.0,1.0,1.0,826.94,237.775,0.012,11.956,0.0,80.0,55.0,1.4,1390.0,1432.038,1361.931,1428.353,54.825,60.494,70.183,60.687,52.119,1.387,2.029,0.395,66.461,53.142,89.134,52.151,0.0,58.824,115.592,96.204,115.804,35.631,56.541,38.327,-10.828,72.688,96.0,70.125,69.875,55.688,68.563,15.195,37.469,72.0,70.0,1000.0,200.0,0.098,195.5,116.875,88.813,0.144,69.438,68.063,55.844,57.719,23.203,28.0,72.0,70.0,1000.0,200.0,0.032,199.5,76.688,76.188,0.033,70.5,69.438,56.281,58.5,0.0,42.281,72.0,70.0,1000.0,200.0,0.034,203.25,76.0,75.813,0.017,75.063,67.688,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,786.0,76.563,68.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,1.542,0.0,4.477,0.827,0.238,0.584,0.002,0.0,0.0
8302007,736,1.0,1.0,1.0,1.0,100.0,22.325,100.0,100.0,100.0,1.0,1.0,838.653,234.261,0.012,11.896,0.0,80.0,55.0,1.4,1382.125,1438.319,1366.665,1437.479,54.825,60.6,70.183,60.687,52.012,1.372,1.989,0.381,66.523,53.212,89.246,52.095,0.0,58.824,115.37,96.204,115.73,35.558,56.645,38.327,-10.82,73.188,96.063,70.063,69.875,55.5,68.5,15.172,37.094,72.0,70.0,1000.0,200.0,0.102,200.25,117.188,88.0,0.14,69.438,67.938,55.844,57.906,23.391,28.328,72.0,70.0,1000.0,200.0,0.033,195.125,76.875,75.688,0.033,70.375,69.563,56.281,58.375,0.0,42.156,72.0,70.0,1000.0,200.0,0.034,204.25,75.938,75.75,0.017,75.063,67.563,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,786.0,76.313,68.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,1.562,0.0,4.575,0.839,0.234,0.59,0.006,0.0,0.0
8302007,737,1.0,1.0,1.0,1.0,100.0,22.127,100.0,100.0,100.0,1.0,1.0,852.709,235.432,0.012,11.852,0.0,80.0,55.0,1.4,1392.625,1452.469,1363.509,1449.419,54.717,60.706,70.183,60.793,52.119,1.394,2.043,0.384,66.573,53.259,89.359,52.151,0.0,58.931,115.37,96.204,115.509,35.558,56.436,38.181,-10.82,72.938,96.0,70.125,69.875,55.5,68.438,12.414,36.063,72.0,70.0,1000.0,200.0,0.107,205.25,117.688,87.688,0.131,69.625,67.938,55.844,57.906,15.891,27.188,72.0,70.0,1000.0,200.0,0.035,205.125,77.438,74.688,0.033,70.5,69.563,56.281,58.375,0.0,42.031,72.0,70.0,1000.0,200.0,0.035,205.25,76.0,75.75,0.017,75.063,67.563,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,785.5,76.25,68.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,1.489,0.0,4.318,0.853,0.235,0.568,0.013,0.001,0.0
8302007,738,1.0,1.0,1.0,1.0,100.0,22.259,100.0,100.0,100.0,1.0,1.0,851.537,233.089,0.012,11.866,0.0,80.0,55.0,1.4,1392.625,1450.895,1360.353,1435.597,54.825,60.706,70.183,60.793,52.226,1.379,2.007,0.377,66.614,53.254,89.218,52.123,0.0,59.039,115.222,95.885,115.435,35.631,56.645,38.254,-10.82,72.75,96.063,70.063,69.875,55.688,68.5,15.125,37.188,72.0,70.0,1000.0,200.0,0.099,197.0,118.188,87.688,0.146,69.438,68.063,55.844,57.906,23.75,27.828,72.0,70.0,1000.0,200.0,0.033,201.375,78.063,73.75,0.033,70.5,69.438,56.281,58.375,0.0,42.313,72.0,70.0,1000.0,200.0,0.035,201.5,76.0,75.75,0.015,74.938,67.563,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,788.5,76.125,68.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,1.481,0.0,4.323,0.852,0.233,0.643,0.021,0.001,0.0
8302007,739,1.0,1.0,1.0,1.0,100.0,22.132,100.0,100.0,100.0,1.0,1.0,812.884,236.603,0.022,11.866,0.0,80.0,55.0,1.4,1384.0,1425.762,1361.931,1436.137,54.825,60.706,70.183,60.793,52.226,1.391,2.032,0.395,66.659,53.339,89.162,52.151,0.0,59.039,115.0,96.097,115.213,35.558,56.75,38.254,-10.82,72.938,96.063,70.125,69.875,55.688,68.563,12.352,37.594,72.0,70.0,1000.0,200.0,0.098,196.25,118.625,88.125,0.124,69.438,68.063,55.844,57.906,23.938,28.734,72.0,70.0,1000.0,200.0,0.031,192.875,79.063,72.688,0.033,70.5,69.563,56.188,58.5,0.0,43.063,72.0,70.0,1000.0,200.0,0.033,195.625,75.938,75.75,0.017,74.875,67.5,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,791.0,76.125,68.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,1.51,0.0,4.443,0.813,0.237,0.546,0.031,0.0,0.0
8302007,740,1.0,1.0,1.0,1.0,100.0,22.298,100.0,100.0,100.0,1.0,1.0,844.51,241.288,0.022,11.852,0.0,80.0,55.0,1.4,1396.875,1444.604,1360.353,1438.759,54.932,60.706,70.078,60.793,52.226,1.413,2.021,0.381,66.689,53.339,89.443,52.123,0.0,59.146,115.0,96.097,115.065,35.558,56.75,38.254,-10.82,73.0,96.063,70.125,69.875,55.5,68.5,12.32,36.469,72.0,70.0,1000.0,200.0,0.106,204.375,118.813,88.125,0.128,69.438,68.063,55.844,58.031,27.0,27.266,72.0,70.0,1000.0,200.0,0.035,203.0,79.938,70.875,0.033,70.5,69.438,56.281,58.5,0.0,43.563,72.0,70.0,1000.0,200.0,0.032,192.875,76.0,75.75,0.018,74.625,67.5,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,790.5,76.0,68.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.0,1.508,0.0,4.438,0.845,0.241,0.567,0.044,0.001,0.0
8302007,741,1.0,1.0,1.0,1.0,100.0,22.053,100.0,100.0,100.0,1.0,1.0,833.968,236.603,0.022,11.926,0.0,80.0,55.0,1.4,1395.0,1422.626,1357.198,1425.983,54.932,60.812,70.183,60.899,52.226,1.391,2.079,0.403,66.707,53.351,89.471,52.123,0.0,59.146,114.779,95.779,114.992,35.631,56.75,38.181,-10.82,73.313,96.063,70.125,69.938,55.688,68.5,12.289,36.969,72.0,70.0,1000.0,200.0,0.102,198.5,119.188,88.125,0.128,69.313,68.063,55.844,58.125,27.203,27.297,72.0,70.0,1000.0,200.0,0.034,204.75,81.188,68.438,0.036,70.563,69.563,56.094,58.375,0.0,43.063,72.0,70.0,1000.0,200.0,0.031,198.0,75.938,75.75,0.021,73.813,67.5,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,791.0,76.0,68.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,0.001,-0.0,1.44,0.0,4.224,0.834,0.237,0.574,0.067,0.001,0.0
8302007,742,1.0,1.0,1.0,1.0,100.0,22.238,100.0,100.0,100.0,1.0,1.0,838.653,236.603,0.022,11.956,0.0,80.0,55.0,1.4,1379.125,1436.748,1371.402,1427.076,54.932,60.918,70.183,61.004,52.333,1.383,2.029,0.392,66.752,53.411,89.359,52.067,0.0,59.254,114.631,95.779,114.844,35.558,56.645,38.181,-10.82,72.875,96.125,70.125,69.938,55.813,68.563,12.25,37.563,72.0,70.0,1000.0,200.0,0.099,196.25,119.313,88.125,0.125,69.25,67.938,55.844,58.219,27.422,28.359,72.0,70.0,1000.0,200.0,0.031,197.75,84.688,65.0,0.068,70.563,69.438,56.188,58.313,0.0,42.375,72.0,70.0,1000.0,200.0,0.033,203.125,75.938,75.75,0.021,73.063,67.25,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,789.0,75.938,68.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,-0.0,1.487,0.0,4.356,0.839,0.237,0.563,0.195,0.001,0.0
8302007,743,1.0,1.0,1.0,1.0,100.0,22.249,100.0,100.0,100.0,1.0,1.0,862.079,236.603,0.022,11.971,0.0,80.0,55.0,1.4,1379.125,1444.604,1361.931,1453.292,55.04,60.918,70.183,61.11,52.333,1.394,2.083,0.399,66.861,53.398,89.639,52.151,0.0,59.254,114.409,95.673,114.696,35.558,56.854,38.181,-10.82,73.438,96.063,70.125,69.938,55.688,68.5,12.219,36.25,72.0,70.0,1000.0,200.0,0.107,205.5,119.5,87.688,0.121,69.313,68.063,55.844,58.75,27.641,28.313,72.0,70.0,1000.0,200.0,0.032,195.25,90.5,62.625,0.072,70.563,69.438,56.281,58.375,0.0,41.938,72.0,70.0,1000.0,200.0,0.035,205.625,75.938,75.75,0.017,72.563,67.25,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,791.0,75.75,68.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,1.474,0.0,4.361,0.862,0.237,0.556,0.292,0.0,0.0
8302007,744,1.0,1.0,1.0,1.0,100.0,22.502,100.0,100.0,100.0,1.0,1.0,839.824,240.117,0.012,11.896,0.0,80.0,55.0,1.4,1394.125,1444.604,1374.56,1452.512,55.04,61.13,70.183,61.11,52.44,1.379,2.014,0.392,66.862,53.443,89.863,52.151,0.0,59.468,114.409,95.673,114.548,35.558,56.854,38.181,-10.82,73.063,96.25,70.125,69.938,55.813,68.5,12.172,37.313,72.0,70.0,1000.0,200.0,0.1,197.125,119.5,87.625,0.101,69.438,67.938,55.938,59.281,24.984,27.484,72.0,70.0,1000.0,200.0,0.035,201.75,98.875,62.031,0.072,70.688,69.563,56.281,58.375,0.0,42.25,72.0,70.0,1000.0,200.0,0.035,202.125,75.938,75.75,0.018,72.5,67.25,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,793.0,75.75,68.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,1.465,0.0,4.334,0.84,0.24,0.465,0.385,0.0,0.0
8302007,745,1.0,1.0,1.0,1.0,100.0,22.552,100.0,100.0,100.0,1.0,1.0,844.51,236.603,0.012,11.852,0.0,80.0,55.0,1.4,1388.125,1455.616,1377.72,1443.67,55.04,61.13,70.183,61.216,52.547,1.394,2.036,0.392,66.882,53.452,89.639,52.207,0.0,59.576,114.261,95.566,114.401,35.412,56.75,38.181,-10.82,72.688,96.188,70.125,69.875,55.813,68.438,12.133,37.656,72.0,70.0,1000.0,200.0,0.099,196.375,119.625,87.0,0.097,69.438,68.063,55.938,59.813,25.172,27.281,72.0,70.0,1000.0,200.0,0.034,205.25,105.938,62.719,0.072,70.563,69.563,56.281,58.375,0.0,42.844,72.0,70.0,1000.0,200.0,0.034,197.75,75.938,75.75,0.018,72.313,67.125,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,791.0,75.625,68.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,1.538,0.0,4.558,0.845,0.237,0.457,0.451,0.0,0.0
8302007,746,1.0,1.0,1.0,1.0,100.0,22.914,100.0,100.0,100.0,1.0,1.0,845.681,238.946,0.022,11.881,0.0,80.0,55.0,1.4,1399.125,1430.469,1369.823,1435.043,55.148,61.236,70.183,61.427,52.44,1.379,1.975,0.388,66.877,53.575,89.443,52.235,0.0,59.683,114.113,95.673,114.253,35.412,57.063,38.108,-10.82,72.5,96.125,70.125,69.875,55.813,68.063,12.094,36.094,72.0,70.0,1000.0,200.0,0.109,206.5,119.5,86.25,0.096,69.625,68.188,55.938,60.125,17.641,28.203,72.0,70.0,1000.0,200.0,0.032,199.125,112.438,63.906,0.01,70.563,69.563,56.281,58.375,0.0,43.344,72.0,70.0,1000.0,200.0,0.032,194.375,75.938,75.75,0.017,72.063,67.0,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,793.5,75.5,68.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,-0.072,-0.0,1.479,0.0,4.449,0.846,0.239,0.461,0.07,0.0,0.0
8302007,747,1.0,1.0,1.0,1.0,100.0,22.836,100.0,100.0,100.0,1.0,1.0,804.685,237.775,0.012,11.941,0.0,80.0,55.0,1.4,1399.125,1419.491,1357.198,1421.313,55.363,61.449,70.393,61.638,52.654,1.398,2.025,0.392,66.893,53.513,89.162,52.235,0.0,60.006,113.891,95.46,114.105,35.412,57.063,38.181,-10.82,71.75,96.188,70.125,69.938,55.813,68.063,12.055,37.375,72.0,70.0,1000.0,200.0,0.1,197.125,119.5,85.875,0.097,69.625,68.313,55.844,60.375,17.75,28.563,72.0,70.0,1000.0,200.0,0.032,193.375,115.5,64.5,0.009,70.563,69.563,56.5,58.375,0.0,43.031,72.0,70.0,1000.0,200.0,0.031,198.375,75.938,75.75,0.021,72.063,67.0,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,796.0,75.5,68.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.0,1.527,0.0,4.593,0.805,0.238,0.471,0.066,0.001,0.0
8302007,748,1.0,1.0,1.0,1.0,100.0,23.276,100.0,100.0,100.0,1.0,1.0,840.996,238.946,0.012,11.822,0.0,80.0,55.0,1.4,1387.0,1436.748,1368.244,1440.835,55.148,61.342,70.183,61.638,52.44,1.383,2.043,0.381,66.864,53.471,89.246,52.179,0.0,59.791,113.817,95.46,113.958,35.412,57.168,38.108,-10.82,71.875,95.938,70.125,69.938,55.813,68.063,12.008,37.656,72.0,70.0,1000.0,200.0,0.099,196.75,119.625,85.875,0.101,69.625,68.313,55.938,60.031,14.211,27.828,72.0,70.0,1000.0,200.0,0.034,199.125,115.438,64.875,0.009,70.563,69.438,56.5,58.375,0.0,42.594,72.0,70.0,1000.0,200.0,0.033,201.625,75.938,75.75,0.017,72.063,66.875,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,794.5,75.438,68.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.0,1.465,0.0,4.427,0.841,0.239,0.492,0.066,0.0,0.0
8302007,749,1.0,1.0,1.0,1.0,100.0,23.487,100.0,100.0,100.0,1.0,1.0,851.537,240.117,0.012,11.956,0.0,80.0,55.0,1.4,1390.75,1466.644,1369.823,1464.365,55.148,61.661,70.499,61.638,52.44,1.391,2.061,0.392,66.942,53.535,89.218,52.207,0.0,59.898,113.595,95.673,113.81,35.412,56.959,38.108,-10.828,71.688,96.0,70.125,69.875,55.906,67.938,11.969,36.0,72.0,70.0,1000.0,200.0,0.109,206.625,119.813,85.875,0.097,69.75,68.5,55.938,59.813,17.953,27.203,72.0,70.0,1000.0,200.0,0.035,205.25,115.063,65.313,0.008,70.563,69.563,56.281,58.375,0.0,41.906,72.0,70.0,1000.0,200.0,0.035,206.375,75.813,75.5,0.016,71.938,67.0,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,790.5,75.313,68.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,1.496,0.0,4.477,0.852,0.24,0.475,0.058,0.001,0.0
8302007,750,1.0,1.0,1.0,1.0,100.0,23.688,100.0,100.0,100.0,1.0,1.0,851.537,235.432,0.012,11.956,0.0,80.0,55.0,1.4,1386.875,1454.042,1376.14,1445.424,55.148,61.449,70.288,61.533,52.654,1.398,2.09,0.381,66.948,53.534,89.218,52.263,0.0,60.22,113.447,95.46,113.662,35.338,57.063,38.108,-10.82,71.25,96.0,70.125,69.75,55.813,67.938,11.93,37.344,72.0,70.0,1000.0,200.0,0.099,197.0,119.625,85.313,0.092,69.625,68.5,55.938,59.438,18.063,27.781,72.0,70.0,1000.0,200.0,0.033,201.5,114.688,65.375,0.008,70.563,69.563,56.281,58.375,0.0,42.469,72.0,70.0,1000.0,200.0,0.035,200.0,75.813,75.75,0.017,71.813,67.0,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,793.0,75.125,68.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,1.524,0.0,4.6,0.852,0.235,0.456,0.057,0.0,0.0
8302007,751,1.0,1.0,1.0,1.0,100.0,24.615,100.0,100.0,100.0,1.0,1.0,858.565,237.775,0.012,11.896,0.0,80.0,55.0,1.4,1392.75,1432.038,1361.931,1440.102,55.471,61.661,70.288,61.533,52.654,1.444,1.982,0.392,66.956,53.581,89.359,52.179,0.0,60.328,113.299,95.354,113.588,35.338,57.377,38.108,-10.82,71.813,95.813,70.125,69.875,55.906,67.938,11.875,36.625,72.0,70.0,1000.0,200.0,0.104,203.375,119.5,85.313,0.097,69.625,68.5,55.938,59.156,18.172,28.781,72.0,70.0,1000.0,200.0,0.031,192.625,114.188,65.625,0.007,70.688,69.563,56.5,58.375,0.0,43.281,72.0,70.0,1000.0,200.0,0.032,194.625,75.813,75.75,0.017,71.688,66.875,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,793.0,75.125,68.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,-0.0,1.495,0.0,4.577,0.859,0.238,0.479,0.049,0.0,0.0
8302007,752,1.0,1.0,1.0,1.0,100.0,24.845,100.0,100.0,100.0,1.0,1.0,851.537,237.775,0.012,11.837,0.0,80.0,55.0,1.4,1404.0,1421.059,1363.509,1438.893,55.255,61.661,70.288,61.744,52.547,1.406,2.036,0.388,66.935,53.544,89.134,52.151,0.0,60.113,113.151,95.46,113.367,35.265,57.377,38.108,-10.82,70.625,95.938,70.125,69.875,55.906,67.813,11.836,36.75,72.0,70.0,1000.0,200.0,0.104,200.125,119.5,85.188,0.094,69.625,68.313,56.125,58.75,18.297,28.172,72.0,70.0,1000.0,200.0,0.033,196.75,113.563,65.688,0.007,70.563,69.625,56.5,58.375,0.0,43.094,72.0,70.0,1000.0,200.0,0.031,197.75,75.813,75.75,0.018,71.688,66.875,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,794.0,75.125,68.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,1.522,0.0,4.675,0.852,0.238,0.466,0.048,0.0,0.0
8302007,753,1.0,1.0,1.0,1.0,100.0,24.716,100.0,100.0,100.0,1.0,1.0,838.653,240.117,0.012,11.896,0.0,80.0,55.0,1.4,1404.0,1446.177,1374.56,1447.791,55.255,61.979,70.288,61.955,52.547,1.394,2.025,0.384,66.983,53.521,89.162,52.207,0.0,60.328,113.151,95.248,113.293,35.338,57.481,38.108,-10.82,71.438,95.875,70.125,69.875,55.906,67.938,11.797,37.563,72.0,70.0,1000.0,200.0,0.098,195.5,119.5,85.0,0.1,69.438,68.313,56.125,58.625,26.109,27.359,72.0,70.0,1000.0,200.0,0.035,204.125,113.125,65.875,0.007,70.5,69.563,56.281,58.375,0.0,42.375,72.0,70.0,1000.0,200.0,0.033,203.375,75.813,75.75,0.017,71.688,66.875,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,788.0,75.0,68.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,1.488,0.0,4.577,0.839,0.24,0.498,0.048,0.0,0.0
8302007,754,1.0,1.0,1.0,1.0,100.0,24.959,100.0,100.0,100.0,1.0,1.0,840.996,242.46,0.022,11.926,0.0,80.0,55.0,1.4,1395.875,1443.032,1384.042,1441.139,55.255,61.873,70.288,61.849,52.654,1.383,2.065,0.392,66.979,53.586,89.218,52.235,0.0,60.328,113.003,95.248,113.145,35.338,57.272,38.181,-10.82,70.563,95.938,70.125,69.875,55.906,67.938,11.75,37.5,72.0,70.0,1000.0,200.0,0.099,198.25,119.438,85.063,0.095,69.438,68.063,56.125,58.625,18.578,28.219,72.0,70.0,1000.0,200.0,0.032,198.875,112.375,66.25,0.042,70.563,69.563,56.5,58.375,0.0,42.063,72.0,70.0,1000.0,200.0,0.035,205.5,75.813,75.5,0.018,71.688,66.875,56.125,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,792.5,74.938,68.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,1.546,0.0,4.71,0.841,0.242,0.471,0.28,0.001,0.0
8302007,755,1.0,1.0,1.0,1.0,100.0,25.307,100.0,100.0,100.0,1.0,1.0,849.195,235.432,0.012,11.866,0.0,80.0,55.0,1.4,1397.125,1452.469,1369.823,1440.763,55.255,61.873,70.183,62.166,52.547,1.375,2.039,0.392,66.988,53.59,89.274,52.235,0.0,60.328,112.855,95.141,112.997,35.338,57.272,38.254,-10.82,71.25,95.813,70.125,69.875,55.906,67.938,14.445,35.969,72.0,70.0,1000.0,200.0,0.108,206.5,119.5,85.063,0.093,69.438,67.938,56.25,58.75,26.422,28.813,72.0,70.0,1000.0,200.0,0.031,194.875,112.375,66.875,0.042,70.563,69.438,56.5,58.5,0.0,42.438,72.0,70.0,1000.0,200.0,0.035,200.125,75.813,75.5,0.021,71.375,66.875,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,791.5,74.813,68.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,1.578,0.0,4.806,0.849,0.235,0.462,0.276,0.001,0.0
8302007,756,1.0,1.0,1.0,1.0,100.0,25.629,100.0,100.0,100.0,1.0,1.0,831.625,236.603,0.012,11.911,0.0,80.0,55.0,1.4,1393.875,1433.608,1371.402,1453.631,55.255,61.979,70.183,61.955,52.547,1.402,2.036,0.399,67.011,53.609,88.994,52.291,0.0,60.543,112.633,95.354,112.85,35.192,57.168,38.327,-10.828,71.063,95.75,70.125,69.75,55.906,67.813,11.672,37.25,72.0,70.0,1000.0,200.0,0.1,197.5,119.5,85.0,0.098,69.438,68.188,56.125,58.969,26.594,27.969,72.0,70.0,1000.0,200.0,0.034,198.25,112.375,68.375,0.042,70.563,69.625,56.563,58.5,0.0,43.219,72.0,70.0,1000.0,200.0,0.032,195.25,75.813,75.5,0.021,71.5,66.875,56.125,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.0,74.813,68.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.0,1.699,0.0,5.187,0.832,0.237,0.488,0.267,0.001,0.0
8302007,757,1.0,1.0,1.0,1.0,100.0,25.673,100.0,100.0,100.0,1.0,1.0,858.565,242.46,0.012,11.896,0.0,80.0,55.0,1.4,1389.0,1443.032,1374.56,1446.174,55.148,62.085,70.288,62.061,52.44,1.417,2.018,0.395,66.967,53.569,88.657,52.263,0.0,60.543,112.485,95.035,112.776,35.192,56.854,38.4,-10.828,70.25,95.75,70.125,69.875,55.906,67.938,11.625,37.438,72.0,70.0,1000.0,200.0,0.1,197.5,119.438,85.0,0.097,69.625,68.188,56.125,59.438,26.734,27.297,72.0,70.0,1000.0,200.0,0.036,203.5,111.813,68.625,0.042,70.688,69.563,56.5,58.375,0.0,43.406,72.0,70.0,1000.0,200.0,0.032,193.875,75.813,75.75,0.021,71.5,66.875,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.0,74.688,68.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.0,1.762,0.0,5.301,0.859,0.242,0.482,0.262,0.0,0.0
8302007,758,1.0,1.0,1.0,1.0,100.0,25.585,100.0,100.0,100.0,1.0,1.0,850.366,235.432,0.012,11.881,0.0,80.0,55.0,1.4,1389.0,1439.89,1372.981,1435.73,55.04,62.085,70.183,62.272,52.226,1.41,2.065,0.388,66.983,53.58,88.265,52.235,0.0,60.65,112.411,95.141,112.554,35.265,56.75,38.473,-10.82,69.25,95.563,70.125,69.875,55.813,67.938,11.586,37.0,72.0,70.0,1000.0,200.0,0.103,201.875,119.313,85.0,0.088,69.625,68.188,55.938,59.813,19.188,27.359,72.0,70.0,1000.0,200.0,0.034,204.625,112.0,66.688,0.05,70.563,69.438,56.5,58.375,0.0,42.844,72.0,70.0,1000.0,200.0,0.032,199.5,75.813,75.5,0.021,71.5,66.875,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,793.5,74.688,68.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,-0.0,1.774,0.0,5.294,0.85,0.235,0.436,0.328,0.001,0.0
