DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,759,1.0,1.0,1.0,1.0,100.0,25.901,100.0,100.0,100.0,1.0,1.0,846.852,240.117,0.012,11.956,0.0,80.0,55.0,1.4,1401.375,1441.461,1388.786,1447.883,55.148,62.085,70.183,62.166,52.119,1.356,2.029,0.388,67.012,53.611,88.265,52.207,0.0,60.865,112.337,95.035,112.48,35.119,56.541,38.327,-10.82,69.125,95.438,70.125,69.875,55.813,67.688,11.531,36.625,72.0,70.0,1000.0,200.0,0.106,201.625,119.438,85.0,0.092,69.625,68.188,55.844,59.938,19.313,28.172,72.0,70.0,1000.0,200.0,0.032,198.625,113.25,65.688,0.043,70.563,69.563,56.281,58.5,0.0,42.438,72.0,70.0,1000.0,200.0,0.033,202.625,75.563,75.438,0.017,71.188,66.875,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,794.5,74.563,68.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,1.79,0.0,5.328,0.847,0.24,0.457,0.296,0.0,0.0
8302007,800,1.0,1.0,1.0,1.0,100.0,25.382,100.0,100.0,100.0,1.0,1.0,853.88,241.288,0.012,11.896,0.0,80.0,55.0,1.4,1395.25,1444.604,1379.3,1442.549,54.932,62.191,70.288,62.166,52.119,1.413,2.072,0.384,66.944,53.604,88.713,52.123,0.0,60.757,112.189,94.823,112.333,35.265,56.436,38.327,-10.82,69.375,95.438,70.125,69.875,55.688,67.5,7.711,37.469,72.0,70.0,1000.0,200.0,0.1,197.0,119.188,84.375,0.088,69.625,68.188,55.844,60.031,19.438,28.531,72.0,70.0,1000.0,200.0,0.032,193.75,114.188,65.688,0.042,70.563,69.625,56.281,58.375,0.0,41.938,72.0,70.0,1000.0,200.0,0.035,205.875,75.563,75.5,0.017,71.313,66.875,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,792.5,74.438,68.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,-0.0,1.721,0.0,5.06,0.854,0.241,0.442,0.295,0.0,0.0
8302007,801,1.0,1.0,1.0,1.0,100.0,25.544,100.0,100.0,100.0,1.0,1.0,845.681,240.117,0.022,11.926,0.0,80.0,55.0,1.4,1382.25,1457.191,1376.14,1466.253,55.04,62.403,70.604,62.483,52.119,1.383,2.043,0.395,66.979,53.583,88.377,52.039,0.0,61.08,112.041,94.823,112.259,35.192,56.436,38.327,-10.82,68.313,95.438,70.125,71.25,55.688,67.438,11.445,36.625,72.0,70.0,1000.0,200.0,0.105,203.75,119.188,84.0,0.088,69.625,68.5,55.844,59.938,19.547,27.141,72.0,70.0,1000.0,200.0,0.035,204.5,114.875,66.063,0.042,70.688,69.563,56.281,58.375,0.0,42.531,72.0,70.0,1000.0,200.0,0.035,199.875,75.813,75.5,0.019,71.688,67.0,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,793.0,74.438,68.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.813,11.914,12.497,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,113.0,542.0,536.5,234.125,0.001,539.5,530.5,0.001,-0.0,1.76,0.0,5.194,0.846,0.24,0.447,0.296,0.001,0.0
8302007,802,1.0,1.0,1.0,1.0,100.0,24.911,100.0,100.0,100.0,1.0,1.0,850.366,238.946,0.022,11.866,0.0,80.0,55.0,1.4,1393.125,1439.89,1368.244,1453.995,54.825,62.191,70.919,62.378,52.012,1.406,1.993,0.388,66.962,53.544,88.461,51.282,0.0,60.865,112.041,94.823,112.185,35.265,56.645,38.4,-10.828,67.75,95.438,70.313,73.938,55.5,67.25,4.723,36.938,72.0,70.0,1000.0,200.0,0.102,199.375,119.0,83.563,0.068,69.75,69.125,55.75,59.813,13.117,27.422,72.0,70.0,1000.0,200.0,0.034,204.125,116.125,66.688,0.009,70.875,70.688,56.188,58.375,0.0,42.969,72.0,70.0,1000.0,200.0,0.033,196.75,75.563,75.5,0.017,72.0,66.875,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,795.5,74.313,68.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.784,11.889,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.5,555.0,557.0,542.0,291.5,554.5,551.0,539.5,-0.0,1.74,0.0,5.167,0.85,0.239,0.348,0.064,0.0,0.0
8302007,803,1.0,1.0,1.0,1.0,100.0,24.735,100.0,100.0,100.0,1.0,1.0,857.394,235.432,0.012,11.837,0.0,80.0,55.0,1.4,1393.125,1411.66,1357.198,1434.338,54.825,62.616,71.865,62.589,52.012,1.391,2.039,0.392,67.049,53.639,88.601,50.189,0.0,60.972,111.745,94.823,111.963,35.119,56.645,38.327,-10.82,68.625,95.313,70.313,75.125,55.5,67.125,4.625,37.438,72.0,70.0,1000.0,200.0,0.1,197.25,119.0,83.313,0.069,69.938,70.313,55.75,59.75,9.242,28.016,72.0,70.0,1000.0,200.0,0.032,200.0,116.063,66.875,0.01,70.938,71.563,56.281,58.313,0.0,43.469,72.0,70.0,1000.0,200.0,0.032,194.25,75.563,75.438,0.019,72.375,66.875,55.75,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,795.0,74.25,68.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.772,11.871,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,557.0,560.5,550.0,302.75,557.0,557.5,552.5,-0.0,1.764,0.0,5.275,0.857,0.235,0.356,0.071,0.0,0.0
8302007,804,1.0,1.0,1.0,1.0,100.0,24.828,100.0,100.0,100.0,1.0,1.0,850.366,236.603,0.022,11.911,0.0,80.0,55.0,1.4,1391.875,1435.177,1376.14,1429.14,54.932,62.51,72.391,62.589,52.119,1.421,2.054,0.388,66.939,53.563,88.798,49.236,0.0,61.08,111.745,94.823,111.815,35.119,56.645,38.254,-10.82,68.125,95.563,70.563,76.125,55.688,66.813,0.0,37.563,72.0,70.0,1000.0,200.0,0.099,198.25,118.625,82.063,-0.016,70.063,71.25,55.75,59.344,0.771,28.688,72.0,70.0,1000.0,200.0,0.032,193.375,115.438,67.125,0.009,71.188,72.5,56.188,58.313,0.0,42.656,72.0,70.0,1000.0,200.0,0.032,201.0,75.563,75.438,0.021,72.875,66.875,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.0,74.25,68.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.795,11.874,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,556.5,560.0,552.5,307.0,556.5,558.0,555.0,-0.0,1.735,0.0,5.187,0.85,0.237,-0.084,0.063,0.0,0.0
8302007,805,1.0,1.0,1.0,1.0,100.0,24.915,100.0,100.0,100.0,1.0,1.0,849.195,238.946,0.022,11.881,0.0,80.0,55.0,1.4,1399.375,1472.952,1382.461,1463.418,55.04,62.51,72.601,62.589,52.119,1.433,2.021,0.392,66.91,53.549,88.657,48.199,0.0,61.295,111.45,94.823,111.668,35.045,56.645,38.254,-10.82,67.688,95.438,70.625,76.563,55.688,64.313,0.0,36.313,72.0,70.0,1000.0,200.0,0.109,204.0,117.188,81.75,-0.052,70.313,72.188,55.844,58.969,0.0,27.922,72.0,70.0,1000.0,200.0,0.034,198.625,114.875,67.25,0.008,71.5,72.813,56.094,58.188,0.0,42.031,72.0,70.0,1000.0,200.0,0.035,205.5,75.5,75.438,0.017,73.5,67.0,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,791.5,74.25,68.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.771,11.858,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,555.0,559.0,553.0,307.75,555.5,557.0,555.0,-0.0,1.765,0.0,5.296,0.849,0.239,-0.266,0.055,0.0,0.0
8302007,806,1.0,1.0,1.0,1.0,100.0,24.831,100.0,100.0,100.0,1.0,1.0,849.195,241.288,0.022,11.866,0.0,80.0,55.0,1.4,1380.125,1461.916,1363.509,1451.734,54.825,62.616,73.232,62.589,52.119,1.406,2.043,0.392,66.954,53.565,88.685,47.414,0.0,61.187,111.302,94.504,111.52,35.119,56.541,38.327,-10.828,68.063,95.5,70.688,76.625,55.5,61.844,0.0,37.469,72.0,70.0,1000.0,200.0,0.099,196.75,116.313,81.688,-0.052,70.438,72.5,55.844,58.75,0.0,27.188,72.0,70.0,1000.0,200.0,0.035,206.0,114.375,67.25,0.01,71.688,73.375,56.188,58.313,0.0,42.313,72.0,70.0,1000.0,200.0,0.035,201.75,75.563,75.375,0.019,73.25,67.125,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,794.0,74.125,68.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.785,11.866,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,553.5,557.5,552.5,307.25,553.5,556.0,554.5,-0.0,1.777,0.0,5.288,0.849,0.241,-0.26,0.068,0.001,0.0
8302007,807,1.0,1.0,1.0,1.0,100.0,25.042,100.0,100.0,100.0,1.0,1.0,846.852,235.432,0.012,11.911,0.0,80.0,55.0,1.4,1380.125,1441.461,1361.931,1448.316,55.148,62.934,73.653,63.011,52.226,1.394,2.036,0.388,66.937,53.509,88.854,46.994,0.0,61.617,111.376,94.716,111.52,35.192,56.541,38.327,-10.82,67.5,95.625,70.875,75.938,55.688,60.094,0.0,37.125,72.0,70.0,1000.0,200.0,0.101,201.125,115.625,81.563,-0.052,70.625,73.063,55.75,58.625,0.0,27.609,72.0,70.0,1000.0,200.0,0.034,203.0,113.75,67.438,0.01,71.75,73.813,56.188,58.188,0.0,43.125,72.0,70.0,1000.0,200.0,0.033,195.625,75.5,75.438,0.019,73.5,67.25,55.75,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,796.0,73.938,68.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.793,11.861,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,552.5,556.0,552.5,306.75,552.5,554.0,553.5,-0.0,1.749,0.0,5.187,0.847,0.235,-0.256,0.067,0.0,0.0
8302007,808,1.0,1.0,1.0,1.0,100.0,24.513,100.0,100.0,100.0,1.0,1.0,821.084,234.261,0.022,11.866,0.0,80.0,55.0,1.4,1396.0,1427.331,1354.044,1433.467,54.825,62.722,73.548,62.695,52.119,1.436,2.061,0.399,66.866,53.53,88.433,46.714,0.0,61.402,111.08,94.504,111.298,34.972,56.645,38.181,-10.82,67.563,95.438,70.938,75.375,55.688,58.969,0.0,36.75,72.0,70.0,1000.0,200.0,0.104,200.75,114.938,81.563,-0.052,70.625,73.375,55.844,58.344,0.0,28.172,72.0,70.0,1000.0,200.0,0.032,198.75,113.438,67.438,0.009,71.875,73.938,56.094,58.188,0.0,43.438,72.0,70.0,1000.0,200.0,0.031,195.375,75.5,75.438,0.018,73.688,67.438,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,793.0,73.813,68.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.762,11.841,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,551.0,554.5,552.0,306.75,550.0,552.5,552.0,-0.0,1.757,0.0,5.29,0.821,0.234,-0.251,0.06,0.0,0.0
8302007,809,1.0,1.0,1.0,1.0,100.0,24.491,100.0,100.0,100.0,1.0,1.0,831.625,238.946,0.022,11.837,0.0,80.0,55.0,1.4,1398.125,1428.899,1358.775,1435.254,54.932,63.04,73.758,63.117,52.119,1.372,2.072,0.392,66.915,53.511,88.517,46.574,0.0,61.617,111.154,94.398,111.298,34.899,56.645,38.108,-10.82,66.938,95.438,70.938,74.688,55.5,58.563,0.0,37.531,72.0,70.0,1000.0,200.0,0.099,196.625,114.313,81.375,-0.052,70.813,73.625,55.844,58.219,0.0,28.609,72.0,70.0,1000.0,200.0,0.032,193.875,112.813,67.688,0.01,72.188,74.0,56.188,58.188,0.0,42.625,72.0,70.0,1000.0,200.0,0.033,202.125,75.5,75.438,0.018,74.188,67.563,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,795.0,73.813,68.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.752,11.841,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,549.5,553.0,551.0,306.25,548.5,551.0,551.0,-0.0,1.747,0.0,5.277,0.832,0.239,-0.248,0.065,0.0,0.0
8302007,810,1.0,1.0,1.0,1.0,100.0,24.49,100.0,100.0,100.0,1.0,1.0,822.255,234.261,0.012,11.792,0.0,80.0,55.0,1.4,1393.875,1444.604,1374.56,1456.31,54.932,62.934,73.758,62.906,52.119,1.387,2.079,0.384,66.93,53.546,88.713,46.377,0.0,61.724,110.858,94.61,111.003,34.972,56.959,38.181,-10.82,67.313,95.375,71.188,74.688,55.688,58.188,0.0,36.406,72.0,70.0,1000.0,200.0,0.106,204.75,113.75,81.125,-0.052,70.938,74.063,55.844,58.125,0.0,27.109,72.0,70.0,1000.0,200.0,0.035,205.75,112.375,67.813,0.01,72.188,74.438,56.094,58.313,0.0,43.656,72.0,70.0,1000.0,200.0,0.033,196.375,75.5,75.438,0.019,73.813,67.688,55.844,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,792.5,73.813,68.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.758,12.75,11.831,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,548.0,551.5,550.5,306.25,547.0,549.0,550.0,-0.0,1.721,0.0,5.257,0.822,0.234,-0.245,0.064,0.0,0.0
8302007,811,1.0,1.0,1.0,1.0,100.0,24.687,100.0,100.0,100.0,1.0,1.0,855.051,248.316,0.012,11.941,0.0,80.0,55.0,1.4,1404.5,1468.22,1380.881,1450.851,55.148,63.04,73.968,63.011,52.333,1.394,2.029,0.395,66.98,53.557,88.938,46.181,0.0,61.939,110.71,94.398,110.929,34.899,56.959,38.181,-10.82,67.0,95.438,71.438,74.875,55.688,57.969,0.0,37.031,72.0,70.0,1000.0,200.0,0.102,198.375,112.875,81.125,-0.052,70.938,74.125,55.844,58.125,0.0,27.563,72.0,70.0,1000.0,200.0,0.034,203.25,111.75,67.875,0.01,72.375,74.625,56.188,58.188,0.0,43.281,72.0,70.0,1000.0,200.0,0.039,214.625,75.5,75.438,0.017,74.188,67.875,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,787.5,73.813,68.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.744,11.831,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,546.5,550.5,550.0,306.0,544.5,547.5,549.0,-0.0,1.777,0.0,5.444,0.855,0.248,-0.239,0.063,0.0,0.0
8302007,812,1.0,1.0,1.0,1.0,100.0,24.692,100.0,100.0,100.0,1.0,1.0,832.797,235.432,0.022,11.896,0.0,80.0,55.0,1.4,1405.25,1444.604,1391.949,1461.699,55.04,63.04,74.073,63.011,52.226,1.387,2.0,0.388,67.0,53.604,88.489,46.069,0.0,61.724,110.71,94.504,110.781,34.972,56.854,38.181,-10.82,66.75,95.188,71.75,74.688,55.688,57.781,0.0,37.5,72.0,70.0,1000.0,200.0,0.099,196.5,112.5,80.875,-0.052,71.0,74.313,55.844,58.031,0.0,28.422,72.0,70.0,1000.0,200.0,0.031,196.5,111.125,67.875,0.01,72.375,74.5,56.188,58.188,0.0,44.0,72.0,70.0,1000.0,200.0,0.042,220.625,75.5,75.375,0.019,74.063,67.875,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,789.5,73.75,68.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.736,11.83,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,545.5,549.0,549.0,306.0,544.0,546.0,547.5,-0.0,1.745,0.0,5.303,0.833,0.235,-0.238,0.063,0.0,0.0
8302007,813,1.0,1.0,1.0,1.0,100.0,24.49,100.0,100.0,100.0,1.0,1.0,863.25,238.946,0.022,11.941,0.0,80.0,55.0,1.4,1421.375,1479.265,1382.461,1475.508,54.932,63.04,74.073,63.117,52.333,1.436,2.104,0.392,67.076,53.664,88.433,46.013,0.0,61.724,110.414,94.185,110.634,34.972,56.854,38.181,-10.82,67.0,95.063,71.5,74.688,55.688,57.688,0.0,36.313,72.0,70.0,1000.0,200.0,0.107,205.0,111.875,80.875,-0.052,71.0,74.375,55.844,58.031,0.0,27.734,72.0,70.0,1000.0,200.0,0.034,199.375,110.563,68.0,0.009,72.375,74.5,56.094,58.188,0.0,44.688,72.0,70.0,1000.0,200.0,0.041,220.625,75.5,75.438,0.017,74.25,68.063,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,791.0,73.75,68.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.744,11.835,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,544.5,548.0,548.5,305.75,542.5,544.5,547.0,-0.0,1.751,0.0,5.323,0.863,0.239,-0.233,0.055,0.0,0.0
8302007,814,1.0,1.0,1.0,1.0,100.0,24.809,100.0,100.0,100.0,1.0,1.0,865.593,243.631,0.022,11.971,0.0,80.0,55.0,1.4,1421.375,1491.906,1391.949,1484.656,55.04,63.252,74.073,63.223,52.333,1.433,1.989,0.392,67.118,53.668,89.359,45.901,0.0,61.939,110.34,94.185,110.56,34.899,57.063,38.181,-10.82,67.625,95.313,71.813,74.688,55.813,57.594,0.0,37.281,72.0,70.0,1000.0,200.0,0.1,197.25,111.313,80.75,-0.052,71.125,74.375,55.844,58.031,0.0,27.203,72.0,70.0,1000.0,200.0,0.035,205.0,109.938,68.063,0.008,72.5,74.313,56.188,58.0,0.0,43.656,72.0,70.0,1000.0,200.0,0.047,239.375,75.5,75.438,0.018,74.375,68.25,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,792.5,73.625,68.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.747,11.838,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,543.0,547.0,548.0,305.75,541.5,543.5,546.0,-0.0,1.773,0.0,5.458,0.866,0.244,-0.23,0.049,0.0,0.0
8302007,815,1.0,1.0,1.0,1.0,100.0,25.235,100.0,100.0,100.0,1.0,1.0,874.963,237.775,0.012,11.911,0.0,80.0,55.0,1.4,1432.5,1484.003,1391.949,1479.535,55.148,63.146,74.179,63.434,52.44,1.406,2.018,0.377,67.128,53.67,88.657,45.929,0.0,61.939,110.34,94.079,110.486,35.045,57.063,38.254,-10.82,67.188,95.313,72.0,75.25,55.906,57.594,0.0,37.656,72.0,70.0,1000.0,200.0,0.099,196.375,110.813,80.563,-0.052,71.125,74.625,55.938,58.031,0.0,27.984,72.0,70.0,1000.0,200.0,0.032,199.875,109.375,68.313,0.008,72.5,74.438,56.188,58.0,0.0,44.0,72.0,70.0,1000.0,200.0,0.048,241.25,75.5,75.375,0.017,74.25,68.313,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,789.5,73.563,68.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.721,11.816,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,542.0,545.5,548.0,305.5,540.0,542.0,545.0,-0.0,1.736,0.0,5.31,0.875,0.238,-0.228,0.048,0.0,0.0
8302007,816,1.0,1.0,1.0,1.0,100.0,25.734,100.0,100.0,100.0,1.0,1.0,878.477,242.46,0.022,11.881,0.0,80.0,55.0,1.4,1434.625,1474.53,1395.114,1484.379,55.255,63.358,74.284,63.328,52.547,1.417,2.108,0.381,67.186,53.755,88.685,45.705,0.0,62.154,110.192,94.292,110.264,35.045,57.272,38.254,-10.828,66.438,95.375,71.938,75.375,55.906,57.594,0.0,36.281,72.0,70.0,1000.0,200.0,0.107,205.375,110.188,80.563,-0.052,71.25,74.688,56.125,57.906,0.0,28.188,72.0,70.0,1000.0,200.0,0.033,196.25,108.688,68.375,0.008,72.5,74.25,56.281,58.188,0.0,44.844,72.0,70.0,1000.0,200.0,0.048,241.25,75.438,75.375,0.017,74.25,68.5,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,789.0,73.625,68.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.749,11.844,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,541.0,544.5,547.0,305.25,539.0,541.0,544.0,-0.0,1.715,0.0,5.296,0.878,0.242,-0.223,0.047,0.0,0.0
8302007,817,1.0,1.0,1.0,1.0,100.0,26.023,100.0,100.0,100.0,1.0,1.0,869.107,241.288,0.022,11.837,0.0,80.0,55.0,1.4,1434.625,1499.816,1414.121,1497.372,55.255,63.464,74.389,63.434,52.547,1.406,2.0,0.388,67.253,53.756,88.545,45.621,0.0,62.261,110.044,94.185,110.191,35.045,57.377,38.254,-10.82,66.75,95.125,71.938,75.063,55.906,57.469,0.0,37.219,72.0,70.0,1000.0,200.0,0.1,197.25,109.563,80.375,-0.052,71.25,74.688,56.125,58.031,0.0,27.109,72.0,70.0,1000.0,200.0,0.035,205.125,108.188,68.375,0.008,72.688,74.25,56.188,58.188,0.0,45.188,72.0,70.0,1000.0,200.0,0.054,254.25,75.5,75.438,0.019,74.375,68.625,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,789.5,73.563,68.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.726,11.816,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,540.0,543.0,547.0,305.25,538.0,540.0,543.0,-0.0,1.701,0.0,5.277,0.869,0.241,-0.22,0.046,0.0,0.0
8302007,818,1.0,1.0,1.0,1.0,100.0,26.348,100.0,100.0,100.0,1.0,1.0,867.936,247.145,0.012,11.866,0.0,80.0,55.0,1.4,1443.0,1499.816,1422.05,1498.069,55.255,63.57,74.389,63.54,52.547,1.372,2.065,0.395,67.343,53.819,88.545,45.48,0.0,62.369,109.896,93.973,110.043,34.972,57.168,38.545,-10.82,66.75,95.125,71.813,75.25,55.906,57.469,0.0,36.969,72.0,70.0,1000.0,200.0,0.102,200.75,109.063,80.25,-0.052,71.438,74.938,55.938,58.031,0.0,27.438,72.0,70.0,1000.0,200.0,0.034,204.0,107.563,68.438,0.008,72.688,74.25,56.281,58.0,0.0,45.688,72.0,70.0,1000.0,200.0,0.054,260.75,75.5,75.375,0.021,74.375,68.625,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,786.0,73.375,68.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.711,11.806,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,538.5,542.5,546.5,304.75,536.0,538.5,542.5,-0.0,1.91,0.0,5.89,0.868,0.247,-0.217,0.045,0.0,0.0
8302007,819,1.0,1.0,1.0,1.0,100.0,26.647,100.0,100.0,100.0,1.0,1.0,881.991,240.117,0.012,11.837,0.0,80.0,55.0,1.4,1460.25,1526.769,1423.637,1514.458,55.255,63.57,74.494,63.54,52.547,1.391,2.065,0.392,67.408,53.934,88.124,45.48,0.0,62.369,109.674,93.867,109.895,34.972,57.063,38.545,-10.82,65.563,95.188,71.938,75.438,55.906,57.469,0.0,36.0,72.0,70.0,1000.0,200.0,0.107,205.125,108.438,80.188,-0.052,71.438,75.0,56.125,58.031,0.0,27.969,72.0,70.0,1000.0,200.0,0.032,200.25,106.938,68.625,0.008,72.688,74.25,56.281,58.188,0.0,45.656,72.0,70.0,1000.0,200.0,0.06,265.75,75.438,75.438,0.021,74.625,68.688,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,790.0,73.375,68.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.709,11.813,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,537.5,541.5,546.5,304.75,536.0,538.0,542.0,-0.0,1.915,0.0,5.875,0.882,0.24,-0.213,0.044,0.0,0.0
8302007,820,1.0,1.0,1.0,1.0,100.0,26.695,100.0,100.0,100.0,1.0,1.0,890.19,241.288,0.022,11.852,0.0,80.0,55.0,1.4,1465.0,1525.181,1415.706,1522.369,55.148,63.57,74.389,63.645,52.44,1.436,1.985,0.388,67.438,53.917,88.04,45.368,0.0,62.369,109.6,93.867,109.821,34.899,56.75,38.618,-10.82,65.75,94.875,71.938,74.75,55.906,57.469,0.0,37.344,72.0,70.0,1000.0,200.0,0.099,196.75,107.875,79.875,-0.052,71.563,74.938,55.938,58.031,0.0,28.375,72.0,70.0,1000.0,200.0,0.032,195.125,106.375,68.625,0.008,72.688,74.0,56.188,58.0,0.0,45.688,72.0,70.0,1000.0,200.0,0.063,273.75,75.5,75.375,0.018,74.75,68.813,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,791.5,73.375,68.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.719,11.816,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,536.5,540.5,546.0,304.5,535.0,537.0,541.5,-0.0,2.017,0.0,6.123,0.89,0.241,-0.211,0.044,0.0,0.0
8302007,821,1.0,1.0,1.0,1.0,100.0,27.353,100.0,100.0,100.0,1.0,1.0,862.079,235.432,0.012,11.866,0.0,80.0,55.0,1.4,1465.5,1518.833,1423.637,1528.106,55.363,63.677,74.389,63.751,52.44,1.368,2.158,0.388,67.551,54.015,88.321,45.537,0.0,62.691,109.6,93.973,109.821,34.972,56.541,38.618,-10.82,65.875,94.938,72.313,74.875,55.906,57.469,0.0,37.656,72.0,70.0,1000.0,200.0,0.099,196.5,107.313,79.875,-0.052,71.625,74.938,55.844,57.906,0.0,27.5,72.0,70.0,1000.0,200.0,0.035,201.75,105.75,68.688,0.008,72.688,73.938,56.188,57.906,0.0,46.594,72.0,70.0,1000.0,200.0,0.063,274.5,75.5,75.375,0.02,74.75,68.875,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,791.0,73.375,68.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.7,11.793,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,535.5,539.5,546.0,304.75,532.5,536.5,540.5,-0.0,2.006,0.0,6.01,0.862,0.235,-0.207,0.043,0.0,0.0
8302007,822,1.0,1.0,1.0,1.0,100.0,26.831,100.0,100.0,100.0,1.0,1.0,880.82,242.46,0.012,11.896,0.0,80.0,55.0,1.4,1465.5,1518.833,1436.34,1535.62,55.04,63.677,74.494,63.751,52.226,1.349,2.137,0.395,67.587,54.047,87.816,45.452,0.0,62.476,109.304,93.76,109.526,35.045,56.332,38.618,-10.82,64.5,94.75,72.313,75.125,55.813,57.375,0.0,36.875,72.0,70.0,1000.0,200.0,0.106,204.5,106.75,79.813,-0.052,71.563,75.0,55.938,58.031,0.0,27.344,72.0,70.0,1000.0,200.0,0.034,204.625,105.125,68.875,0.008,72.813,73.688,56.094,57.906,0.0,47.219,72.0,70.0,1000.0,200.0,0.064,277.25,75.5,75.375,0.021,74.875,69.063,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,787.5,73.313,68.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.696,11.793,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.5,539.0,546.0,304.25,533.0,535.5,540.0,-0.0,1.997,0.0,5.905,0.881,0.242,-0.203,0.042,0.0,0.0
8302007,823,1.0,1.0,1.0,1.0,100.0,26.636,100.0,100.0,100.0,1.0,1.0,886.676,244.802,0.012,11.792,0.0,80.0,55.0,1.4,1479.625,1507.734,1415.706,1528.41,55.04,63.677,74.494,63.751,52.119,1.387,2.126,0.399,67.627,54.069,88.068,45.396,0.0,62.584,109.23,93.654,109.452,35.045,56.227,38.618,-10.82,64.75,94.75,72.313,75.25,55.688,57.375,0.0,37.5,72.0,70.0,1000.0,200.0,0.109,206.25,106.438,79.688,-0.052,71.625,75.313,55.844,57.906,0.0,28.281,72.0,70.0,1000.0,200.0,0.031,197.375,104.688,69.0,0.008,72.688,73.688,56.188,57.813,0.0,46.813,72.0,70.0,1000.0,200.0,0.068,288.5,75.438,75.438,0.017,74.75,69.063,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,788.5,73.313,68.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.673,11.781,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,533.5,538.5,546.0,304.25,532.0,535.0,540.0,-0.0,1.989,0.0,5.853,0.887,0.245,-0.202,0.041,0.0,0.0
8302007,824,1.0,1.0,1.0,1.0,100.0,26.69,100.0,100.0,100.0,1.0,1.0,881.991,243.631,0.022,11.777,0.0,80.0,55.0,1.4,1491.5,1539.483,1445.877,1553.782,55.04,63.889,74.704,63.962,52.119,1.383,2.133,0.384,67.779,54.144,88.545,45.284,0.0,62.584,109.156,93.76,109.378,35.045,56.227,38.691,-10.828,65.938,94.75,72.313,75.063,55.813,57.375,0.0,37.594,72.0,70.0,1000.0,200.0,0.107,205.625,105.813,79.563,-0.052,71.875,75.313,55.938,57.906,0.0,28.109,72.0,70.0,1000.0,200.0,0.033,196.875,104.125,69.0,0.008,72.688,73.813,56.188,57.813,0.0,46.219,72.0,70.0,1000.0,200.0,0.074,299.0,75.5,75.438,0.017,74.875,69.188,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,788.0,73.313,68.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.667,11.781,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,532.5,537.5,545.5,304.0,531.5,534.0,539.5,-0.0,2.027,0.0,5.965,0.882,0.244,-0.198,0.041,0.0,0.0
8302007,825,1.0,1.0,1.0,1.0,100.0,26.969,100.0,100.0,100.0,1.0,1.0,912.445,244.802,0.022,11.881,0.0,80.0,55.0,1.4,1496.25,1547.438,1442.697,1564.275,55.04,63.783,74.599,63.857,52.226,1.349,2.108,0.392,67.804,54.221,88.181,45.284,0.0,62.584,108.934,93.548,109.23,33.653,56.332,37.599,-10.82,65.063,94.75,72.125,75.063,55.688,57.156,0.0,37.094,72.0,70.0,1000.0,200.0,0.108,205.375,105.313,79.563,-0.052,71.75,75.313,55.938,57.906,0.0,27.109,72.0,70.0,1000.0,200.0,0.035,204.875,103.5,69.063,0.008,72.688,73.375,56.094,57.813,0.0,47.0,72.0,70.0,1000.0,200.0,0.075,299.5,75.438,75.438,0.02,74.875,69.25,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,788.5,73.313,68.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.661,11.778,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,531.5,537.0,545.5,304.0,529.5,533.5,538.5,-0.0,2.067,0.0,6.515,0.912,0.245,-0.194,0.04,0.0,0.0
8302007,826,1.0,1.0,1.0,1.0,100.0,27.066,100.0,100.0,100.0,1.0,1.0,908.931,244.802,0.012,11.881,0.0,80.0,55.0,1.4,1496.25,1553.808,1442.697,1556.259,55.04,63.677,74.494,63.751,52.226,1.387,2.101,0.384,67.773,54.217,88.096,45.228,0.0,62.691,108.934,93.654,109.083,33.214,56.332,37.089,-10.82,64.75,94.75,72.125,75.375,55.813,57.063,0.0,37.063,72.0,70.0,1000.0,200.0,0.108,205.375,104.813,79.25,-0.052,71.75,75.438,55.938,57.906,0.0,27.484,72.0,70.0,1000.0,200.0,0.034,203.5,103.125,69.125,0.008,72.5,73.625,56.094,57.75,0.0,47.531,72.0,70.0,1000.0,200.0,0.076,304.75,75.5,75.25,0.017,74.75,69.25,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,785.5,73.188,68.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.653,11.754,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,531.0,536.5,545.0,304.0,529.5,533.0,538.0,-0.0,1.991,0.0,6.399,0.909,0.245,-0.193,0.039,0.001,0.0
8302007,827,1.0,1.0,1.0,1.0,100.0,27.129,100.0,100.0,100.0,1.0,1.0,894.876,247.145,0.022,11.807,0.0,80.0,55.0,1.4,1505.75,1550.623,1429.986,1545.107,55.04,63.995,74.704,63.962,52.226,1.341,2.133,0.388,67.856,54.24,88.742,45.06,0.0,62.798,108.712,93.654,109.009,32.994,56.436,37.016,-10.82,66.188,94.875,72.313,75.813,55.813,57.156,0.0,37.0,72.0,70.0,1000.0,200.0,0.108,205.5,104.313,79.25,-0.052,71.875,75.688,55.938,57.906,0.0,28.484,72.0,70.0,1000.0,200.0,0.031,196.125,102.5,69.125,0.008,72.5,73.313,56.094,57.75,0.0,46.969,72.0,70.0,1000.0,200.0,0.077,305.25,75.5,75.375,0.018,74.938,69.438,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,788.0,73.188,68.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.742,11.843,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,530.0,536.0,545.0,303.75,528.5,532.0,538.0,-0.0,2.026,0.0,6.601,0.895,0.247,-0.189,0.039,0.0,0.0
8302007,828,1.0,1.0,1.0,1.0,100.0,27.179,100.0,100.0,100.0,1.0,1.0,911.274,243.631,0.012,11.956,0.0,80.0,55.0,1.4,1502.125,1556.995,1442.697,1575.837,55.148,64.101,74.599,64.068,52.333,1.383,2.097,0.384,67.91,54.371,89.162,45.06,0.0,63.013,108.638,93.336,108.861,32.921,56.541,36.943,-10.82,66.563,95.188,72.313,75.375,55.813,57.063,0.0,37.063,72.0,70.0,1000.0,200.0,0.107,205.0,103.75,79.125,-0.052,71.875,75.563,55.938,57.719,0.0,27.469,72.0,70.0,1000.0,200.0,0.035,201.875,102.063,69.25,0.008,72.688,73.313,56.188,57.75,0.0,48.531,72.0,70.0,1000.0,200.0,0.08,307.5,75.5,75.375,0.018,74.75,69.438,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,787.5,73.188,68.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.734,11.831,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,529.5,535.5,545.0,303.75,528.0,531.5,537.5,-0.0,2.036,0.0,6.684,0.911,0.244,-0.186,0.038,0.0,0.0
8302007,829,1.0,1.0,1.0,1.0,100.0,27.517,100.0,100.0,100.0,1.0,1.0,933.529,247.145,0.012,11.881,0.0,80.0,55.0,1.4,1508.875,1577.738,1463.388,1585.008,55.04,64.101,74.599,64.068,52.226,1.391,2.176,0.388,68.055,54.453,88.012,45.256,0.0,63.013,108.564,93.336,108.861,32.774,56.332,36.725,-10.82,64.125,95.063,72.625,75.125,55.813,57.063,0.0,37.688,72.0,70.0,1000.0,200.0,0.108,205.5,103.375,79.063,-0.052,71.875,75.875,55.938,57.906,0.0,27.422,72.0,70.0,1000.0,200.0,0.034,204.125,101.563,69.5,0.008,72.688,73.25,56.188,57.75,0.0,48.094,72.0,70.0,1000.0,200.0,0.086,316.5,75.5,75.375,0.017,74.938,69.5,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,788.5,73.188,68.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.727,11.823,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,529.0,535.0,545.0,304.0,527.0,531.0,537.0,-0.0,1.993,0.0,6.525,0.934,0.247,-0.183,0.037,0.0,0.0
8302007,830,1.0,1.0,1.0,1.0,100.0,27.757,100.0,100.0,100.0,1.0,1.0,911.274,251.83,0.012,11.807,0.0,80.0,55.0,1.4,1519.25,1569.754,1449.059,1569.808,55.04,64.101,74.494,64.068,52.119,1.337,2.119,0.381,68.016,54.389,88.096,45.284,0.0,63.013,108.49,93.336,108.566,32.481,56.332,36.433,-10.82,64.938,94.813,72.688,75.063,55.5,57.063,0.0,37.469,72.0,70.0,1000.0,200.0,0.118,215.75,102.875,79.063,-0.052,72.0,75.563,55.844,57.719,0.0,27.969,72.0,70.0,1000.0,200.0,0.033,200.5,101.125,69.5,0.008,72.5,73.375,56.094,57.594,0.0,48.375,72.0,70.0,1000.0,200.0,0.08,313.25,75.5,75.375,0.019,74.938,69.5,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,788.5,73.188,68.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.721,11.833,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,528.5,534.5,544.5,303.5,526.5,530.5,536.5,-0.0,1.956,0.0,6.487,0.911,0.252,-0.18,0.037,0.0,0.0
8302007,831,1.0,1.0,1.0,1.0,100.0,26.775,100.0,100.0,100.0,1.0,1.0,918.302,244.802,0.022,11.822,0.0,80.0,55.0,1.4,1535.875,1603.336,1468.169,1590.953,54.825,64.101,74.704,64.174,51.905,1.375,2.151,0.388,68.086,54.471,87.367,45.172,0.0,63.013,108.342,93.123,108.566,32.408,56.123,36.579,-10.82,63.906,94.5,72.5,75.375,55.688,56.969,0.0,37.25,72.0,70.0,1000.0,200.0,0.12,216.75,102.438,79.0,-0.052,71.875,75.563,55.75,57.719,0.0,27.172,72.0,70.0,1000.0,200.0,0.036,205.375,100.75,69.625,0.008,72.5,73.313,55.969,57.594,0.0,48.375,72.0,70.0,1000.0,200.0,0.085,316.0,75.438,75.438,0.019,74.875,69.5,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,786.5,73.063,68.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.709,11.816,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,528.0,534.0,545.0,303.5,526.0,530.0,536.5,-0.0,2.079,0.0,6.855,0.918,0.245,-0.177,0.036,0.0,0.0
8302007,832,1.0,1.0,1.0,1.0,100.0,26.652,100.0,100.0,100.0,1.0,1.0,942.899,250.659,25.698,11.911,0.0,80.0,55.0,1.4,1535.875,1582.532,1461.795,1588.069,54.825,64.207,74.704,64.279,51.905,1.394,2.151,0.384,68.132,54.491,87.423,45.06,0.0,63.013,136.898,93.123,136.929,32.408,55.81,36.506,-10.82,63.781,94.625,72.438,75.625,55.5,56.969,0.0,38.75,72.0,70.0,1000.0,200.0,0.11,206.125,101.875,78.75,-0.052,72.0,75.563,55.75,57.719,0.0,27.688,72.0,70.0,1000.0,200.0,0.034,203.5,100.375,69.688,0.008,72.688,73.25,55.969,57.438,0.0,48.906,72.0,70.0,1000.0,200.0,0.089,332.0,75.438,75.375,0.019,74.875,69.813,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,789.5,73.063,68.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.734,11.83,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.5,533.5,544.5,303.5,525.0,529.5,535.5,-0.018,2.086,-0.114,6.786,0.943,0.251,-0.175,0.036,0.0,0.0
8302007,833,1.0,1.0,1.0,1.0,100.0,26.091,100.0,100.0,100.0,1.0,1.0,928.843,250.659,25.771,11.852,0.0,80.0,55.0,1.4,1536.125,1609.748,1480.932,1612.073,54.717,64.419,74.599,64.279,51.69,1.368,2.144,0.392,68.371,54.543,88.153,45.116,0.0,63.228,131.719,93.123,131.02,32.261,55.81,36.288,-10.82,64.25,94.563,72.5,75.375,55.406,56.969,0.0,37.406,72.0,70.0,1000.0,200.0,0.119,216.0,101.688,78.688,-0.052,72.125,75.875,55.75,57.625,0.0,28.25,72.0,70.0,1000.0,200.0,0.036,206.625,99.75,69.688,0.008,72.5,73.25,55.875,57.438,0.0,47.906,72.0,70.0,1000.0,200.0,0.092,333.75,75.5,75.438,0.021,74.75,69.813,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,788.0,73.063,68.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.722,11.82,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,533.0,545.0,303.5,526.0,529.5,535.5,0.467,2.027,2.591,6.636,0.929,0.251,-0.174,0.035,0.0,0.0
8302007,834,1.0,1.0,1.0,1.0,100.0,25.797,100.0,100.0,100.0,1.0,1.0,933.529,248.316,26.401,11.837,0.0,80.0,55.0,1.4,1546.25,1590.528,1474.549,1606.567,54.717,64.313,74.599,64.385,51.798,1.353,2.122,0.388,68.334,54.672,88.153,45.06,0.0,63.228,139.709,68.266,134.935,32.115,55.705,36.288,-10.82,63.719,94.75,72.5,75.625,55.5,56.906,0.0,37.406,72.0,70.0,1000.0,200.0,0.119,216.125,101.063,78.688,-0.052,72.125,75.875,55.625,57.625,0.0,28.594,72.0,70.0,1000.0,200.0,0.035,206.375,99.5,69.75,0.008,72.5,73.125,55.969,57.344,0.0,48.156,72.0,70.0,1000.0,200.0,0.094,336.0,75.313,75.375,0.019,74.75,69.813,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,785.0,73.063,68.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.709,11.813,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,533.0,545.0,303.25,525.0,528.5,535.5,1.764,2.094,18.083,6.868,0.934,0.248,-0.169,0.035,-0.0,0.0
8302007,835,1.0,1.0,1.0,1.0,100.0,26.803,100.0,100.0,100.0,1.0,1.0,928.843,251.83,26.576,11.926,0.0,80.0,55.0,1.4,1545.125,1588.928,1476.144,1598.745,55.255,64.525,74.704,70.406,53.082,1.383,2.101,0.384,68.391,54.722,92.556,44.892,0.0,63.228,136.158,85.05,132.423,32.041,56.75,36.288,-10.82,57.719,94.688,72.438,76.25,56.0,56.969,0.0,37.469,72.0,70.0,1000.0,200.0,0.119,215.75,100.625,78.563,-0.052,72.125,75.688,56.125,57.719,0.0,28.938,72.0,70.0,1000.0,200.0,0.035,206.875,98.938,70.063,0.008,72.5,73.25,56.281,57.594,0.0,48.688,72.0,70.0,1000.0,200.0,0.094,336.25,75.5,75.375,0.017,74.938,69.875,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,785.5,72.938,68.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.719,11.813,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.5,532.5,545.0,303.5,525.0,528.5,535.0,1.942,2.05,14.257,7.042,0.929,0.252,-0.167,0.034,0.0,0.0
8302007,836,1.0,1.0,1.0,1.0,100.0,33.15,100.0,100.0,100.0,1.0,1.0,941.728,256.515,26.462,11.822,0.0,80.0,55.0,1.4,1545.125,1585.73,1485.723,1601.476,57.408,64.525,74.704,78.541,55.437,1.349,2.155,0.395,68.563,54.879,87.76,45.228,0.0,63.228,136.602,99.815,133.457,31.968,66.884,40.366,-10.82,42.938,94.0,72.438,75.813,57.188,57.688,0.0,37.563,72.0,70.0,1000.0,200.0,0.12,216.25,100.125,78.5,-0.052,72.25,75.875,57.375,58.125,0.0,29.516,72.0,70.0,1000.0,200.0,0.035,206.5,98.688,69.875,0.007,72.5,73.0,57.281,58.0,0.0,49.813,72.0,70.0,1000.0,200.0,0.094,334.75,75.438,75.438,0.02,74.75,70.0,56.906,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,785.5,72.938,68.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.684,11.784,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,532.5,544.5,303.5,524.0,528.5,535.0,2.262,2.843,11.952,13.804,0.942,0.257,-0.163,0.029,0.0,0.0
8302007,837,1.0,1.0,1.0,1.0,100.0,37.133,100.0,100.0,100.0,1.0,1.0,962.811,251.83,26.524,11.762,0.0,80.0,55.0,1.4,1550.5,1627.402,1487.32,1619.615,57.731,64.631,74.704,82.344,55.544,1.356,2.216,0.392,68.704,54.892,81.758,45.368,0.0,63.335,138.23,99.072,135.526,32.115,63.332,43.28,-10.82,37.656,91.063,72.438,75.813,57.5,58.063,0.0,37.625,72.0,70.0,1000.0,200.0,0.12,216.25,99.688,78.5,-0.052,72.25,75.875,57.688,58.531,0.0,28.922,72.0,70.0,1000.0,200.0,0.04,218.125,98.25,70.063,0.008,72.5,73.0,57.656,58.375,0.0,49.375,72.0,70.0,1000.0,200.0,0.097,344.75,75.438,75.375,0.022,74.875,70.0,57.344,57.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,787.0,72.938,68.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.708,11.811,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.5,532.0,545.0,303.5,523.5,528.0,534.5,1.832,4.207,10.295,18.259,0.963,0.252,-0.16,0.033,0.0,0.0
8302007,838,1.0,1.0,1.0,1.0,100.0,38.203,100.0,100.0,100.0,1.0,1.0,961.64,256.515,26.555,11.703,0.0,80.0,55.0,1.4,1575.75,1641.873,1503.311,1642.234,56.977,64.631,74.809,84.245,54.26,1.368,2.202,0.384,68.783,54.948,82.123,45.284,0.0,63.335,134.013,100.984,131.537,32.188,59.675,42.697,-10.82,34.625,90.5,72.5,75.75,57.281,58.188,0.0,37.875,72.0,70.0,1000.0,200.0,0.119,216.125,99.313,78.375,-0.052,72.25,76.063,57.469,58.625,0.0,29.484,72.0,70.0,1000.0,200.0,0.039,216.625,97.813,70.063,0.008,72.5,73.25,57.375,58.5,0.0,49.469,72.0,70.0,1000.0,200.0,0.107,359.25,75.438,75.438,0.021,75.063,70.063,57.063,57.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,789.5,72.938,68.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.709,11.808,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,531.5,545.0,303.25,523.5,527.5,534.0,1.991,4.474,9.45,17.099,0.962,0.257,-0.158,0.032,0.0,0.0
8302007,839,1.0,1.0,1.0,1.0,100.0,38.711,100.0,100.0,100.0,1.0,1.0,975.695,251.83,26.483,11.747,0.0,80.0,55.0,1.4,1585.375,1637.047,1498.511,1647.248,56.547,64.631,74.809,84.773,53.51,1.398,2.133,0.395,68.785,55.031,82.768,45.116,0.0,63.55,137.934,100.134,134.935,32.041,58.735,42.551,-10.828,33.656,90.5,72.5,76.625,57.0,58.063,0.0,38.156,72.0,70.0,1000.0,200.0,0.12,216.125,98.938,78.188,-0.052,72.313,75.938,57.031,58.625,0.0,29.531,72.0,70.0,1000.0,200.0,0.042,223.125,97.438,70.25,0.008,72.688,73.125,57.188,58.375,0.0,50.5,72.0,70.0,1000.0,200.0,0.107,359.0,75.438,75.438,0.019,74.938,70.25,56.844,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,786.5,72.938,68.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.729,11.831,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,531.5,545.0,303.25,523.5,527.5,534.0,2.101,4.625,11.401,17.166,0.976,0.252,-0.157,0.032,0.0,0.0
8302007,840,1.0,1.0,1.0,1.0,100.0,39.03,100.0,100.0,100.0,1.0,1.0,971.01,260.029,26.514,11.643,0.0,80.0,55.0,1.4,1585.375,1653.144,1511.318,1657.718,55.901,64.95,74.915,85.09,52.761,1.349,2.144,0.399,68.768,55.04,83.525,45.004,0.0,63.443,137.046,99.39,134.418,32.847,57.899,42.843,-10.82,33.375,90.5,72.5,76.125,56.719,57.969,0.0,38.719,72.0,70.0,1000.0,200.0,0.12,216.125,98.625,78.188,-0.052,72.313,75.875,56.875,58.531,0.0,28.984,72.0,70.0,1000.0,200.0,0.045,229.875,97.25,70.313,0.008,72.688,73.625,56.906,58.313,0.0,50.25,72.0,70.0,1000.0,200.0,0.111,369.0,75.438,75.438,0.019,75.063,70.25,56.781,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,784.5,72.75,68.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.744,11.838,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.5,531.0,544.5,303.25,523.0,527.0,533.5,1.85,4.646,10.005,16.178,0.971,0.26,-0.154,0.031,0.0,0.0
8302007,841,1.0,1.0,1.0,1.0,100.0,39.878,100.0,100.0,100.0,1.0,1.0,976.867,258.858,26.566,11.569,0.0,80.0,55.0,1.4,1603.625,1685.423,1514.523,1670.365,56.009,64.844,74.704,85.302,52.654,1.398,2.184,0.392,68.972,55.164,84.45,44.892,0.0,63.658,133.865,100.559,131.463,33.653,58.108,43.862,-10.82,32.719,91.0,72.625,75.75,56.531,57.781,0.0,39.375,72.0,70.0,1000.0,200.0,0.119,215.375,98.188,78.063,-0.052,72.313,75.875,56.563,58.344,0.0,29.172,72.0,70.0,1000.0,200.0,0.045,234.0,96.75,70.313,0.009,72.688,73.125,56.813,58.313,0.0,51.188,72.0,70.0,1000.0,200.0,0.115,367.25,75.438,75.438,0.017,75.313,70.25,56.781,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,784.0,72.75,68.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.734,11.828,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.0,530.5,544.5,303.25,523.0,527.0,533.5,1.916,4.83,9.172,16.414,0.977,0.259,-0.152,0.035,0.0,0.0
8302007,842,1.0,1.0,1.0,1.0,100.0,40.603,100.0,100.0,100.0,1.0,1.0,1015.52,250.659,26.535,11.539,0.0,80.0,55.0,1.4,1630.25,1721.059,1527.354,1720.129,55.794,64.844,74.704,84.985,52.547,1.425,2.263,0.388,68.861,55.149,85.011,44.892,0.0,63.658,138.23,99.39,135.008,33.727,58.108,44.227,-10.828,32.344,91.313,72.625,75.625,56.531,57.688,0.0,38.344,72.0,70.0,1000.0,200.0,0.134,227.0,97.688,78.063,-0.052,72.313,75.875,56.563,58.219,0.0,29.328,72.0,70.0,1000.0,200.0,0.048,241.0,96.438,70.375,0.008,72.688,72.813,56.688,58.188,0.0,49.656,72.0,70.0,1000.0,200.0,0.124,385.5,75.438,75.375,0.02,75.25,70.375,56.656,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,800.0,72.75,68.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.741,11.833,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.0,530.5,544.5,303.25,523.0,526.5,533.5,2.201,4.969,12.272,16.838,1.016,0.251,-0.148,0.03,0.0,0.0
8302007,843,1.0,1.0,1.0,1.0,100.0,41.104,100.0,100.0,100.0,1.0,1.0,993.265,258.858,26.586,11.628,0.0,80.0,55.0,1.4,1634.125,1709.706,1528.959,1699.527,55.686,64.95,74.704,84.985,52.547,1.41,2.245,0.388,68.872,55.108,85.628,44.892,0.0,63.658,136.75,98.966,134.122,33.58,57.795,44.227,-10.82,33.281,91.5,72.625,75.813,56.438,57.688,0.0,39.0,72.0,70.0,1000.0,200.0,0.13,226.5,97.375,77.875,-0.052,72.438,75.938,56.563,58.219,0.0,30.172,72.0,70.0,1000.0,200.0,0.047,238.5,96.063,70.375,0.008,72.688,72.813,56.688,58.0,0.0,50.688,72.0,70.0,1000.0,200.0,0.123,383.75,75.438,75.438,0.021,75.25,70.375,56.656,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,795.5,72.75,68.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.734,11.835,12.417,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,523.5,530.5,544.5,303.25,522.5,526.5,533.0,1.849,5.113,10.033,17.206,0.993,0.259,-0.147,0.03,0.0,0.0
8302007,844,1.0,1.0,1.0,1.0,100.0,41.956,100.0,100.0,100.0,1.0,1.0,990.922,257.687,26.504,11.569,0.0,80.0,55.0,1.4,1634.125,1706.465,1519.332,1710.772,55.686,65.056,74.704,85.196,52.654,1.391,2.27,0.392,68.811,55.094,85.769,44.892,0.0,63.765,133.717,100.453,131.02,33.8,57.69,44.809,-10.82,32.813,91.938,72.625,75.813,56.438,57.594,0.0,38.5,72.0,70.0,1000.0,200.0,0.135,230.0,97.0,77.875,-0.052,72.438,75.938,56.438,58.125,0.0,30.859,72.0,70.0,1000.0,200.0,0.048,239.625,95.625,70.438,0.007,72.688,72.813,56.688,58.0,0.0,50.156,72.0,70.0,1000.0,200.0,0.124,384.25,75.438,75.438,0.018,74.938,70.563,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,797.0,72.688,68.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.726,11.818,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.5,530.0,544.5,303.25,522.0,527.0,533.0,2.149,5.331,10.274,17.699,0.991,0.258,-0.145,0.026,0.0,0.0
8302007,845,1.0,1.0,1.0,1.0,100.0,42.428,100.0,100.0,100.0,1.0,1.0,997.95,262.372,26.514,11.509,0.0,80.0,55.0,1.4,1650.5,1730.802,1533.777,1724.624,55.686,65.056,74.809,85.09,52.44,1.391,2.266,0.381,68.795,55.034,85.712,44.808,0.0,63.98,139.043,99.072,135.821,34.093,57.168,45.028,-10.82,33.219,91.938,72.688,77.0,56.438,57.594,0.0,38.563,72.0,70.0,1000.0,200.0,0.135,229.625,96.5,77.875,-0.052,72.438,75.875,56.438,58.125,0.0,30.25,72.0,70.0,1000.0,200.0,0.054,249.125,95.438,70.688,0.007,72.688,73.125,56.688,58.0,0.0,51.063,72.0,70.0,1000.0,200.0,0.122,383.75,75.438,75.438,0.021,75.063,70.563,56.438,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,797.5,72.688,68.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.73,11.823,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.5,530.0,544.5,303.25,522.0,526.5,532.5,2.137,5.454,12.259,17.488,0.998,0.262,-0.141,0.025,0.0,0.0
8302007,846,1.0,1.0,1.0,1.0,100.0,42.878,100.0,100.0,100.0,1.0,1.0,1026.062,260.029,26.545,11.539,0.0,80.0,55.0,1.4,1678.25,1740.553,1527.354,1732.115,55.471,65.056,74.809,84.985,52.226,1.398,2.302,0.37,68.804,55.043,85.432,44.64,0.0,63.872,135.862,99.709,133.236,34.386,57.168,45.246,-10.82,31.953,91.875,72.625,76.563,56.344,57.469,0.0,38.563,72.0,70.0,1000.0,200.0,0.135,229.25,96.313,77.75,-0.052,72.438,75.875,56.344,58.031,0.0,30.047,72.0,70.0,1000.0,200.0,0.055,256.0,95.063,70.688,0.006,72.688,72.813,56.563,57.813,0.0,51.0,72.0,70.0,1000.0,200.0,0.132,402.25,75.438,75.438,0.019,75.25,70.563,56.344,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,792.5,72.688,69.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.711,11.806,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,529.5,544.5,303.25,522.0,526.5,532.5,1.928,5.501,10.013,17.411,1.026,0.26,-0.14,0.021,0.0,0.0
8302007,847,1.0,1.0,1.0,1.0,100.0,43.383,100.0,100.0,100.0,1.0,1.0,1010.835,257.687,26.555,11.628,0.0,80.0,55.0,1.4,1682.625,1721.059,1527.354,1740.555,55.471,65.268,74.704,85.196,52.226,1.402,2.32,0.373,68.806,55.044,85.993,44.668,0.0,64.087,134.235,100.347,131.463,33.067,57.272,44.955,-10.82,31.844,92.063,72.5,76.25,56.344,57.469,0.0,38.781,72.0,70.0,1000.0,200.0,0.134,229.375,95.875,77.75,-0.052,72.438,75.688,56.344,58.031,0.0,30.031,72.0,70.0,1000.0,200.0,0.056,258.75,94.875,70.688,0.007,72.375,72.75,56.5,57.813,0.0,51.656,72.0,70.0,1000.0,200.0,0.136,401.25,75.5,75.5,0.017,74.938,70.563,56.344,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,796.0,72.688,68.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.741,11.828,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.0,529.5,544.5,303.0,521.0,526.5,532.5,2.172,5.711,10.579,19.214,1.011,0.258,-0.137,0.025,0.0,0.0
8302007,848,1.0,1.0,1.0,1.0,100.0,43.623,100.0,100.0,100.0,1.0,1.0,1021.376,258.858,26.566,11.479,0.0,80.0,55.0,1.4,1679.5,1743.806,1532.171,1741.643,55.363,65.48,74.809,85.09,52.119,1.387,2.274,0.388,68.808,55.047,85.011,44.808,0.0,64.087,138.156,98.859,135.156,32.847,56.645,44.445,-10.82,32.219,91.938,72.5,75.75,56.125,57.375,0.0,38.5,72.0,70.0,1000.0,200.0,0.134,228.375,95.625,77.563,-0.052,72.438,75.438,56.25,58.031,0.0,30.703,72.0,70.0,1000.0,200.0,0.055,257.5,94.438,70.75,0.007,72.5,72.5,56.281,57.75,0.0,51.063,72.0,70.0,1000.0,200.0,0.134,404.0,75.438,75.438,0.018,74.938,70.563,56.219,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,793.0,72.688,69.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.732,11.822,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.0,529.5,544.5,303.25,521.0,526.0,532.0,2.028,5.594,11.44,18.507,1.021,0.259,-0.137,0.024,0.0,0.0
8302007,849,1.0,1.0,1.0,1.0,100.0,43.16,100.0,100.0,100.0,1.0,1.0,1015.52,260.029,26.504,11.583,0.0,80.0,55.0,1.4,1679.5,1735.676,1533.777,1757.428,55.04,65.48,74.809,85.09,51.905,1.383,2.302,0.381,68.81,55.054,85.937,44.808,0.0,64.302,134.679,99.815,132.276,32.921,56.332,44.299,-10.82,32.469,92.063,72.5,75.625,55.906,57.156,0.0,38.563,72.0,70.0,1000.0,200.0,0.133,228.75,95.188,77.5,-0.052,72.438,75.0,55.938,57.719,0.0,31.266,72.0,70.0,1000.0,200.0,0.056,259.0,94.25,70.875,0.007,72.5,72.5,56.188,57.594,0.0,51.031,72.0,70.0,1000.0,200.0,0.142,407.25,75.438,75.438,0.021,75.063,70.688,56.125,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,793.0,72.688,69.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.727,11.828,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.0,529.0,544.5,303.0,520.5,526.0,532.0,1.827,5.629,9.152,18.32,1.016,0.26,-0.134,0.024,0.0,0.0
