DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,850,1.0,1.0,1.0,1.0,100.0,43.23,100.0,100.0,100.0,1.0,1.0,1007.321,261.201,26.566,11.509,0.0,80.0,55.0,1.4,1682.375,1730.802,1549.858,1745.278,55.04,65.374,74.494,85.09,51.798,1.391,2.252,0.373,68.814,55.054,86.077,44.808,0.0,64.195,135.788,99.922,132.719,32.921,56.436,44.372,-10.82,32.281,92.313,72.625,75.813,55.813,57.156,0.0,38.875,72.0,70.0,1000.0,200.0,0.135,229.25,94.938,77.5,-0.052,72.438,75.0,55.938,57.719,0.0,31.156,72.0,70.0,1000.0,200.0,0.056,258.75,93.813,71.0,0.007,72.5,72.188,56.094,57.594,0.0,52.313,72.0,70.0,1000.0,200.0,0.136,403.25,75.438,75.438,0.021,74.938,70.688,56.125,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,794.0,72.688,69.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.719,11.82,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,522.0,529.0,544.5,303.0,520.0,526.0,531.5,2.273,5.604,11.712,18.319,1.007,0.261,-0.132,0.023,0.0,0.0
8302007,851,1.0,1.0,1.0,1.0,100.0,43.745,40.0,40.0,40.0,1.0,1.0,1015.52,261.201,26.483,11.524,0.0,80.0,55.0,1.4,1699.25,1742.18,1538.598,1748.38,55.04,65.48,74.494,84.879,51.798,1.368,2.295,0.388,68.873,55.079,86.273,44.836,0.0,64.302,137.564,98.541,134.713,32.774,56.123,44.227,-10.82,32.094,92.688,72.625,75.938,55.813,57.063,0.0,39.813,72.0,70.0,1000.0,200.0,0.133,227.75,94.5,77.375,-0.052,72.438,75.0,55.844,57.625,0.0,31.672,72.0,70.0,1000.0,200.0,0.06,265.0,93.625,71.0,0.007,72.375,72.625,56.094,57.438,0.0,51.656,72.0,70.0,1000.0,200.0,0.142,414.75,75.438,75.438,0.019,74.875,70.875,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,787.5,72.688,69.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.732,11.833,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,529.0,544.5,303.0,521.0,526.0,531.5,1.935,5.653,10.84,18.347,1.016,0.261,-0.13,0.023,0.0,0.0
8302007,852,1.0,1.0,1.0,1.0,100.0,43.007,40.0,40.0,40.0,1.0,1.0,1042.46,255.344,26.524,11.479,0.0,80.0,55.0,1.4,1699.25,1774.762,1487.32,1068.594,54.932,66.117,74.389,85.302,51.69,1.433,2.317,0.406,68.883,55.082,86.498,44.808,0.0,64.302,133.643,100.24,131.241,32.481,56.645,44.227,-10.82,32.031,92.625,72.625,75.75,55.813,56.969,0.0,40.438,72.0,70.0,1000.0,200.0,0.132,228.0,94.25,77.375,-0.052,72.438,74.688,55.844,57.5,0.0,30.938,72.0,70.0,1000.0,200.0,0.063,277.25,93.438,71.063,0.007,72.5,71.938,55.969,57.438,0.0,51.0,72.0,70.0,1000.0,200.0,0.149,421.0,75.5,75.438,0.017,74.75,70.875,56.063,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,787.5,72.688,69.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.732,11.835,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.0,528.5,544.5,303.0,520.0,526.0,531.5,1.907,5.58,9.158,18.745,1.042,0.255,-0.128,0.023,0.0,0.0
8302007,853,1.0,1.0,1.0,1.0,100.0,43.015,40.0,40.0,40.0,1.0,1.0,1045.974,258.858,26.545,11.509,0.0,80.0,55.0,1.4,1714.625,1748.688,1556.3,478.71,55.04,68.239,74.389,86.464,51.905,1.406,2.313,0.392,68.849,55.078,86.301,44.836,0.0,64.517,137.564,100.984,134.491,32.261,57.272,44.518,-10.82,30.953,92.688,72.625,76.125,55.813,57.063,0.0,39.844,72.0,70.0,1000.0,200.0,0.142,236.875,93.875,77.375,-0.052,72.438,74.813,55.938,57.5,0.0,31.719,72.0,70.0,1000.0,200.0,0.059,269.75,93.125,71.25,0.007,72.375,72.438,56.094,57.438,0.0,52.5,72.0,70.0,1000.0,200.0,0.144,417.0,75.438,75.438,0.017,74.75,70.688,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.5,72.625,69.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.727,11.823,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,522.0,528.5,544.5,303.25,520.0,526.0,531.0,2.23,5.64,11.711,19.613,1.046,0.259,-0.125,0.022,0.0,0.0
8302007,854,1.0,1.0,1.0,1.0,100.0,43.943,40.0,40.0,40.0,1.0,1.0,1026.062,265.886,26.504,11.554,0.0,80.0,55.0,1.4,1737.25,1756.828,1564.359,473.585,55.255,70.254,74.494,87.837,52.119,1.398,2.295,0.388,68.842,55.08,85.909,44.836,0.0,64.624,135.936,101.515,133.605,32.334,57.481,44.809,-10.82,29.813,92.563,72.625,75.938,55.906,57.063,0.0,40.031,72.0,70.0,1000.0,200.0,0.143,234.125,93.438,77.188,-0.052,72.313,75.0,55.938,57.5,0.0,32.563,72.0,70.0,1000.0,200.0,0.06,265.5,92.563,71.25,0.007,72.375,72.0,56.094,57.344,0.0,51.469,72.0,70.0,1000.0,200.0,0.148,423.25,75.438,75.438,0.021,74.938,70.875,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,798.5,72.688,69.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.724,11.819,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.0,528.5,544.5,303.25,520.5,526.0,531.0,1.795,5.732,8.874,20.039,1.026,0.266,-0.123,0.022,0.0,0.0
8302007,855,1.0,1.0,1.0,1.0,100.0,44.869,40.0,40.0,40.0,1.0,1.0,1034.261,262.372,26.483,11.539,0.0,80.0,55.0,1.4,1729.5,1787.825,1575.657,484.633,55.363,70.891,74.389,88.682,52.226,1.398,2.313,0.395,68.843,55.074,85.628,44.752,0.0,64.732,133.717,102.896,131.315,32.334,57.69,45.028,-10.82,28.922,92.5,72.625,75.75,56.0,57.063,0.0,39.875,72.0,70.0,1000.0,200.0,0.145,238.125,93.25,77.188,-0.052,72.313,74.688,56.125,57.5,0.0,31.375,72.0,70.0,1000.0,200.0,0.064,278.5,92.5,71.25,0.007,72.375,72.188,56.188,57.438,0.0,51.094,72.0,70.0,1000.0,200.0,0.149,421.75,75.438,75.438,0.021,74.938,70.875,56.125,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,790.5,72.625,69.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.716,11.806,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,521.5,529.0,544.5,303.25,520.5,526.0,531.0,2.064,5.777,9.143,20.364,1.034,0.262,-0.122,0.022,0.0,0.0
8302007,856,1.0,1.0,1.0,1.0,100.0,45.044,40.0,40.0,40.0,1.0,1.0,1037.775,265.886,26.504,11.539,0.0,80.0,55.0,1.4,1729.5,1782.925,1577.272,479.156,55.471,71.209,74.284,88.682,52.226,1.387,2.288,0.384,68.862,55.108,84.983,44.864,0.0,64.839,138.969,101.94,135.895,32.334,57.168,45.028,-10.82,28.547,92.063,72.688,75.625,56.0,57.063,0.0,39.438,72.0,70.0,1000.0,200.0,0.146,239.25,92.875,77.188,-0.052,72.438,74.625,55.938,57.5,0.0,33.125,72.0,70.0,1000.0,200.0,0.064,277.25,92.313,71.375,0.007,72.375,71.938,56.188,57.438,0.0,52.219,72.0,70.0,1000.0,200.0,0.154,430.25,75.438,75.438,0.017,74.75,70.875,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,790.0,72.625,69.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.741,11.833,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,521.5,529.0,544.5,303.0,519.5,526.0,531.0,2.2,5.898,11.692,20.364,1.038,0.266,-0.119,0.021,0.0,0.0
8302007,857,1.0,1.0,1.0,1.0,100.0,44.94,40.0,40.0,40.0,1.0,1.0,1051.83,265.886,26.545,11.45,0.0,80.0,55.0,1.4,1735.625,1804.178,1575.657,487.897,55.255,71.634,74.179,88.999,52.119,1.394,2.313,0.392,68.908,55.132,85.488,44.92,0.0,64.839,136.676,101.94,134.048,32.408,57.168,45.173,-10.82,28.516,92.063,72.688,75.813,55.906,57.063,0.0,40.031,72.0,70.0,1000.0,200.0,0.147,239.5,92.688,76.938,-0.052,72.438,74.625,55.938,57.5,0.0,32.625,72.0,70.0,1000.0,200.0,0.069,285.0,92.0,71.375,0.007,72.375,71.938,55.969,57.438,0.0,53.063,72.0,70.0,1000.0,200.0,0.154,431.0,75.438,75.438,0.02,74.625,70.938,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,792.0,72.625,69.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.741,11.838,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,521.0,529.0,544.5,303.25,519.5,526.0,530.5,2.008,5.903,10.018,20.32,1.052,0.266,-0.119,0.021,0.0,0.0
8302007,858,1.0,1.0,1.0,1.0,100.0,45.573,40.0,40.0,40.0,1.0,1.0,1047.145,264.715,26.504,11.524,0.0,80.0,55.0,1.4,1746.5,1795.999,1575.657,486.221,55.363,72.058,74.494,89.527,52.119,1.368,2.335,0.399,68.978,55.16,85.32,44.892,0.0,64.947,134.235,103.321,131.758,32.701,57.063,45.465,-10.82,28.203,92.063,72.688,76.125,55.906,57.063,0.0,40.469,72.0,70.0,1000.0,200.0,0.146,239.0,92.5,76.938,-0.052,72.438,74.625,55.938,57.406,0.0,32.094,72.0,70.0,1000.0,200.0,0.072,295.5,91.813,71.5,0.007,72.375,72.0,56.188,57.344,0.0,52.938,72.0,70.0,1000.0,200.0,0.155,431.0,75.438,75.438,0.021,74.625,70.938,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,791.0,72.625,69.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.744,11.835,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,521.0,529.0,544.5,303.0,519.5,525.5,530.5,2.124,6.038,9.435,20.448,1.047,0.265,-0.118,0.021,0.0,0.0
8302007,859,1.0,1.0,1.0,1.0,100.0,45.931,40.0,40.0,40.0,1.0,1.0,1054.173,265.886,26.545,11.524,0.0,80.0,55.0,1.4,1765.375,1810.727,1583.737,492.917,55.363,72.058,74.599,89.21,52.119,1.387,2.338,0.395,69.026,55.16,85.348,44.808,0.0,65.161,137.49,101.834,134.713,32.847,56.854,45.538,-10.82,28.219,92.063,72.688,75.938,56.0,56.969,0.0,40.875,72.0,70.0,1000.0,200.0,0.146,239.375,92.063,76.875,-0.052,72.438,74.375,55.938,57.406,0.0,32.188,72.0,70.0,1000.0,200.0,0.073,297.25,91.625,71.5,0.007,72.375,71.813,56.188,57.438,0.0,52.875,72.0,70.0,1000.0,200.0,0.16,436.5,75.438,75.5,0.021,74.875,70.938,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,790.0,72.625,69.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.733,11.828,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,521.5,529.0,544.5,303.25,520.0,526.0,530.5,2.067,6.092,10.583,20.33,1.054,0.266,-0.115,0.021,-0.0,0.0
8302007,900,1.0,1.0,1.0,1.0,100.0,46.014,40.0,40.0,40.0,1.0,1.0,1061.201,267.057,26.462,11.598,0.0,80.0,55.0,1.4,1765.375,1809.09,1580.504,497.042,55.255,72.164,74.389,89.316,52.119,1.387,2.306,0.395,69.071,55.192,85.544,44.892,0.0,65.269,135.27,102.046,132.793,32.994,57.063,45.902,-10.82,28.281,92.063,72.938,75.75,56.0,57.063,0.0,41.375,72.0,70.0,1000.0,200.0,0.146,239.25,91.875,76.875,-0.052,72.438,74.188,56.125,57.406,0.0,32.563,72.0,70.0,1000.0,200.0,0.074,298.0,91.313,71.5,0.007,72.5,71.563,56.188,57.344,0.0,53.219,72.0,70.0,1000.0,200.0,0.161,437.25,75.438,75.438,0.021,74.875,70.938,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,790.0,72.625,69.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.747,11.843,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,521.0,529.0,544.5,303.0,520.0,525.5,530.0,1.973,6.22,9.417,20.809,1.061,0.267,-0.114,0.02,0.0,0.0
8302007,901,1.0,1.0,1.0,1.0,100.0,46.381,40.0,40.0,40.0,1.0,1.0,1077.599,264.715,26.524,11.539,0.0,80.0,55.0,1.4,1764.5,1815.641,1578.888,501.057,55.578,71.952,74.179,89.316,52.226,1.383,2.313,0.395,69.165,55.275,85.011,44.892,0.0,65.376,136.972,102.365,134.048,33.214,57.063,46.193,-10.82,27.969,91.938,72.688,75.625,56.0,57.063,0.0,41.063,72.0,70.0,1000.0,200.0,0.158,248.75,91.438,76.75,-0.052,72.438,74.188,55.938,57.406,0.0,33.25,72.0,70.0,1000.0,200.0,0.074,298.25,91.125,71.563,0.007,72.5,71.438,56.188,57.438,0.0,53.438,72.0,70.0,1000.0,200.0,0.163,439.25,75.5,75.5,0.017,74.625,71.063,56.125,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,788.5,72.625,69.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.729,11.825,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,521.0,529.0,544.5,303.25,519.5,526.0,530.0,2.241,6.28,11.137,20.816,1.078,0.265,-0.111,0.02,0.0,0.0
8302007,902,1.0,1.0,1.0,1.0,100.0,46.739,40.0,40.0,40.0,1.0,1.0,1095.168,263.543,26.535,11.524,0.0,80.0,55.0,1.4,1782.5,1822.197,1585.354,504.166,55.255,71.952,74.179,89.105,52.119,1.391,2.338,0.388,69.205,55.376,85.292,44.976,0.0,65.269,137.342,101.515,134.713,33.36,56.854,46.193,-10.82,28.141,92.0,72.938,75.813,55.906,57.063,0.0,41.438,72.0,70.0,1000.0,200.0,0.159,248.625,91.25,76.75,-0.052,72.313,74.313,55.938,57.5,0.0,33.188,72.0,70.0,1000.0,200.0,0.074,297.5,90.813,71.688,0.007,72.5,71.625,56.188,57.438,0.0,53.531,72.0,70.0,1000.0,200.0,0.167,451.25,75.5,75.438,0.021,74.875,71.063,56.063,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,787.0,72.5,69.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.721,11.828,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,520.5,529.0,544.5,303.0,519.5,525.5,530.0,1.947,6.295,10.016,20.554,1.095,0.264,-0.11,0.019,0.0,0.0
8302007,903,1.0,1.0,1.0,1.0,100.0,47.058,40.0,40.0,40.0,1.0,1.0,1079.942,268.228,26.514,11.524,0.0,80.0,55.0,1.4,1782.5,1838.605,1598.303,501.55,55.255,72.164,74.494,89.422,52.119,1.353,2.331,0.388,69.352,55.46,85.236,45.004,0.0,65.376,134.013,102.896,131.758,33.433,57.168,46.339,-10.828,27.953,92.0,72.938,75.75,56.0,57.063,0.0,41.094,72.0,70.0,1000.0,200.0,0.158,248.5,90.938,76.625,-0.052,72.313,74.125,55.938,57.406,0.0,33.875,72.0,70.0,1000.0,200.0,0.074,297.25,90.625,71.688,0.007,72.5,72.0,56.188,57.438,0.0,53.281,72.0,70.0,1000.0,200.0,0.173,458.0,75.438,75.5,0.012,74.75,71.063,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,784.5,72.625,69.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.727,11.826,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,521.0,528.5,544.5,303.0,519.5,526.0,530.0,1.921,6.266,8.593,20.671,1.08,0.268,-0.108,0.019,-0.0,0.0
8302007,904,1.0,1.0,1.0,1.0,100.0,47.691,40.0,40.0,40.0,1.0,1.0,1101.025,272.914,26.576,11.509,0.0,80.0,55.0,1.4,1798.875,1841.89,1609.653,509.929,55.363,72.058,74.179,89.105,52.226,1.364,2.338,0.406,69.546,55.612,85.067,44.92,0.0,65.484,138.451,102.259,135.599,33.653,56.645,46.63,-10.82,28.031,91.875,73.0,75.625,56.0,56.969,0.0,41.313,72.0,70.0,1000.0,200.0,0.158,249.25,90.75,76.625,-0.052,72.313,74.063,55.938,57.406,0.0,34.125,72.0,70.0,1000.0,200.0,0.079,306.25,90.438,71.875,0.007,72.5,71.813,56.188,57.438,0.0,53.094,72.0,70.0,1000.0,200.0,0.18,461.75,75.438,75.75,0.018,74.875,71.125,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,783.0,72.625,69.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.724,11.825,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.5,528.5,544.5,303.0,519.5,526.0,530.0,2.094,6.496,10.879,20.756,1.101,0.273,-0.107,0.019,-0.001,0.0
8302007,905,1.0,1.0,1.0,1.0,100.0,48.117,40.0,40.0,40.0,1.0,1.0,1120.937,269.4,26.514,11.524,0.0,80.0,55.0,1.4,1798.875,1851.75,1611.275,516.369,55.363,72.058,74.073,89.105,52.119,1.375,2.331,0.403,69.695,55.617,85.039,45.088,0.0,65.376,136.528,102.046,133.974,33.8,56.75,46.849,-10.82,27.969,91.813,72.938,75.813,56.0,57.063,0.0,42.594,72.0,70.0,1000.0,200.0,0.158,249.5,90.438,76.563,-0.052,72.313,74.063,56.125,57.406,0.0,33.75,72.0,70.0,1000.0,200.0,0.084,314.0,90.188,71.875,0.007,72.375,71.563,56.188,57.344,0.0,54.625,72.0,70.0,1000.0,200.0,0.175,456.25,75.438,75.5,0.019,74.875,71.125,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,786.0,72.625,69.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.716,11.819,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.5,528.5,544.5,303.0,519.5,526.0,530.0,1.964,6.552,9.725,20.897,1.121,0.269,-0.105,0.019,-0.0,0.0
8302007,906,1.0,1.0,1.0,1.0,100.0,48.504,40.0,40.0,40.0,1.0,1.0,1117.423,271.742,26.524,11.494,0.0,80.0,55.0,1.4,1808.625,1869.852,1622.646,521.183,55.363,72.27,74.494,89.422,52.226,1.337,2.349,0.395,69.862,55.749,85.292,44.976,0.0,65.484,134.161,103.002,131.685,33.873,56.645,47.067,-10.82,28.0,91.875,72.938,75.625,56.0,57.063,0.0,42.094,72.0,70.0,1000.0,200.0,0.167,255.875,90.25,76.375,-0.052,72.313,74.125,55.938,57.313,0.0,33.563,72.0,70.0,1000.0,200.0,0.085,321.25,90.0,71.875,0.007,72.375,71.313,56.188,57.344,0.0,53.344,72.0,70.0,1000.0,200.0,0.18,466.25,75.438,75.438,0.017,75.063,71.125,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,781.5,72.5,69.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.708,11.805,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,520.5,529.0,544.5,303.0,519.5,526.5,529.5,2.108,6.66,9.438,21.074,1.117,0.272,-0.105,0.018,0.0,0.0
8302007,907,1.0,1.0,1.0,1.0,100.0,48.921,40.0,40.0,40.0,1.0,1.0,1129.136,277.599,26.483,11.509,0.0,80.0,55.0,1.4,1818.0,1878.09,1622.646,525.708,55.471,72.058,74.073,88.999,52.119,1.341,2.389,0.395,69.978,55.846,85.011,45.004,0.0,65.484,139.117,101.834,136.264,34.166,56.541,47.14,-10.82,28.031,91.75,72.938,75.438,55.906,57.063,0.0,41.625,72.0,70.0,1000.0,200.0,0.172,259.75,89.813,76.375,-0.052,72.313,74.125,56.125,57.313,0.0,33.938,72.0,70.0,1000.0,200.0,0.086,323.0,89.813,72.0,0.007,72.375,71.438,56.188,57.438,0.0,53.781,72.0,70.0,1000.0,200.0,0.184,465.25,75.438,75.5,0.021,74.938,71.25,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,783.0,72.5,69.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.711,11.811,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,520.5,529.0,544.5,303.0,520.0,526.0,530.0,2.027,6.673,10.842,20.748,1.129,0.278,-0.102,0.018,-0.0,0.0
8302007,908,1.0,1.0,1.0,1.0,100.0,49.348,40.0,40.0,40.0,1.0,1.0,1151.391,278.77,26.483,11.569,0.0,80.0,55.0,1.4,1839.25,1876.442,1625.898,524.906,55.471,72.058,74.073,88.999,52.226,1.375,2.389,0.384,70.062,56.012,85.348,45.06,0.0,65.699,135.714,102.471,133.457,34.313,56.75,47.504,-10.82,28.203,91.938,72.688,75.375,56.0,57.063,0.0,42.125,72.0,70.0,1000.0,200.0,0.172,259.5,89.625,76.375,-0.052,72.313,73.813,55.938,57.125,0.0,33.844,72.0,70.0,1000.0,200.0,0.088,325.75,89.5,72.0,0.007,72.375,71.188,56.188,57.344,0.0,54.906,72.0,70.0,1000.0,200.0,0.178,462.25,75.438,75.5,0.022,74.875,71.25,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,788.0,72.5,69.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.719,11.814,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.5,529.0,544.5,303.25,519.5,526.5,529.5,1.798,6.802,8.586,21.204,1.151,0.279,-0.1,0.018,-0.0,0.0
8302007,909,1.0,1.0,1.0,1.0,100.0,50.337,40.0,40.0,40.0,1.0,1.0,1131.479,271.742,26.555,11.583,0.0,80.0,55.0,1.4,1827.75,1873.146,1625.898,517.048,55.578,72.27,74.284,89.105,52.333,1.356,2.371,0.403,70.114,56.145,84.871,45.088,0.0,65.699,134.531,102.896,132.054,34.313,56.436,47.795,-10.82,27.891,91.875,72.938,75.438,56.0,57.063,0.0,42.031,72.0,70.0,1000.0,200.0,0.173,260.25,89.563,76.375,-0.052,72.313,73.813,56.125,57.313,0.0,34.375,72.0,70.0,1000.0,200.0,0.084,319.5,89.5,72.063,0.007,72.375,71.188,56.281,57.219,0.0,54.531,72.0,70.0,1000.0,200.0,0.182,470.0,75.5,75.5,0.019,74.875,71.25,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,785.0,72.5,69.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.716,11.808,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.5,529.5,544.5,303.25,519.0,526.5,529.5,2.079,7.059,9.452,21.698,1.131,0.272,-0.1,0.018,0.0,0.0
8302007,910,1.0,1.0,1.0,1.0,100.0,50.328,40.0,40.0,40.0,1.0,1.0,1131.479,274.085,26.483,11.583,0.0,80.0,55.0,1.4,1827.75,1873.146,1630.779,523.934,55.363,72.164,73.968,88.893,52.119,1.372,2.367,0.41,70.272,56.195,84.843,45.06,0.0,65.699,139.117,101.515,136.338,34.606,56.018,47.723,-10.82,28.125,91.75,72.938,75.438,56.0,57.063,0.0,43.438,72.0,70.0,1000.0,200.0,0.171,258.25,89.125,76.25,-0.052,72.313,73.625,56.125,57.313,0.0,33.969,72.0,70.0,1000.0,200.0,0.088,324.25,89.188,72.063,0.007,72.5,71.563,56.188,57.344,0.0,54.531,72.0,70.0,1000.0,200.0,0.185,473.75,75.438,75.5,0.021,74.938,71.438,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,783.5,72.5,69.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.714,11.813,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.5,529.0,544.5,303.25,520.0,526.5,529.5,1.957,7.096,10.561,21.109,1.131,0.274,-0.098,0.017,-0.0,0.0
8302007,911,1.0,1.0,1.0,1.0,100.0,51.226,40.0,40.0,40.0,1.0,1.0,1164.275,278.77,26.514,11.509,0.0,80.0,55.0,1.4,1852.0,1896.237,1648.705,531.133,55.578,72.164,73.968,88.893,52.226,1.372,2.378,0.399,70.38,56.293,85.516,45.06,0.0,66.021,135.64,102.259,133.236,34.606,56.436,47.868,-10.82,28.344,92.0,73.0,75.625,56.0,57.063,0.0,44.031,72.0,70.0,1000.0,200.0,0.173,259.75,89.0,76.25,-0.052,72.313,73.625,55.938,57.125,0.0,33.875,72.0,70.0,1000.0,200.0,0.089,327.0,88.875,72.188,0.007,72.375,71.0,56.188,57.344,0.0,54.688,72.0,70.0,1000.0,200.0,0.192,474.75,75.5,75.5,0.017,75.063,71.25,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,785.0,72.5,69.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.705,11.813,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,520.5,528.5,544.5,303.0,519.5,526.5,529.5,1.909,6.992,9.156,21.206,1.164,0.279,-0.097,0.017,0.0,0.0
8302007,912,1.0,1.0,1.0,1.0,100.0,51.181,40.0,40.0,40.0,1.0,1.0,1163.104,275.256,26.493,11.524,0.0,80.0,55.0,1.4,1859.75,1909.453,1651.969,542.43,55.363,72.164,73.968,88.999,52.119,1.36,2.396,0.399,70.512,56.401,85.152,45.144,0.0,66.021,134.753,102.79,131.98,34.825,56.123,48.16,-10.82,28.031,92.0,73.0,75.625,56.0,56.969,0.0,42.969,72.0,70.0,1000.0,200.0,0.182,265.25,88.625,76.25,-0.052,72.313,73.5,56.125,57.313,0.0,34.5,72.0,70.0,1000.0,200.0,0.088,325.25,88.75,72.313,0.007,72.375,71.188,56.188,57.344,0.0,54.375,72.0,70.0,1000.0,200.0,0.194,483.5,75.438,75.5,0.022,75.25,71.438,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,785.5,72.5,69.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.691,11.798,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,521.0,529.0,544.5,303.0,519.5,526.5,529.0,2.298,7.215,10.556,21.349,1.163,0.275,-0.094,0.017,-0.0,0.0
8302007,913,1.0,1.0,1.0,1.0,100.0,51.749,40.0,40.0,40.0,1.0,1.0,1177.16,281.113,26.545,11.658,0.0,80.0,55.0,1.4,1859.75,1906.147,1656.868,537.571,55.363,72.164,73.968,88.682,52.119,1.383,2.429,0.41,70.534,56.46,84.815,45.116,0.0,65.806,138.821,101.409,136.116,34.972,55.81,48.305,-10.828,28.203,91.875,72.938,75.625,56.0,57.063,0.0,43.531,72.0,70.0,1000.0,200.0,0.178,265.75,88.5,76.125,-0.052,72.313,73.188,55.938,57.313,0.0,34.75,72.0,70.0,1000.0,200.0,0.089,327.5,88.625,72.313,0.007,72.313,71.313,56.188,57.344,0.0,54.25,72.0,70.0,1000.0,200.0,0.191,481.25,75.438,75.5,0.025,75.063,71.438,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,785.5,72.5,69.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.696,11.793,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,520.5,529.0,544.5,303.0,519.0,526.5,529.5,1.919,7.459,10.305,21.593,1.177,0.281,-0.094,0.017,-0.0,0.0
8302007,914,1.0,1.0,1.0,1.0,100.0,51.878,40.0,40.0,40.0,1.0,1.0,1166.618,281.113,26.493,11.613,0.0,80.0,55.0,1.4,1859.25,1904.495,1651.969,540.228,55.255,72.164,73.863,88.893,52.012,1.364,2.425,0.399,70.695,56.433,85.348,45.088,0.0,65.913,135.27,102.471,132.866,35.045,56.018,48.451,-10.82,28.25,92.0,72.688,75.375,56.0,56.969,0.0,42.938,72.0,70.0,1000.0,200.0,0.187,270.75,88.25,76.063,-0.052,72.313,73.375,56.125,57.313,0.0,35.563,72.0,70.0,1000.0,200.0,0.088,325.75,88.625,72.313,0.007,72.375,71.313,56.188,57.344,0.0,55.406,72.0,70.0,1000.0,200.0,0.195,483.75,75.438,75.438,0.02,75.063,71.438,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,784.0,72.5,69.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.694,11.801,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,521.0,529.0,544.5,303.0,520.0,526.5,529.0,1.942,7.423,9.15,21.627,1.167,0.281,-0.092,0.017,0.0,0.0
8302007,915,1.0,1.0,1.0,1.0,100.0,52.54,40.0,40.0,40.0,1.0,1.0,1156.076,279.941,26.452,11.628,0.0,80.0,55.0,1.4,1873.75,1894.585,1653.602,537.931,55.578,72.058,73.968,88.893,52.226,1.375,2.439,0.403,70.765,56.639,84.983,45.144,0.0,66.236,136.084,102.684,133.162,35.192,56.018,48.524,-10.828,28.063,92.063,73.0,75.625,56.0,57.063,0.0,43.688,72.0,70.0,1000.0,200.0,0.177,262.25,88.063,76.063,-0.052,72.313,73.375,55.938,57.313,0.0,36.156,72.0,70.0,1000.0,200.0,0.089,327.25,88.188,72.313,0.007,72.375,71.563,56.188,57.344,0.0,55.594,72.0,70.0,1000.0,200.0,0.199,486.5,75.5,75.75,0.021,74.938,71.438,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,789.0,72.5,69.688,0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.697,11.81,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,521.0,529.0,544.5,303.0,519.5,526.5,529.0,2.314,7.444,11.102,21.534,1.156,0.28,-0.091,0.016,-0.001,0.001
8302007,916,1.0,1.0,1.0,1.0,100.0,53.068,40.0,40.0,40.0,1.0,1.0,1163.104,285.798,26.452,11.539,0.0,80.0,55.0,1.4,1873.75,1922.685,1673.226,547.346,55.363,71.952,73.863,88.576,52.012,1.356,2.411,0.403,71.029,56.697,85.236,45.2,0.0,66.128,138.599,101.196,135.895,35.338,55.705,48.669,-10.82,28.375,92.125,73.125,75.438,56.0,56.969,0.0,43.406,72.0,70.0,1000.0,200.0,0.19,273.75,87.813,76.063,-0.052,72.313,73.375,55.938,57.125,0.0,35.969,72.0,70.0,1000.0,200.0,0.093,331.0,88.063,72.5,0.007,72.375,71.0,56.188,57.219,0.0,54.781,72.0,70.0,1000.0,200.0,0.207,498.25,75.5,75.5,0.022,74.938,71.563,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,781.5,72.5,69.688,0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.691,11.801,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,521.5,529.0,544.5,303.25,519.0,526.5,529.0,1.912,7.553,10.266,21.367,1.163,0.286,-0.089,0.016,0.0,0.001
8302007,917,1.0,1.0,1.0,1.0,100.0,53.432,40.0,40.0,40.0,1.0,1.0,1183.016,279.941,26.524,11.524,0.0,80.0,55.0,1.4,1884.0,1924.341,1674.864,555.252,55.363,72.164,73.863,88.788,52.119,1.364,2.447,0.406,71.1,56.88,85.404,45.256,0.0,66.343,134.679,102.684,132.423,35.412,55.914,48.961,-10.82,28.297,92.25,73.0,75.438,56.0,57.063,0.0,43.188,72.0,70.0,1000.0,200.0,0.195,276.0,87.625,76.063,-0.052,72.25,73.5,56.125,57.313,0.0,36.063,72.0,70.0,1000.0,200.0,0.091,328.75,87.813,72.5,0.007,72.313,71.0,56.188,57.344,0.0,54.656,72.0,70.0,1000.0,200.0,0.209,501.0,75.438,75.5,0.017,74.875,71.563,56.125,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,788.0,72.5,69.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.696,11.808,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,521.0,529.0,544.0,303.25,519.5,526.5,529.0,1.87,7.616,8.598,21.688,1.183,0.28,-0.088,0.016,-0.0,0.0
8302007,918,1.0,1.0,1.0,1.0,100.0,53.829,40.0,40.0,40.0,1.0,1.0,1198.243,286.969,26.473,11.643,0.0,80.0,55.0,1.4,1894.75,1939.248,1683.06,554.763,55.363,72.376,74.073,88.788,52.226,1.375,2.468,0.406,71.243,56.98,85.011,45.256,0.0,66.236,136.454,102.365,133.457,35.631,55.81,48.888,-10.82,28.188,92.063,72.938,75.75,56.0,56.969,0.0,43.094,72.0,70.0,1000.0,200.0,0.194,276.25,87.313,75.938,-0.052,72.25,73.375,56.125,57.313,0.0,35.656,72.0,70.0,1000.0,200.0,0.095,333.0,87.688,72.563,0.007,72.313,71.188,56.188,57.344,0.0,54.625,72.0,70.0,1000.0,200.0,0.207,499.25,75.438,75.5,0.018,74.938,71.563,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,784.5,72.375,69.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.688,11.806,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,521.5,529.0,544.5,303.25,518.5,526.5,529.0,2.327,7.649,11.394,21.438,1.198,0.287,-0.086,0.015,-0.0,0.0
8302007,919,1.0,1.0,1.0,1.0,100.0,54.407,40.0,40.0,40.0,1.0,1.0,1186.53,286.969,26.504,11.703,0.0,80.0,55.0,1.4,1893.25,1939.248,1692.909,544.08,55.363,72.164,73.863,88.576,52.119,1.372,2.436,0.406,71.296,56.983,84.815,45.06,0.0,66.236,138.747,101.09,136.19,35.631,55.496,49.106,-10.82,28.297,92.0,72.688,75.625,56.0,56.969,0.0,43.938,72.0,70.0,1000.0,200.0,0.185,269.25,87.25,75.938,-0.052,72.313,73.375,56.125,57.125,0.0,34.719,72.0,70.0,1000.0,200.0,0.099,344.25,87.688,72.563,0.007,72.375,71.188,56.188,57.344,0.0,55.594,72.0,70.0,1000.0,200.0,0.21,501.75,75.438,75.5,0.022,74.938,71.563,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,785.0,72.5,69.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.692,11.797,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,521.5,529.0,544.5,303.0,518.5,527.0,529.0,1.8,7.938,9.726,21.903,1.187,0.287,-0.086,0.015,-0.0,0.0
8302007,920,1.0,1.0,1.0,1.0,100.0,55.318,40.0,40.0,40.0,1.0,1.0,1216.984,284.627,26.514,11.613,0.0,80.0,55.0,1.4,1894.5,1952.516,1684.701,557.714,55.578,72.164,73.863,88.788,52.119,1.372,2.454,0.399,71.369,57.049,84.983,45.2,0.0,66.343,134.383,102.896,132.054,35.778,55.705,49.325,-10.82,28.109,92.0,72.625,75.625,56.0,56.969,0.0,43.781,72.0,70.0,1000.0,200.0,0.188,271.5,87.0,75.75,-0.052,72.313,73.375,55.938,57.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.097,342.5,87.375,72.688,0.007,72.313,71.313,56.188,57.344,0.0,56.031,72.0,70.0,1000.0,200.0,0.211,503.0,75.5,75.5,0.021,74.875,71.563,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,787.0,72.5,69.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.684,11.795,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,521.5,529.0,544.5,303.25,519.0,527.0,528.5,1.961,7.895,8.874,21.85,1.217,0.285,-0.085,0.015,0.0,0.0
8302007,921,1.0,1.0,1.0,1.0,100.0,55.207,40.0,40.0,40.0,1.0,1.0,1226.354,301.025,26.566,11.613,0.0,80.0,55.0,1.4,1908.5,1950.857,1702.773,554.657,55.363,72.058,73.863,88.788,52.012,1.372,2.468,0.425,71.452,57.114,84.843,45.172,0.0,66.236,137.342,102.365,134.344,35.924,55.392,49.325,-10.82,28.063,92.063,72.625,75.375,55.906,56.969,0.0,44.188,72.0,70.0,1000.0,200.0,0.188,271.0,86.75,75.75,-0.052,72.25,73.375,55.938,57.125,0.0,35.688,72.0,70.0,1000.0,200.0,0.1,346.5,87.188,72.563,0.007,72.313,71.0,56.188,57.344,0.0,55.5,72.0,70.0,1000.0,200.0,0.211,503.25,75.438,75.5,0.024,74.875,71.563,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,789.5,72.5,69.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.668,11.778,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,521.5,529.0,544.5,303.0,518.5,527.0,528.5,2.277,7.994,11.435,21.613,1.226,0.301,-0.083,0.015,-0.0,0.0
8302007,922,1.0,1.0,1.0,1.0,100.0,55.647,40.0,40.0,40.0,1.0,1.0,1198.243,285.798,26.483,11.583,0.0,80.0,55.0,1.4,1910.25,1949.198,1687.983,554.848,55.363,72.164,73.863,88.471,52.012,1.36,2.483,0.403,71.544,57.195,85.208,45.2,0.0,66.343,138.156,101.303,135.526,35.998,55.496,49.471,-10.82,28.5,92.125,72.688,75.438,56.0,56.969,0.0,44.438,72.0,70.0,1000.0,200.0,0.189,272.0,86.625,75.625,-0.052,72.125,73.188,55.938,57.125,0.0,35.094,72.0,70.0,1000.0,200.0,0.101,348.25,87.063,72.688,0.007,72.375,71.188,56.188,57.219,0.0,55.875,72.0,70.0,1000.0,200.0,0.211,503.25,75.5,75.5,0.025,74.875,71.563,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,788.5,72.375,69.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.686,11.8,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,521.5,529.5,544.5,303.25,518.5,527.0,528.5,1.89,8.004,9.998,21.673,1.198,0.286,-0.083,0.015,0.0,0.0
8302007,923,1.0,1.0,1.0,1.0,100.0,56.074,40.0,40.0,40.0,1.0,1.0,1188.873,291.654,26.483,11.673,0.0,80.0,55.0,1.4,1910.25,1944.222,1684.701,560.765,55.363,72.27,73.863,88.682,52.119,1.364,2.454,0.406,71.603,57.24,85.264,45.284,0.0,66.558,134.383,102.79,132.054,35.998,55.601,49.689,-10.82,28.422,92.188,72.688,75.625,56.0,56.969,0.0,44.969,72.0,70.0,1000.0,200.0,0.188,271.25,86.438,75.563,-0.052,72.25,73.063,55.938,57.125,0.0,35.469,72.0,70.0,1000.0,200.0,0.101,346.5,87.0,72.75,0.007,72.375,71.188,56.188,57.219,0.0,56.438,72.0,70.0,1000.0,200.0,0.211,503.5,75.438,75.75,0.025,74.75,71.438,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,787.0,72.5,69.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.691,11.806,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,521.5,529.5,544.5,303.25,519.0,527.5,528.5,1.952,8.153,8.864,22.195,1.189,0.292,-0.082,0.015,-0.001,0.0
8302007,924,1.0,1.0,1.0,1.0,100.0,56.761,40.0,40.0,40.0,1.0,1.0,1241.581,291.654,26.493,11.628,0.0,80.0,55.0,1.4,1907.75,1962.478,1691.267,568.386,55.363,72.27,73.758,88.682,52.119,1.383,2.475,0.403,71.706,57.388,85.376,45.228,0.0,66.665,137.564,102.259,134.491,36.218,55.183,49.762,-10.82,28.625,92.25,72.625,75.938,56.0,56.969,0.0,43.844,72.0,70.0,1000.0,200.0,0.203,281.75,86.125,75.563,-0.052,72.125,73.063,55.938,57.125,0.0,35.813,72.0,70.0,1000.0,200.0,0.101,347.25,86.75,72.75,0.007,72.313,71.0,56.188,57.219,0.0,56.406,72.0,70.0,1000.0,200.0,0.216,506.25,75.5,75.5,0.023,74.875,71.563,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,788.0,72.5,70.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.678,11.81,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,522.0,529.5,544.5,303.0,519.5,527.5,528.5,2.306,8.304,11.688,21.87,1.242,0.292,-0.08,0.014,0.0,0.0
8302007,925,1.0,1.0,1.0,1.0,100.0,56.972,40.0,40.0,40.0,1.0,1.0,1253.294,292.826,26.493,11.658,0.0,80.0,55.0,1.4,1924.25,1979.1,1701.128,571.219,55.363,72.27,73.758,88.365,52.119,1.368,2.49,0.403,71.847,57.423,84.955,45.228,0.0,66.665,138.304,101.196,135.673,36.291,55.287,49.835,-10.828,28.563,92.25,72.625,75.438,55.906,56.969,0.0,43.594,72.0,70.0,1000.0,200.0,0.203,282.0,86.0,75.563,-0.052,72.25,73.0,55.938,57.125,0.0,36.25,72.0,70.0,1000.0,200.0,0.1,347.0,86.563,72.75,0.007,72.375,70.813,56.188,57.219,0.0,55.531,72.0,70.0,1000.0,200.0,0.224,515.0,75.438,75.5,0.023,74.75,71.563,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,787.5,72.5,69.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.681,11.797,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.0,530.0,544.0,303.25,519.0,527.5,528.5,1.878,8.312,10.005,21.926,1.253,0.293,-0.079,0.014,-0.0,0.0
8302007,926,1.0,1.0,1.0,1.0,100.0,57.369,40.0,40.0,40.0,1.0,1.0,1246.267,293.997,26.493,11.703,0.0,80.0,55.0,1.4,1926.75,1967.462,1707.711,564.526,55.255,72.27,73.653,88.576,52.119,1.372,2.493,0.403,71.88,57.441,85.236,45.34,0.0,66.665,134.161,103.108,131.906,36.364,55.392,49.98,-10.82,28.5,92.188,72.625,75.125,56.0,56.969,0.0,44.344,72.0,70.0,1000.0,200.0,0.198,279.5,85.813,75.563,-0.052,72.25,73.0,55.938,57.0,0.0,36.688,72.0,70.0,1000.0,200.0,0.1,348.0,86.375,72.875,0.007,72.375,70.938,56.188,57.219,0.0,56.844,72.0,70.0,1000.0,200.0,0.223,516.5,75.5,75.5,0.023,74.875,71.563,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,787.0,72.375,70.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.684,11.801,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,522.0,530.0,544.5,303.0,519.0,528.0,528.5,1.924,8.374,8.586,22.127,1.246,0.294,-0.078,0.014,0.0,0.0
8302007,927,1.0,1.0,1.0,1.0,100.0,57.992,40.0,40.0,40.0,1.0,1.0,1253.294,295.168,26.504,11.688,0.0,80.0,55.0,1.4,1926.75,1994.08,1709.358,567.404,55.363,72.27,73.758,88.576,52.119,1.372,2.508,0.403,72.027,57.626,85.152,45.424,0.0,66.988,138.747,102.259,135.673,36.437,55.078,50.126,-10.82,28.359,92.438,72.625,75.375,55.906,56.906,0.0,44.188,72.0,70.0,1000.0,200.0,0.202,281.25,85.5,75.563,-0.052,72.25,73.063,55.938,57.125,0.0,35.625,72.0,70.0,1000.0,200.0,0.107,360.0,86.313,72.875,0.007,72.375,70.938,56.188,57.219,0.0,57.375,72.0,70.0,1000.0,200.0,0.224,517.0,75.438,75.5,0.022,74.875,71.688,56.219,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,786.5,72.5,70.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.681,11.803,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,522.0,530.0,544.5,303.0,519.5,528.0,528.5,2.233,8.583,11.693,22.217,1.253,0.295,-0.075,0.014,-0.0,0.0
8302007,928,1.0,1.0,1.0,1.0,100.0,58.187,40.0,40.0,40.0,1.0,1.0,1254.466,291.654,26.535,11.703,0.0,80.0,55.0,1.4,1940.25,1987.419,1707.711,570.276,55.363,72.376,73.758,88.471,52.119,1.341,2.508,0.399,72.039,57.574,85.348,45.424,0.0,66.988,137.934,101.409,135.378,36.291,54.974,50.053,-10.82,28.688,92.375,72.625,75.438,55.906,56.969,0.0,44.281,72.0,70.0,1000.0,200.0,0.203,281.5,85.5,75.563,-0.052,72.125,73.0,55.938,57.313,0.0,35.938,72.0,70.0,1000.0,200.0,0.107,360.25,86.188,73.063,0.007,72.375,70.813,56.188,57.344,0.0,56.875,72.0,70.0,1000.0,200.0,0.223,521.0,75.5,75.75,0.023,74.938,71.688,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,785.5,72.5,70.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.68,11.793,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,522.0,530.5,544.5,303.0,518.5,528.0,528.5,1.857,8.62,9.736,22.365,1.254,0.292,-0.075,0.013,-0.001,0.0
8302007,929,1.0,1.0,1.0,1.0,100.0,58.659,40.0,40.0,40.0,1.0,1.0,1259.151,298.682,26.493,11.688,0.0,80.0,55.0,1.4,1945.0,1997.411,1740.73,576.948,55.363,72.376,73.758,88.788,52.119,1.356,2.522,0.403,72.236,57.729,85.292,45.48,0.0,67.095,134.235,103.215,131.98,36.437,55.078,50.417,-10.82,28.594,92.375,72.5,75.375,55.906,56.969,0.0,44.063,72.0,70.0,1000.0,200.0,0.203,282.0,85.188,75.5,-0.052,72.25,72.938,55.938,57.125,0.0,36.0,72.0,70.0,1000.0,200.0,0.108,361.5,85.938,73.063,0.007,72.375,70.938,56.188,57.219,0.0,57.719,72.0,70.0,1000.0,200.0,0.229,523.5,75.5,75.75,0.026,74.75,71.688,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,788.0,72.375,70.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.684,11.789,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.0,530.5,544.5,303.0,519.5,528.5,528.5,1.926,8.766,8.586,22.689,1.259,0.299,-0.073,0.013,-0.001,0.0
8302007,930,1.0,1.0,1.0,1.0,100.0,58.991,40.0,40.0,40.0,1.0,1.0,1283.748,295.168,26.514,11.673,0.0,80.0,55.0,1.4,1945.0,1999.077,1724.199,573.53,55.255,72.376,73.653,88.365,52.119,1.375,2.515,0.414,72.34,57.798,85.039,45.424,0.0,67.31,137.194,101.834,134.122,36.437,54.765,50.272,-10.82,28.594,92.438,72.5,75.375,56.0,56.969,0.0,44.563,72.0,70.0,1000.0,200.0,0.204,282.25,85.188,75.5,-0.052,72.25,73.0,55.938,57.125,0.0,36.188,72.0,70.0,1000.0,200.0,0.109,362.0,85.875,73.063,0.007,72.313,70.813,56.188,57.219,0.0,58.0,72.0,70.0,1000.0,200.0,0.232,526.5,75.438,75.5,0.02,74.75,71.688,56.125,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,788.0,72.375,70.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.659,11.776,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,522.0,530.5,544.5,303.25,519.5,528.5,528.5,2.303,8.811,11.695,22.425,1.284,0.295,-0.073,0.013,-0.0,0.0
8302007,931,1.0,1.0,1.0,1.0,100.0,59.319,40.0,40.0,40.0,1.0,1.0,1260.322,296.34,26.483,11.717,0.0,80.0,55.0,1.4,1961.25,1992.414,1717.598,572.834,55.255,72.376,73.653,88.259,52.012,1.379,2.522,0.392,72.433,57.961,85.376,45.424,0.0,67.417,137.49,101.09,134.861,36.291,54.765,50.199,-10.82,28.891,92.625,72.625,75.625,55.906,56.906,0.0,44.844,72.0,70.0,1000.0,200.0,0.204,282.75,84.938,75.313,-0.052,72.25,72.938,55.938,57.125,0.0,37.063,72.0,70.0,1000.0,200.0,0.107,354.0,85.813,73.125,0.007,72.375,70.813,56.188,57.219,0.0,57.906,72.0,70.0,1000.0,200.0,0.237,530.5,75.5,75.5,0.021,74.625,71.688,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,788.0,72.375,70.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.686,11.793,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.0,530.5,544.0,303.25,519.5,528.5,528.0,1.913,8.821,9.996,22.629,1.26,0.296,-0.073,0.013,0.0,0.0
8302007,932,1.0,1.0,1.0,1.0,100.0,59.85,40.0,40.0,40.0,1.0,1.0,1293.119,302.196,26.442,11.762,0.0,80.0,55.0,1.4,1963.5,2015.752,1737.42,580.59,55.255,72.376,73.653,88.365,52.012,1.368,2.547,0.417,72.598,57.974,85.46,45.48,0.0,67.417,133.865,102.577,131.611,36.291,54.869,50.272,-10.82,28.797,92.688,72.5,75.25,55.906,56.969,0.0,45.563,72.0,70.0,1000.0,200.0,0.201,281.25,84.813,75.313,-0.052,72.125,72.938,55.938,57.0,0.0,36.125,72.0,70.0,1000.0,200.0,0.11,358.75,85.688,73.125,0.007,72.313,70.438,56.094,57.219,0.0,56.781,72.0,70.0,1000.0,200.0,0.246,542.5,75.438,75.75,0.018,74.938,71.688,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,785.5,72.375,70.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.675,11.79,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.0,531.0,544.5,303.0,519.0,528.5,528.5,1.905,8.852,8.566,22.835,1.293,0.302,-0.072,0.013,-0.001,0.0
8302007,933,1.0,1.0,1.0,1.0,100.0,60.221,40.0,40.0,40.0,1.0,1.0,1304.832,297.511,26.504,11.673,0.0,80.0,55.0,1.4,1963.5,2025.768,1725.85,587.515,55.363,72.27,73.758,88.154,52.012,1.36,2.537,0.417,72.571,58.013,85.348,45.452,0.0,67.417,138.747,101.621,135.747,36.364,54.556,50.272,-10.828,28.859,92.688,72.688,75.063,55.906,56.906,0.0,45.469,72.0,70.0,1000.0,200.0,0.204,282.25,84.688,75.313,-0.052,72.25,72.938,55.938,57.125,0.0,35.719,72.0,70.0,1000.0,200.0,0.111,364.5,85.563,73.125,0.007,72.375,70.688,56.094,57.219,0.0,56.844,72.0,70.0,1000.0,200.0,0.241,539.5,75.438,75.75,0.025,74.875,71.75,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,789.5,72.375,70.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.678,11.787,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.0,531.0,544.5,303.25,520.0,529.0,528.0,2.142,8.924,11.411,22.544,1.305,0.298,-0.071,0.013,-0.001,0.0
8302007,934,1.0,1.0,1.0,1.0,100.0,60.118,40.0,40.0,40.0,1.0,1.0,1313.031,302.196,26.524,11.688,0.0,80.0,55.0,1.4,1967.25,2019.09,1734.113,581.748,55.148,72.482,73.548,88.259,51.905,1.364,2.544,0.41,72.718,58.052,85.376,45.509,0.0,67.632,137.268,101.409,134.713,36.291,54.556,50.417,-10.82,29.0,92.625,72.938,75.125,55.813,56.906,0.0,45.75,72.0,70.0,1000.0,200.0,0.207,286.25,84.375,75.125,-0.052,72.125,72.813,55.938,56.938,0.0,36.281,72.0,70.0,1000.0,200.0,0.109,363.0,85.375,73.125,0.007,72.375,70.688,56.094,57.125,0.0,57.469,72.0,70.0,1000.0,200.0,0.247,545.0,75.5,75.75,0.019,75.063,71.75,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,785.0,72.5,70.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.68,11.785,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.0,531.0,544.0,303.0,519.0,529.0,528.0,1.89,9.039,9.73,22.927,1.313,0.302,-0.07,0.013,-0.001,0.0
8302007,935,1.0,1.0,1.0,1.0,100.0,60.649,40.0,40.0,40.0,1.0,1.0,1303.66,304.539,26.421,11.747,0.0,80.0,55.0,1.4,1967.25,2032.45,1744.042,592.428,55.363,72.589,73.758,88.365,52.012,1.368,2.537,0.41,72.803,58.242,85.039,45.48,0.0,67.525,133.865,102.684,131.537,36.291,54.765,50.563,-10.82,28.531,92.75,72.938,75.375,56.0,56.906,0.0,45.969,72.0,70.0,1000.0,200.0,0.217,291.25,84.25,75.313,-0.052,72.125,72.813,55.938,57.0,0.0,35.938,72.0,70.0,1000.0,200.0,0.111,365.25,85.188,73.25,0.007,72.313,70.438,56.094,57.125,0.0,58.125,72.0,70.0,1000.0,200.0,0.248,543.5,75.5,75.75,0.025,74.75,71.75,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,787.0,72.375,70.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.692,11.798,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.5,530.5,544.0,303.25,519.5,529.0,528.0,1.973,9.075,8.841,23.281,1.304,0.305,-0.068,0.012,-0.001,0.0
8302007,936,1.0,1.0,1.0,1.0,100.0,60.753,40.0,40.0,40.0,1.0,1.0,1309.517,302.196,26.545,11.717,0.0,80.0,55.0,1.4,1987.0,2040.808,1739.075,591.156,55.148,72.376,73.548,88.048,51.798,1.356,2.565,0.41,72.928,58.268,84.899,45.396,0.0,67.525,139.635,101.196,136.633,36.364,54.138,50.272,-10.82,28.609,92.563,72.625,75.813,55.906,56.906,0.0,45.656,72.0,70.0,1000.0,200.0,0.218,291.5,84.125,75.125,-0.052,72.25,72.813,55.844,57.0,0.0,36.594,72.0,70.0,1000.0,200.0,0.109,362.5,85.063,73.25,0.007,72.5,70.688,56.094,57.125,0.0,57.656,72.0,70.0,1000.0,200.0,0.248,545.0,75.5,75.5,0.026,74.875,71.75,56.063,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,787.5,72.375,70.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.662,11.783,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.5,531.0,544.5,303.25,519.0,529.0,528.0,2.073,9.168,11.433,22.629,1.31,0.302,-0.068,0.012,0.0,0.0
8302007,937,1.0,1.0,1.0,1.0,100.0,60.91,40.0,40.0,40.0,1.0,1.0,1293.119,299.854,26.535,11.673,0.0,80.0,55.0,1.4,1989.5,2032.45,1750.671,598.68,55.148,72.376,73.548,88.048,51.905,1.372,2.565,0.41,73.02,58.423,85.124,45.424,0.0,67.525,136.602,101.515,134.122,36.144,54.451,50.345,-10.828,28.766,92.563,72.625,75.625,55.813,56.906,0.0,45.625,72.0,70.0,1000.0,200.0,0.219,292.5,84.0,75.063,-0.052,72.0,72.813,55.844,56.938,0.0,36.344,72.0,70.0,1000.0,200.0,0.111,365.25,85.063,73.25,0.007,72.313,70.938,55.969,57.125,0.0,58.875,72.0,70.0,1000.0,200.0,0.256,553.5,75.5,75.5,0.026,74.938,71.75,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,788.5,72.375,70.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.661,11.778,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,530.5,544.5,303.25,520.0,529.0,528.0,1.876,9.055,9.451,23.02,1.293,0.3,-0.068,0.012,0.0,0.0
8302007,938,1.0,1.0,1.0,1.0,100.0,61.141,40.0,40.0,40.0,1.0,1.0,1297.804,308.053,26.483,11.598,0.0,80.0,55.0,1.4,2000.25,2045.825,1747.355,589.179,55.148,72.376,73.653,88.365,51.905,1.356,2.533,0.414,73.053,58.435,85.152,45.284,0.0,67.632,134.013,102.684,131.463,35.924,54.138,50.345,-10.82,28.656,92.625,72.5,75.813,55.813,56.75,0.0,45.625,72.0,70.0,1000.0,200.0,0.219,293.0,83.75,75.063,-0.052,72.25,72.563,55.844,56.938,0.0,36.125,72.0,70.0,1000.0,200.0,0.113,367.75,84.75,73.375,0.007,72.688,70.438,56.094,57.125,0.0,58.094,72.0,70.0,1000.0,200.0,0.254,551.0,75.5,75.5,0.023,74.75,71.75,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,788.0,72.5,70.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.665,11.78,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,531.0,544.5,303.25,520.0,529.5,528.0,2.156,9.183,9.706,23.228,1.298,0.308,-0.066,0.012,0.0,0.0
8302007,939,1.0,1.0,1.0,1.0,100.0,61.295,40.0,40.0,40.0,1.0,1.0,1321.23,303.368,26.483,11.732,0.0,80.0,55.0,1.4,2012.75,2057.541,1762.288,600.013,55.04,72.482,73.548,88.048,51.798,1.368,2.544,0.414,73.387,58.705,85.124,45.34,0.0,67.632,138.378,101.409,135.526,36.071,54.033,50.272,-10.82,28.672,92.688,72.438,75.938,55.813,56.75,0.0,45.844,72.0,70.0,1000.0,200.0,0.216,291.25,83.75,74.938,-0.052,72.125,72.563,55.844,56.938,0.0,36.719,72.0,70.0,1000.0,200.0,0.111,364.75,84.688,73.375,0.007,72.5,70.625,55.969,57.0,0.0,59.844,72.0,70.0,1000.0,200.0,0.275,574.0,75.438,75.813,0.025,74.75,71.75,56.063,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,785.0,72.5,70.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.648,11.751,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.0,530.5,544.5,303.0,520.0,529.5,528.0,2.043,9.275,10.841,23.137,1.321,0.303,-0.067,0.012,-0.001,0.0
8302007,940,1.0,1.0,1.0,1.0,100.0,61.912,40.0,40.0,40.0,1.0,1.0,1350.512,306.881,26.524,11.658,0.0,80.0,55.0,1.4,2022.75,2070.944,1760.628,608.788,55.363,72.376,73.548,87.943,51.905,1.368,2.605,0.417,73.435,58.738,85.095,45.368,0.0,67.847,136.232,101.409,133.753,36.071,54.138,50.345,-10.82,28.828,92.563,72.438,75.063,55.813,56.75,0.0,45.781,72.0,70.0,1000.0,200.0,0.219,292.75,83.5,74.938,-0.052,72.125,72.563,55.844,56.938,0.0,37.375,72.0,70.0,1000.0,200.0,0.113,367.0,84.563,73.375,0.007,71.875,70.813,56.094,57.0,0.0,58.75,72.0,70.0,1000.0,200.0,0.275,574.0,75.5,75.75,0.021,74.625,71.75,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,790.0,72.5,70.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.686,11.787,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,530.5,544.5,303.25,519.5,529.5,528.0,1.888,9.211,9.444,23.109,1.351,0.307,-0.065,0.011,-0.001,0.0
