DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,941,1.0,1.0,1.0,1.0,100.0,62.106,40.0,40.0,40.0,1.0,1.0,1320.059,304.539,26.473,11.807,0.0,80.0,55.0,1.4,2022.75,2037.464,1753.988,596.787,55.363,72.376,73.443,88.048,51.798,1.379,2.573,0.425,73.419,58.715,84.787,45.593,0.0,67.739,136.232,102.046,133.236,35.851,54.138,50.199,-10.82,28.594,92.625,72.438,74.75,55.813,56.75,0.0,45.219,72.0,70.0,1000.0,200.0,0.223,295.0,83.375,74.938,-0.052,72.125,72.5,55.75,56.938,0.0,36.625,72.0,70.0,1000.0,200.0,0.115,370.25,84.5,73.5,0.007,72.375,70.813,55.969,57.0,0.0,58.375,72.0,70.0,1000.0,200.0,0.246,541.5,75.5,75.75,0.025,74.75,71.75,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,796.0,72.375,70.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.675,11.772,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,531.0,544.5,303.25,519.5,529.5,528.0,2.32,9.264,11.391,23.528,1.32,0.305,-0.064,0.011,-0.001,0.0
8302007,942,1.0,1.0,1.0,1.0,100.0,61.813,40.0,40.0,40.0,1.0,1.0,1359.883,309.224,26.493,11.703,0.0,80.0,55.0,1.4,2002.5,2060.89,1770.601,605.933,55.148,72.376,73.443,87.837,51.798,1.375,2.612,0.417,73.498,58.755,85.292,45.396,0.0,67.739,138.156,100.984,135.378,35.851,54.033,50.199,-10.82,28.922,92.563,72.438,75.125,55.688,56.75,0.0,45.563,72.0,70.0,1000.0,200.0,0.22,293.25,83.188,74.938,-0.052,72.125,72.563,55.75,56.938,0.0,37.063,72.0,70.0,1000.0,200.0,0.113,368.0,84.375,73.5,0.007,72.688,70.813,55.875,57.0,0.0,58.156,72.0,70.0,1000.0,200.0,0.269,567.0,75.5,75.75,0.02,74.625,71.75,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,792.5,72.375,70.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.676,11.781,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,531.0,544.5,303.0,519.5,529.5,528.0,1.98,9.235,10.564,23.32,1.36,0.309,-0.063,0.011,-0.001,0.0
8302007,943,1.0,1.0,1.0,1.0,100.0,61.686,40.0,40.0,40.0,1.0,1.0,1357.54,308.053,26.514,11.658,0.0,80.0,55.0,1.4,2019.0,2075.974,1765.612,610.817,55.255,72.27,73.337,87.943,51.905,1.36,2.601,0.414,73.576,58.802,85.376,45.509,0.0,67.954,135.048,101.94,132.719,35.778,54.033,50.345,-10.82,28.906,92.5,72.438,74.875,55.688,56.75,0.0,45.875,72.0,70.0,1000.0,200.0,0.219,292.5,83.0,74.875,-0.052,72.125,72.5,55.75,56.781,0.0,37.531,72.0,70.0,1000.0,200.0,0.112,367.25,84.188,73.5,0.007,72.313,70.688,55.875,57.0,0.0,59.969,72.0,70.0,1000.0,200.0,0.282,581.5,75.438,75.75,0.017,74.625,71.75,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,787.0,72.375,70.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.67,11.773,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,531.0,544.5,303.0,519.5,530.0,528.0,1.865,9.303,8.872,23.586,1.358,0.308,-0.062,0.011,-0.001,0.0
8302007,944,1.0,1.0,1.0,1.0,100.0,62.126,40.0,40.0,40.0,1.0,1.0,1361.054,310.395,26.545,11.598,0.0,80.0,55.0,1.4,2021.5,2077.651,1770.601,610.18,55.148,72.27,73.232,87.837,51.798,1.372,2.623,0.417,73.618,58.888,85.095,45.621,0.0,67.847,138.008,101.834,134.861,35.778,53.825,50.199,-10.82,28.813,92.625,72.438,75.125,55.688,56.563,0.0,46.219,72.0,70.0,1000.0,200.0,0.221,293.5,82.938,74.875,-0.052,72.125,72.563,55.75,56.781,0.0,36.594,72.0,70.0,1000.0,200.0,0.114,368.75,84.063,73.688,0.007,72.313,70.813,55.969,57.0,0.0,59.25,72.0,70.0,1000.0,200.0,0.277,579.5,75.5,75.75,0.021,74.625,71.688,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,789.0,72.375,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.667,11.77,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,531.0,544.5,303.0,519.5,530.0,528.0,2.309,9.268,11.992,23.229,1.361,0.31,-0.061,0.011,-0.001,0.0
8302007,945,1.0,1.0,1.0,1.0,100.0,62.523,40.0,40.0,40.0,1.0,1.0,1349.341,309.224,26.504,11.643,0.0,80.0,55.0,1.4,2021.25,2074.297,1768.938,617.738,55.255,72.27,73.337,87.731,51.798,1.394,2.601,0.425,73.623,58.898,85.208,45.593,0.0,68.062,137.934,100.984,135.304,35.705,53.72,50.199,-10.828,28.953,92.688,72.5,75.125,55.688,56.563,0.0,46.531,72.0,70.0,1000.0,200.0,0.22,293.75,82.813,74.875,-0.052,72.125,72.5,55.75,56.781,0.0,37.688,72.0,70.0,1000.0,200.0,0.114,368.25,83.938,73.688,0.007,72.375,70.625,55.969,56.813,0.0,59.094,72.0,70.0,1000.0,200.0,0.272,571.0,75.5,75.75,0.026,74.625,71.688,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,790.0,72.375,70.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.673,11.772,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,531.5,544.5,303.0,520.0,530.0,528.0,1.886,9.367,10.006,23.438,1.349,0.309,-0.06,0.01,-0.001,0.0
8302007,946,1.0,1.0,1.0,1.0,100.0,61.943,40.0,40.0,40.0,1.0,1.0,1361.054,313.909,26.514,11.628,0.0,80.0,55.0,1.4,2021.25,2070.944,1760.628,612.306,54.932,72.27,73.232,87.943,51.69,1.379,2.619,0.421,73.695,58.934,85.011,45.537,0.0,67.632,134.383,102.577,131.98,35.851,53.929,50.272,-10.828,28.813,92.563,72.5,75.063,55.688,56.563,0.0,46.906,72.0,70.0,1000.0,200.0,0.221,293.75,82.563,74.75,-0.052,72.0,72.375,55.625,56.688,0.0,38.094,72.0,70.0,1000.0,200.0,0.113,368.5,83.875,73.688,0.007,72.063,70.813,55.875,56.813,0.0,59.719,72.0,70.0,1000.0,200.0,0.275,573.0,75.5,75.813,0.021,74.5,71.688,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,790.5,72.5,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.658,11.754,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.5,531.5,544.5,303.0,519.5,530.0,528.0,2.003,9.276,9.156,23.289,1.361,0.314,-0.059,0.01,-0.001,0.0
8302007,947,1.0,1.0,1.0,1.0,100.0,62.454,40.0,40.0,40.0,1.0,1.0,1372.767,312.738,26.462,11.628,0.0,80.0,55.0,1.4,2025.75,2094.435,1775.594,620.469,55.148,72.27,73.232,87.837,51.69,1.356,2.598,0.432,73.812,59.062,84.955,45.509,0.0,67.954,139.265,101.621,136.19,35.705,53.72,50.199,-10.82,28.656,92.625,72.5,74.75,55.688,56.563,0.0,45.938,72.0,70.0,1000.0,200.0,0.232,302.25,82.375,74.75,-0.052,72.0,72.5,55.625,56.781,0.0,36.719,72.0,70.0,1000.0,200.0,0.121,380.25,83.875,73.688,0.007,72.063,70.813,55.875,56.813,0.0,59.813,72.0,70.0,1000.0,200.0,0.271,570.5,75.5,75.75,0.026,74.5,71.688,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,787.0,72.5,70.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.659,11.762,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,531.5,544.5,303.25,520.0,530.0,528.0,2.162,9.355,11.676,23.408,1.373,0.313,-0.058,0.01,-0.001,0.0
8302007,948,1.0,1.0,1.0,1.0,100.0,61.948,40.0,40.0,40.0,1.0,1.0,1355.198,309.224,26.493,11.703,0.0,80.0,55.0,1.4,2039.5,2074.297,1767.275,605.359,54.932,72.482,73.443,87.731,51.583,1.379,2.616,0.417,73.774,59.028,85.124,45.621,0.0,67.739,136.898,101.515,134.418,35.485,53.72,50.126,-10.82,28.813,92.563,72.625,75.063,55.688,56.438,0.0,46.469,72.0,70.0,1000.0,200.0,0.228,298.0,82.375,74.875,-0.052,72.0,72.813,55.625,56.781,0.0,38.469,72.0,70.0,1000.0,200.0,0.11,364.0,83.75,73.75,0.007,72.188,70.938,55.656,56.813,0.0,59.344,72.0,70.0,1000.0,200.0,0.276,574.5,75.5,75.75,0.024,74.5,71.688,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,792.5,72.375,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.638,11.74,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,531.5,544.5,303.0,520.5,530.0,528.0,1.857,9.396,9.435,23.799,1.355,0.309,-0.057,0.01,-0.001,0.0
8302007,949,1.0,1.0,1.0,1.0,100.0,62.163,40.0,40.0,40.0,1.0,1.0,1359.883,310.395,26.514,11.628,0.0,80.0,55.0,1.4,2035.0,2084.362,1777.26,615.926,55.04,72.27,73.337,87.943,51.583,1.394,2.634,0.421,73.821,59.087,85.095,45.537,0.0,67.847,134.087,102.471,131.611,35.705,53.825,50.199,-10.82,28.766,92.625,72.5,74.875,55.5,56.438,0.0,46.344,72.0,70.0,1000.0,200.0,0.234,303.25,82.188,74.563,-0.052,72.0,72.813,55.625,56.688,0.0,38.031,72.0,70.0,1000.0,200.0,0.112,365.5,83.563,73.75,0.007,72.313,70.938,55.656,56.719,0.0,59.656,72.0,70.0,1000.0,200.0,0.275,574.0,75.5,75.75,0.023,74.375,71.688,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,792.0,72.5,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.672,11.775,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,531.5,544.5,303.25,520.5,530.5,528.0,2.076,9.301,9.435,23.408,1.36,0.31,-0.058,0.01,-0.001,0.0
8302007,950,1.0,1.0,1.0,1.0,100.0,61.991,40.0,40.0,40.0,1.0,1.0,1376.281,312.738,26.493,11.658,0.0,80.0,55.0,1.4,2047.25,2081.006,1777.26,615.528,55.148,72.27,73.337,87.731,51.583,1.368,2.641,0.421,73.94,59.06,85.152,45.509,0.0,68.169,138.451,101.196,135.378,35.631,53.72,50.126,-10.82,28.984,92.625,72.438,75.375,55.5,56.563,0.0,46.0,72.0,70.0,1000.0,200.0,0.235,303.5,82.0,74.563,-0.052,72.0,72.563,55.625,56.781,0.0,37.844,72.0,70.0,1000.0,200.0,0.114,366.75,83.5,73.875,0.007,72.5,70.688,55.656,56.719,0.0,58.938,72.0,70.0,1000.0,200.0,0.286,586.0,75.5,75.75,0.017,74.5,71.688,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,788.5,72.5,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.655,11.754,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,531.5,544.5,303.25,520.5,530.5,528.0,2.185,9.342,11.685,23.47,1.376,0.313,-0.056,0.01,-0.001,0.0
8302007,951,1.0,1.0,1.0,1.0,100.0,62.472,40.0,40.0,40.0,1.0,1.0,1361.054,315.081,26.514,11.673,0.0,80.0,55.0,1.4,2047.25,2101.155,1788.93,612.302,55.148,72.376,73.443,87.731,51.69,1.353,2.605,0.425,74.012,59.125,85.516,45.312,0.0,68.384,137.638,100.878,135.082,35.558,53.72,50.126,-10.82,29.328,92.813,72.438,75.75,55.688,56.438,0.0,46.219,72.0,70.0,1000.0,200.0,0.233,302.0,81.875,74.563,-0.052,72.0,72.563,55.625,56.688,0.0,36.625,72.0,70.0,1000.0,200.0,0.119,376.5,83.375,73.875,0.007,72.188,70.938,55.656,56.813,0.0,60.063,72.0,70.0,1000.0,200.0,0.288,587.5,75.5,75.813,0.025,74.5,71.688,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,787.0,72.5,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.647,11.749,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,531.5,544.5,303.25,519.0,530.5,528.0,1.844,9.363,9.729,23.619,1.361,0.315,-0.056,0.01,-0.001,0.0
8302007,952,1.0,1.0,1.0,1.0,100.0,62.746,40.0,40.0,40.0,1.0,1.0,1361.054,315.081,26.493,11.658,0.0,80.0,55.0,1.4,2051.25,2069.268,1772.265,609.409,55.255,72.376,73.232,88.048,51.798,1.375,2.652,0.425,74.01,59.197,85.488,45.452,0.0,68.599,133.717,102.577,131.463,35.485,53.929,50.272,-10.82,29.078,92.938,72.313,75.125,55.5,56.563,0.0,46.75,72.0,70.0,1000.0,200.0,0.228,297.0,81.875,74.563,-0.052,72.0,72.563,55.625,56.688,0.0,38.031,72.0,70.0,1000.0,200.0,0.11,368.5,83.375,73.875,0.007,72.188,70.938,55.875,56.813,0.0,58.969,72.0,70.0,1000.0,200.0,0.28,579.5,75.5,75.75,0.021,74.5,71.688,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,794.0,72.5,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.665,11.755,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,531.5,544.5,303.25,521.0,530.5,528.0,1.918,9.346,8.583,23.944,1.361,0.315,-0.056,0.01,-0.001,0.0
8302007,953,1.0,1.0,1.0,1.0,100.0,62.374,40.0,40.0,40.0,1.0,1.0,1366.911,310.395,26.483,11.583,0.0,80.0,55.0,1.4,2044.25,2094.435,1782.258,620.268,55.04,72.27,73.337,87.837,51.69,1.383,2.612,0.421,74.034,59.24,85.095,45.537,0.0,68.384,139.117,101.409,136.043,35.412,53.616,50.053,-10.82,28.844,92.625,72.5,74.563,55.688,56.438,0.0,46.281,72.0,70.0,1000.0,200.0,0.235,303.0,81.813,74.5,-0.052,71.875,72.5,55.625,56.688,0.0,38.375,72.0,70.0,1000.0,200.0,0.112,364.0,83.25,73.875,0.007,72.188,70.813,55.875,56.813,0.0,60.313,72.0,70.0,1000.0,200.0,0.283,580.5,75.5,75.75,0.025,74.375,71.688,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,792.5,72.5,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.656,11.752,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,531.5,544.5,303.25,519.5,530.5,528.0,2.159,9.316,11.682,23.556,1.367,0.31,-0.056,0.01,-0.001,0.0
8302007,954,1.0,1.0,1.0,1.0,100.0,62.339,40.0,40.0,40.0,1.0,1.0,1378.624,312.738,26.473,11.583,0.0,80.0,55.0,1.4,2047.5,2084.362,1773.929,610.645,55.04,72.589,73.548,87.943,51.69,1.383,2.601,0.428,74.117,59.304,85.741,45.537,0.0,68.491,137.12,101.303,134.565,35.412,53.72,50.126,-10.82,29.453,92.875,72.438,75.375,55.5,56.438,0.0,46.125,72.0,70.0,1000.0,200.0,0.236,304.75,81.563,74.563,-0.052,72.0,72.5,55.625,56.781,0.0,38.25,72.0,70.0,1000.0,200.0,0.112,365.5,83.125,73.938,0.007,72.063,71.188,55.656,56.719,0.0,59.781,72.0,70.0,1000.0,200.0,0.278,576.5,75.5,75.75,0.025,74.25,71.75,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,790.5,72.5,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.645,11.747,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,532.0,544.5,303.25,521.0,530.5,528.0,1.888,9.309,9.712,23.673,1.379,0.313,-0.053,0.009,-0.001,0.0
8302007,955,1.0,1.0,1.0,1.0,100.0,62.451,40.0,40.0,40.0,1.0,1.0,1409.078,313.909,26.493,11.583,0.0,80.0,55.0,1.4,2049.75,2087.719,1785.593,615.456,55.04,72.482,73.337,87.943,51.69,1.402,2.663,0.421,74.152,59.345,85.46,45.48,0.0,68.599,133.939,102.684,131.537,35.485,53.929,50.272,-10.82,28.922,93.063,72.438,75.25,55.688,56.563,0.0,46.031,72.0,70.0,1000.0,200.0,0.239,305.75,81.563,74.5,-0.052,72.0,72.5,55.75,56.781,0.0,38.031,72.0,70.0,1000.0,200.0,0.113,366.5,82.938,73.938,0.007,72.063,70.938,55.875,56.813,0.0,59.844,72.0,70.0,1000.0,200.0,0.278,576.5,75.5,75.813,0.025,74.375,71.688,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,794.5,72.375,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.665,11.765,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,532.0,544.5,303.25,520.5,530.5,527.5,2.036,9.286,9.146,23.79,1.409,0.314,-0.054,0.009,-0.001,0.0
8302007,956,1.0,1.0,1.0,1.0,100.0,62.574,40.0,40.0,40.0,1.0,1.0,1403.221,312.738,26.524,11.673,0.0,80.0,55.0,1.4,2049.75,2097.794,1783.925,613.548,55.04,72.482,73.443,87.731,51.69,1.417,2.674,0.414,74.229,59.32,85.011,45.452,0.0,68.491,139.413,101.303,136.338,35.412,53.511,50.053,-10.82,28.938,92.563,72.313,74.875,55.688,56.563,0.0,47.219,72.0,70.0,1000.0,200.0,0.225,296.5,81.313,74.5,-0.052,72.0,72.563,55.625,56.781,0.0,37.281,72.0,70.0,1000.0,200.0,0.118,372.25,82.938,73.938,0.007,72.313,70.438,55.656,56.719,0.0,60.031,72.0,70.0,1000.0,200.0,0.284,582.0,75.5,75.813,0.019,74.5,71.688,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,796.5,72.375,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.663,11.764,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,531.5,544.5,303.0,520.0,530.5,528.0,2.14,9.443,11.703,23.739,1.403,0.313,-0.052,0.009,-0.001,0.0
8302007,957,1.0,1.0,1.0,1.0,100.0,63.118,40.0,40.0,40.0,1.0,1.0,1417.277,319.766,26.514,11.658,0.0,80.0,55.0,1.4,2052.5,2131.438,1805.643,623.582,55.148,72.589,73.443,87.943,51.798,1.375,2.637,0.425,74.327,59.423,85.46,45.509,0.0,68.706,136.528,101.303,134.048,35.412,53.72,50.126,-10.82,29.016,92.938,72.125,74.688,55.5,56.563,0.0,46.625,72.0,70.0,1000.0,200.0,0.234,302.75,81.25,74.375,-0.052,72.0,72.563,55.625,56.781,0.0,37.0,72.0,70.0,1000.0,200.0,0.12,374.25,82.875,73.938,0.007,72.063,70.625,55.656,56.719,0.0,60.063,72.0,70.0,1000.0,200.0,0.297,597.0,75.438,75.75,0.023,74.375,71.688,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,789.5,72.375,70.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.647,11.759,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,532.0,544.5,303.25,520.5,530.5,528.0,1.867,9.369,9.443,23.826,1.417,0.32,-0.052,0.009,-0.001,0.0
8302007,958,1.0,1.0,1.0,1.0,100.0,62.573,40.0,40.0,40.0,1.0,1.0,1423.133,318.594,26.483,11.673,0.0,80.0,55.0,1.4,2050.0,2106.197,1788.93,620.324,54.932,72.482,73.232,87.943,51.69,1.372,2.663,0.428,74.324,59.45,85.208,45.677,0.0,68.599,134.087,102.577,131.537,35.265,53.72,50.199,-10.82,28.891,92.875,72.313,74.563,55.688,56.438,0.0,46.5,72.0,70.0,1000.0,200.0,0.237,304.0,81.0,74.5,-0.052,72.0,72.375,55.625,56.781,0.0,36.688,72.0,70.0,1000.0,200.0,0.118,379.25,82.75,73.938,0.007,72.063,70.625,55.875,56.813,0.0,60.125,72.0,70.0,1000.0,200.0,0.288,587.5,75.5,75.75,0.02,74.375,71.688,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,790.0,72.375,70.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.643,11.745,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,532.0,545.0,303.25,521.0,531.0,527.5,2.143,9.446,9.706,24.215,1.423,0.319,-0.049,0.009,-0.001,0.0
8302007,959,1.0,1.0,1.0,1.0,100.0,62.611,40.0,40.0,40.0,1.0,1.0,1383.309,319.766,26.514,11.613,0.0,80.0,55.0,1.4,2050.0,2106.197,1795.609,611.325,55.04,72.482,73.232,87.626,51.583,1.36,2.641,0.414,74.359,59.463,85.067,45.649,0.0,68.706,139.191,100.878,136.338,35.412,53.407,50.053,-10.82,29.063,92.625,72.313,74.688,55.5,56.438,0.0,46.406,72.0,70.0,1000.0,200.0,0.238,305.0,81.0,74.375,-0.052,72.0,72.5,55.625,56.688,0.0,37.563,72.0,70.0,1000.0,200.0,0.114,374.25,82.75,73.938,0.007,72.188,70.438,55.656,56.813,0.0,60.156,72.0,70.0,1000.0,200.0,0.279,580.5,75.5,75.75,0.023,74.5,71.688,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,793.0,72.5,70.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.645,11.74,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,532.0,544.5,303.0,520.5,530.5,528.0,1.974,9.449,10.855,23.617,1.383,0.32,-0.05,0.009,-0.001,0.0
8302007,1000,1.0,1.0,1.0,1.0,100.0,63.096,40.0,40.0,40.0,1.0,1.0,1387.994,317.423,26.514,11.583,0.0,80.0,55.0,1.4,2053.25,2112.923,1798.951,619.197,55.148,72.376,73.232,87.837,51.69,1.375,2.634,0.425,74.386,59.508,85.236,45.705,0.0,68.814,135.64,101.621,133.31,35.412,53.616,50.199,-10.82,28.969,92.563,72.313,74.438,55.688,56.563,0.0,46.875,72.0,70.0,1000.0,200.0,0.238,304.5,81.0,74.313,-0.052,72.0,72.375,55.625,56.781,0.0,37.313,72.0,70.0,1000.0,200.0,0.114,375.25,82.625,74.063,0.007,72.063,70.688,55.875,56.719,0.0,60.281,72.0,70.0,1000.0,200.0,0.291,588.5,75.5,75.75,0.017,74.375,71.688,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,792.0,72.5,70.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.645,11.747,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,532.0,544.5,303.0,520.5,531.0,528.0,1.816,9.409,8.874,23.791,1.388,0.317,-0.051,0.009,-0.001,0.0
8302007,1001,1.0,1.0,1.0,1.0,100.0,62.492,40.0,40.0,40.0,1.0,1.0,1414.934,319.766,26.493,11.703,0.0,80.0,55.0,1.4,2060.5,2099.474,1793.939,613.129,54.932,72.482,73.232,87.837,51.583,1.391,2.681,0.417,74.395,59.523,85.152,45.621,0.0,68.599,134.605,102.471,131.98,35.338,53.616,50.199,-10.82,28.891,92.5,72.438,74.688,55.5,56.438,0.0,47.531,72.0,70.0,1000.0,200.0,0.237,304.5,80.688,74.375,-0.052,72.25,72.375,55.625,56.781,0.0,37.75,72.0,70.0,1000.0,200.0,0.112,372.75,82.563,74.063,0.007,72.313,70.813,55.875,56.719,0.0,60.375,72.0,70.0,1000.0,200.0,0.29,589.5,75.5,75.813,0.025,74.375,71.688,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,792.5,72.375,70.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.645,11.743,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,532.0,544.5,303.25,521.5,531.0,528.0,2.164,9.515,9.993,24.158,1.415,0.32,-0.048,0.009,-0.001,0.0
8302007,1002,1.0,1.0,1.0,1.0,100.0,62.713,40.0,40.0,40.0,1.0,1.0,1389.166,319.766,26.473,11.643,0.0,80.0,55.0,1.4,2066.5,2096.114,1792.268,617.346,54.932,72.482,73.232,87.626,51.583,1.379,2.67,0.417,74.421,59.558,85.6,45.509,0.0,68.921,138.378,100.878,135.599,35.338,53.407,50.053,-10.82,29.516,93.063,72.313,75.25,55.688,56.438,0.0,47.625,72.0,70.0,1000.0,200.0,0.237,304.75,80.563,74.313,-0.052,72.0,72.5,55.625,56.688,0.0,38.719,72.0,70.0,1000.0,200.0,0.115,371.75,82.375,74.063,0.007,72.063,70.938,55.875,56.719,0.0,60.688,72.0,70.0,1000.0,200.0,0.291,590.0,75.5,75.75,0.026,74.25,71.563,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,793.5,72.375,70.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.65,11.751,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,532.0,544.5,303.25,521.0,531.0,527.5,1.962,9.482,10.559,23.798,1.389,0.32,-0.047,0.008,-0.001,0.0
8302007,1003,1.0,1.0,1.0,1.0,100.0,62.678,40.0,40.0,40.0,1.0,1.0,1406.735,318.594,26.473,11.598,0.0,80.0,55.0,1.4,2066.5,2107.878,1793.939,622.99,54.932,72.589,73.337,87.837,51.583,1.379,2.681,0.432,74.438,59.537,85.32,45.509,0.0,69.028,135.418,101.621,132.94,35.338,53.511,50.199,-10.82,29.109,93.063,72.313,75.25,55.5,56.438,0.0,47.594,72.0,70.0,1000.0,200.0,0.238,305.25,80.563,74.313,-0.052,72.0,72.5,55.531,56.688,0.0,38.438,72.0,70.0,1000.0,200.0,0.115,370.5,82.25,74.313,0.007,71.875,70.688,55.656,56.719,0.0,59.813,72.0,70.0,1000.0,200.0,0.292,591.5,75.5,75.75,0.021,74.375,71.563,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,793.5,72.375,70.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.658,11.752,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,532.0,544.5,303.0,520.5,531.5,527.5,1.941,9.484,9.424,23.941,1.407,0.319,-0.047,0.008,-0.001,0.0
8302007,1004,1.0,1.0,1.0,1.0,100.0,63.13,40.0,40.0,40.0,1.0,1.0,1418.448,318.594,26.483,11.688,0.0,80.0,55.0,1.4,2059.0,2097.794,1803.969,620.037,55.148,72.482,73.232,87.943,51.69,1.402,2.663,0.421,74.427,59.546,85.011,45.537,0.0,69.243,136.528,102.046,133.531,35.119,53.407,49.98,-10.82,28.891,93.0,72.438,74.688,55.5,56.438,0.0,47.781,72.0,70.0,1000.0,200.0,0.239,305.5,80.438,74.313,-0.052,72.125,72.5,55.625,56.688,0.0,38.188,72.0,70.0,1000.0,200.0,0.116,373.75,82.25,74.313,0.007,72.188,70.813,55.875,56.719,0.0,59.25,72.0,70.0,1000.0,200.0,0.276,575.0,75.5,75.75,0.025,74.25,71.563,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,796.0,72.375,70.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.662,11.76,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,532.0,544.5,303.0,520.5,531.0,528.0,2.302,9.498,11.399,24.129,1.418,0.319,-0.047,0.008,-0.001,0.0
8302007,1005,1.0,1.0,1.0,1.0,100.0,62.864,40.0,40.0,40.0,1.0,1.0,1382.138,319.766,26.462,11.613,0.0,80.0,55.0,1.4,2072.0,2123.018,1812.342,627.743,55.04,72.695,73.548,87.731,51.583,1.372,2.677,0.425,74.533,59.661,85.152,45.621,0.0,69.243,138.23,100.878,135.526,35.192,53.407,49.98,-10.82,28.984,92.813,72.438,75.125,55.5,56.438,0.0,47.375,72.0,70.0,1000.0,200.0,0.251,313.25,80.375,74.313,-0.052,72.0,72.563,55.531,56.688,0.0,38.656,72.0,70.0,1000.0,200.0,0.115,371.0,82.188,74.313,0.007,72.063,70.938,55.656,56.719,0.0,60.906,72.0,70.0,1000.0,200.0,0.302,600.0,75.5,75.813,0.021,74.25,71.688,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,789.0,72.5,70.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.648,11.742,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,532.0,545.0,303.25,521.5,531.5,527.5,1.916,9.428,10.271,23.855,1.382,0.32,-0.046,0.008,-0.001,0.0
8302007,1006,1.0,1.0,1.0,1.0,100.0,62.561,40.0,40.0,40.0,1.0,1.0,1434.846,320.937,26.524,11.643,0.0,80.0,55.0,1.4,2066.5,2128.07,1803.969,626.58,54.932,72.801,73.548,87.943,51.583,1.379,2.684,0.421,74.542,59.628,85.208,45.48,0.0,68.921,134.605,102.365,132.349,35.265,53.511,50.199,-10.82,28.828,93.063,72.313,75.25,55.5,56.344,0.0,46.969,72.0,70.0,1000.0,200.0,0.252,314.0,80.188,74.125,-0.052,72.125,72.563,55.625,56.688,0.0,37.688,72.0,70.0,1000.0,200.0,0.118,382.0,82.063,74.375,0.007,71.875,71.188,55.656,56.719,0.0,59.781,72.0,70.0,1000.0,200.0,0.293,594.0,75.438,75.813,0.025,74.25,71.688,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,792.0,72.375,70.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.643,11.74,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,532.0,544.5,303.0,521.0,531.5,528.0,1.856,9.53,8.599,24.153,1.435,0.321,-0.046,0.008,-0.001,0.0
8302007,1007,1.0,1.0,1.0,1.0,100.0,62.51,40.0,40.0,40.0,1.0,1.0,1410.249,316.252,26.545,11.673,0.0,80.0,55.0,1.4,2066.5,2123.018,1803.969,627.325,54.932,72.589,73.337,87.943,51.583,1.379,2.652,0.432,74.574,59.669,85.264,45.368,0.0,69.243,138.378,101.727,135.378,35.192,53.302,50.053,-10.828,29.031,93.0,72.313,75.25,55.5,56.344,0.0,47.938,72.0,70.0,1000.0,200.0,0.244,307.5,80.063,74.125,-0.052,72.125,72.5,55.531,56.781,0.0,37.469,72.0,70.0,1000.0,200.0,0.125,389.5,82.063,74.313,0.007,72.063,70.813,55.656,56.719,0.0,59.844,72.0,70.0,1000.0,200.0,0.279,580.0,75.5,75.813,0.023,74.25,71.563,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,795.5,72.5,70.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.65,11.742,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,532.5,544.5,303.0,521.5,531.5,528.0,2.173,9.579,11.43,24.097,1.41,0.316,-0.045,0.008,-0.001,0.0
8302007,1008,1.0,1.0,1.0,1.0,100.0,62.505,40.0,40.0,40.0,1.0,1.0,1446.559,322.108,26.462,11.613,0.0,80.0,55.0,1.4,2063.75,2124.702,1800.624,620.335,54.932,72.695,73.232,87.837,51.583,1.383,2.702,0.417,74.691,59.681,85.656,45.396,0.0,69.243,137.046,101.196,134.565,35.265,53.407,50.126,-10.828,29.203,93.188,72.125,75.063,55.5,56.344,0.0,48.344,72.0,70.0,1000.0,200.0,0.239,306.25,80.0,74.125,-0.052,72.125,72.563,55.531,56.688,0.0,37.313,72.0,70.0,1000.0,200.0,0.125,391.25,81.938,74.375,0.007,72.063,70.688,55.656,56.719,0.0,60.063,72.0,70.0,1000.0,200.0,0.29,589.0,75.5,75.813,0.017,74.25,71.563,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,791.5,72.375,70.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.612,11.709,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,532.5,544.5,303.25,521.0,531.5,528.0,1.831,9.513,9.427,23.973,1.447,0.322,-0.045,0.008,-0.001,0.0
8302007,1009,1.0,1.0,1.0,1.0,100.0,62.977,40.0,40.0,40.0,1.0,1.0,1420.791,317.423,26.504,11.643,0.0,80.0,55.0,1.4,2075.75,2114.605,1805.643,616.505,55.148,72.695,73.232,88.048,51.798,1.391,2.688,0.425,74.637,59.724,85.741,45.509,0.0,69.673,134.161,102.365,131.832,35.119,53.616,50.126,-10.82,29.359,93.25,72.125,74.688,55.688,56.438,0.0,47.25,72.0,70.0,1000.0,200.0,0.246,309.0,80.0,74.125,-0.052,72.0,72.5,55.625,56.5,0.0,38.219,72.0,70.0,1000.0,200.0,0.119,376.25,81.938,74.375,0.007,72.313,70.813,55.875,56.813,0.0,59.344,72.0,70.0,1000.0,200.0,0.284,585.0,75.5,75.813,0.024,74.25,71.563,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,798.0,72.375,70.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.642,11.732,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,532.5,545.0,303.25,522.0,531.5,528.0,1.941,9.446,8.871,24.272,1.421,0.317,-0.045,0.008,-0.001,0.0
8302007,1010,1.0,1.0,1.0,1.0,100.0,62.844,40.0,40.0,40.0,1.0,1.0,1440.703,323.28,26.524,11.643,0.0,80.0,55.0,1.4,2084.0,2138.177,1822.405,639.981,55.04,72.589,73.232,87.837,51.798,1.379,2.659,0.432,74.754,59.794,85.6,45.565,0.0,69.458,138.304,101.515,135.23,35.192,53.511,50.053,-10.82,29.219,93.25,72.125,74.75,55.5,56.438,0.0,48.094,72.0,70.0,1000.0,200.0,0.237,304.25,79.813,74.125,-0.052,72.0,72.5,55.625,56.688,0.0,38.156,72.0,70.0,1000.0,200.0,0.125,382.75,81.75,74.375,0.007,72.188,70.688,55.656,56.719,0.0,60.5,72.0,70.0,1000.0,200.0,0.307,606.5,75.5,75.813,0.021,74.25,71.688,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,789.0,72.5,70.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.627,11.726,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,532.0,545.0,303.0,522.0,532.0,528.0,2.216,9.445,11.703,24.035,1.441,0.323,-0.043,0.008,-0.001,0.0
8302007,1011,1.0,1.0,1.0,1.0,100.0,62.98,40.0,40.0,40.0,1.0,1.0,1421.962,320.937,26.535,11.688,0.0,80.0,55.0,1.4,2073.25,2116.287,1800.624,625.783,55.04,72.695,73.232,87.731,51.69,1.41,2.684,0.417,74.712,59.77,85.684,45.649,0.0,69.566,136.306,101.303,133.827,35.119,53.511,50.126,-10.82,29.688,93.25,72.313,74.438,55.5,56.438,0.0,48.031,72.0,70.0,1000.0,200.0,0.24,306.75,79.813,73.938,-0.052,72.0,72.375,55.625,56.688,0.0,38.563,72.0,70.0,1000.0,200.0,0.117,375.0,81.75,74.5,0.007,72.188,70.688,55.875,56.719,0.0,60.125,72.0,70.0,1000.0,200.0,0.294,594.0,75.5,75.813,0.025,74.25,71.563,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.5,72.375,70.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.632,11.732,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,532.0,545.0,303.0,521.5,532.0,528.0,1.879,9.537,9.448,24.366,1.422,0.321,-0.045,0.007,-0.001,0.0
8302007,1012,1.0,1.0,1.0,1.0,100.0,63.559,40.0,40.0,40.0,1.0,1.0,1424.305,315.081,26.473,11.732,0.0,80.0,55.0,1.4,2074.25,2121.335,1802.296,627.165,55.255,72.907,73.443,88.048,51.798,1.383,2.71,0.421,74.728,59.776,85.628,45.789,0.0,69.995,134.753,102.259,132.054,35.192,53.511,50.126,-10.82,29.359,93.313,72.125,74.563,55.688,56.438,0.0,47.469,72.0,70.0,1000.0,200.0,0.252,314.5,79.563,73.938,-0.052,72.0,72.375,55.75,56.688,0.0,38.969,72.0,70.0,1000.0,200.0,0.116,373.25,81.688,74.5,0.007,72.063,70.438,55.875,56.813,0.0,60.719,72.0,70.0,1000.0,200.0,0.292,590.5,75.5,75.813,0.023,74.25,71.563,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,794.5,72.375,70.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.635,11.726,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,532.0,545.0,303.25,521.5,532.0,528.0,2.199,9.564,10.267,24.338,1.424,0.315,-0.043,0.007,-0.001,0.0
8302007,1013,1.0,1.0,1.0,1.0,100.0,63.303,40.0,40.0,40.0,1.0,1.0,1428.99,320.937,26.483,11.628,0.0,80.0,55.0,1.4,2074.25,2133.122,1805.643,637.83,55.04,72.695,73.337,87.731,51.69,1.372,2.713,0.421,74.895,59.812,85.432,45.649,0.0,69.673,139.191,101.09,136.264,35.119,53.302,50.053,-10.82,29.313,93.25,72.313,74.875,55.688,56.438,0.0,46.75,72.0,70.0,1000.0,200.0,0.253,313.5,79.5,73.875,-0.052,72.0,72.25,55.75,56.688,0.0,38.313,72.0,70.0,1000.0,200.0,0.125,383.5,81.563,74.375,0.007,72.063,70.625,55.875,56.719,0.0,59.656,72.0,70.0,1000.0,200.0,0.3,600.0,75.438,75.75,0.026,74.063,71.563,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,793.5,72.5,70.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.635,11.732,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,532.0,544.5,303.0,522.0,532.0,528.0,2.034,9.55,11.123,24.123,1.429,0.321,-0.043,0.007,-0.001,0.0
8302007,1014,1.0,1.0,1.0,1.0,100.0,63.402,40.0,40.0,40.0,1.0,1.0,1432.504,315.081,26.514,11.583,0.0,80.0,55.0,1.4,2090.0,2116.287,1798.951,627.211,55.255,72.801,73.443,87.943,51.798,1.417,2.713,0.432,74.813,59.851,85.46,45.424,0.0,69.995,135.788,101.834,133.31,35.265,53.407,50.199,-10.828,29.25,93.188,72.313,75.25,55.688,56.438,0.0,48.281,72.0,70.0,1000.0,200.0,0.243,307.75,79.5,73.875,-0.052,72.0,72.25,55.625,56.688,0.0,38.563,72.0,70.0,1000.0,200.0,0.118,376.0,81.563,74.563,0.007,72.313,70.813,55.656,56.813,0.0,59.563,72.0,70.0,1000.0,200.0,0.282,584.0,75.5,75.75,0.021,74.188,71.563,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,803.0,72.375,70.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.627,11.729,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,532.0,545.0,303.0,522.5,532.0,528.0,1.935,9.535,9.438,24.028,1.433,0.315,-0.043,0.007,-0.001,0.0
8302007,1015,1.0,1.0,1.0,1.0,100.0,63.557,40.0,40.0,40.0,1.0,1.0,1474.671,322.108,26.514,11.673,0.0,80.0,55.0,1.4,2087.0,2144.92,1802.296,646.568,55.04,72.801,73.337,88.154,51.69,1.398,2.706,0.414,75.005,59.87,85.853,45.424,0.0,69.888,136.972,102.365,133.901,35.119,53.407,50.345,-10.82,29.359,93.438,72.313,74.875,55.688,56.563,0.0,47.719,72.0,70.0,1000.0,200.0,0.251,313.5,79.375,73.875,-0.052,72.0,72.25,55.75,56.688,0.0,38.219,72.0,70.0,1000.0,200.0,0.121,378.25,81.438,74.5,0.007,72.063,70.813,55.875,56.719,0.0,61.469,72.0,70.0,1000.0,200.0,0.315,612.5,75.563,75.813,0.025,73.875,71.563,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,791.0,72.375,70.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.61,11.705,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,532.0,545.0,303.25,522.5,532.0,528.0,2.353,9.719,11.692,24.689,1.475,0.322,-0.042,0.007,-0.001,0.0
8302007,1016,1.0,1.0,1.0,1.0,100.0,63.656,40.0,40.0,40.0,1.0,1.0,1438.36,319.766,26.493,11.703,0.0,80.0,55.0,1.4,2080.5,2119.652,1810.666,631.793,55.255,73.013,73.443,87.943,51.798,1.402,2.706,0.417,74.898,59.917,85.32,45.705,0.0,70.103,139.339,101.09,136.56,35.192,53.198,50.126,-10.82,29.344,93.188,72.125,74.25,55.688,56.563,0.0,47.375,72.0,70.0,1000.0,200.0,0.249,310.5,79.188,73.875,-0.052,72.0,72.25,55.625,56.688,0.0,38.938,72.0,70.0,1000.0,200.0,0.117,374.5,81.438,74.563,0.007,72.188,70.813,55.875,56.719,0.0,59.344,72.0,70.0,1000.0,200.0,0.295,594.0,75.5,75.813,0.026,74.188,71.563,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,799.0,72.5,70.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.713,11.803,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,532.0,544.5,303.0,522.5,532.0,528.0,1.925,9.706,10.564,24.278,1.438,0.32,-0.04,0.007,-0.001,0.0
8302007,1017,1.0,1.0,1.0,1.0,100.0,64.008,40.0,40.0,40.0,1.0,1.0,1431.332,324.451,26.462,11.688,0.0,80.0,55.0,1.4,2080.5,2124.702,1810.666,630.786,55.148,72.801,73.337,88.048,51.798,1.402,2.684,0.417,74.919,59.943,85.516,45.649,0.0,69.995,135.27,102.79,132.866,35.119,53.407,50.345,-10.82,29.266,93.25,72.0,75.125,55.688,56.438,0.0,48.25,72.0,70.0,1000.0,200.0,0.24,306.5,79.188,73.75,-0.052,72.125,72.375,55.75,56.688,0.0,38.438,72.0,70.0,1000.0,200.0,0.12,377.5,81.375,74.563,0.007,72.313,70.438,55.875,56.719,0.0,60.344,72.0,70.0,1000.0,200.0,0.3,596.5,75.5,75.813,0.021,74.188,71.563,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,796.0,72.375,70.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.706,11.797,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,532.0,544.5,303.0,522.5,532.0,527.5,1.959,9.731,9.139,24.721,1.431,0.324,-0.041,0.007,-0.001,0.0
8302007,1018,1.0,1.0,1.0,1.0,100.0,63.885,40.0,40.0,40.0,1.0,1.0,1480.527,318.594,26.524,11.643,0.0,80.0,55.0,1.4,2075.5,2158.417,1825.762,637.843,55.04,73.013,73.653,88.154,51.69,1.413,2.72,0.425,74.93,59.946,85.46,45.368,0.0,69.995,136.676,102.152,133.605,35.045,53.302,50.126,-10.828,29.047,93.188,72.125,75.438,55.688,56.563,0.0,47.375,72.0,70.0,1000.0,200.0,0.25,313.75,79.188,73.875,-0.052,72.125,72.5,55.625,56.938,0.0,37.469,72.0,70.0,1000.0,200.0,0.126,385.25,81.188,74.563,0.007,72.063,70.625,55.875,56.813,0.0,60.781,72.0,70.0,1000.0,200.0,0.303,602.5,75.5,75.813,0.025,74.188,71.438,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,793.5,72.5,70.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.703,11.792,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,532.0,544.5,303.0,523.0,532.0,527.5,2.359,9.618,11.698,24.392,1.481,0.319,-0.04,0.007,-0.001,0.0
8302007,1019,1.0,1.0,1.0,1.0,100.0,64.445,40.0,40.0,40.0,1.0,1.0,1451.245,329.136,26.535,11.717,0.0,80.0,55.0,1.4,2088.75,2136.492,1815.694,640.793,55.04,72.907,73.337,87.837,51.69,1.402,2.724,0.425,74.924,59.94,85.348,45.452,0.0,69.888,138.969,100.984,136.19,35.192,53.302,50.199,-10.82,29.234,93.188,72.0,74.75,55.688,56.438,0.0,47.313,72.0,70.0,1000.0,200.0,0.25,311.25,79.0,73.75,-0.052,72.125,72.375,55.625,56.688,0.0,38.781,72.0,70.0,1000.0,200.0,0.117,378.0,81.188,74.563,0.007,71.875,70.813,55.875,56.719,0.0,59.969,72.0,70.0,1000.0,200.0,0.305,604.0,75.5,75.813,0.025,74.188,71.563,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,800.0,72.375,70.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.7,11.793,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,531.5,544.5,303.0,523.0,532.0,527.5,1.941,9.709,10.582,24.425,1.451,0.329,-0.04,0.007,-0.001,0.0
8302007,1020,1.0,1.0,1.0,1.0,100.0,64.581,40.0,40.0,40.0,1.0,1.0,1424.305,324.451,26.504,11.658,0.0,80.0,55.0,1.4,2079.5,2133.122,1819.048,623.787,55.255,72.907,73.232,88.154,51.798,1.394,2.699,0.428,74.932,59.96,85.46,45.593,0.0,70.21,134.753,102.471,132.423,35.192,53.302,50.345,-10.82,29.297,93.188,71.938,74.438,55.688,56.438,0.0,47.656,72.0,70.0,1000.0,200.0,0.242,307.5,78.813,73.75,-0.052,72.0,72.375,55.625,56.688,0.0,38.531,72.0,70.0,1000.0,200.0,0.12,378.0,81.063,74.563,0.007,72.313,70.938,55.875,56.719,0.0,59.656,72.0,70.0,1000.0,200.0,0.294,593.5,75.5,75.813,0.021,74.188,71.563,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,800.5,72.375,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.703,11.793,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,531.5,544.5,303.0,524.0,532.0,527.5,1.913,9.754,8.874,24.539,1.424,0.324,-0.038,0.007,-0.001,0.0
8302007,1021,1.0,1.0,1.0,1.0,100.0,64.252,40.0,40.0,40.0,1.0,1.0,1460.615,330.307,26.504,11.688,0.0,80.0,55.0,1.4,2089.25,2146.607,1820.726,639.591,55.04,72.907,73.232,87.943,51.583,1.41,2.688,0.436,75.011,59.951,85.292,45.593,0.0,70.103,137.194,102.152,134.122,35.119,53.302,50.272,-10.82,29.031,93.188,72.0,74.25,55.5,56.438,0.0,48.0,72.0,70.0,1000.0,200.0,0.24,305.75,78.813,73.75,-0.052,72.0,72.5,55.625,56.688,0.0,37.781,72.0,70.0,1000.0,200.0,0.125,384.25,81.063,74.563,0.007,72.188,70.813,55.656,56.719,0.0,61.031,72.0,70.0,1000.0,200.0,0.304,601.0,75.5,75.813,0.026,74.25,71.438,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,795.5,72.375,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.698,11.792,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,531.5,544.5,303.0,523.0,532.0,527.5,2.324,9.74,11.691,24.603,1.461,0.33,-0.038,0.007,-0.001,0.0
8302007,1022,1.0,1.0,1.0,1.0,100.0,64.066,40.0,40.0,40.0,1.0,1.0,1478.185,326.794,26.535,11.598,0.0,80.0,55.0,1.4,2089.25,2160.105,1815.694,633.698,55.148,73.013,73.443,87.943,51.69,1.379,2.749,0.432,75.034,59.98,85.236,45.677,0.0,70.21,138.082,100.878,135.452,35.192,53.093,50.126,-10.82,29.125,93.125,72.125,74.563,55.688,56.438,0.0,48.344,72.0,70.0,1000.0,200.0,0.238,305.25,78.813,73.75,-0.052,72.0,72.563,55.625,56.688,0.0,37.156,72.0,70.0,1000.0,200.0,0.127,389.25,81.0,74.688,0.007,71.875,70.813,55.656,56.719,0.0,60.031,72.0,70.0,1000.0,200.0,0.312,611.5,75.5,75.813,0.025,74.25,71.563,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,795.5,72.375,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.689,11.775,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,531.5,545.0,303.25,524.0,532.5,527.5,1.876,9.676,10.018,24.06,1.478,0.327,-0.038,0.006,-0.001,0.0
8302007,1023,1.0,1.0,1.0,1.0,100.0,64.34,40.0,40.0,40.0,1.0,1.0,1466.472,329.136,26.473,11.628,0.0,80.0,55.0,1.4,2099.0,2149.98,1830.804,642.301,55.04,72.907,73.337,87.943,51.583,1.364,2.71,0.421,75.116,60.01,85.095,45.649,0.0,69.995,134.457,102.365,132.054,35.045,53.302,50.272,-10.82,28.844,93.0,72.125,74.75,55.5,56.344,0.0,47.594,72.0,70.0,1000.0,200.0,0.25,313.0,78.688,73.688,-0.052,72.125,72.5,55.625,56.688,0.0,37.438,72.0,70.0,1000.0,200.0,0.129,394.25,81.0,74.688,0.007,72.063,70.938,55.875,56.719,0.0,60.719,72.0,70.0,1000.0,200.0,0.3,602.5,75.5,75.813,0.026,74.188,71.563,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,790.5,72.5,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.692,11.784,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,531.5,544.5,303.0,523.5,532.5,528.0,1.982,9.698,9.142,24.596,1.466,0.329,-0.038,0.006,-0.001,0.0
8302007,1024,1.0,1.0,1.0,1.0,100.0,64.193,40.0,40.0,40.0,1.0,1.0,1445.388,324.451,26.504,11.598,0.0,80.0,55.0,1.4,2096.75,2144.92,1800.624,643.748,54.932,73.119,73.548,88.048,51.583,1.417,2.72,0.432,75.067,60.07,85.152,45.452,0.0,70.21,137.934,101.834,134.935,35.119,53.198,50.199,-10.82,29.109,93.0,72.313,74.875,55.5,56.344,0.0,46.844,72.0,70.0,1000.0,200.0,0.257,316.25,78.688,73.688,-0.052,72.125,72.5,55.625,56.688,0.0,38.719,72.0,70.0,1000.0,200.0,0.12,378.0,81.0,74.688,0.007,72.063,71.188,55.656,56.719,0.0,61.375,72.0,70.0,1000.0,200.0,0.298,597.0,75.5,75.813,0.018,74.188,71.563,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,799.0,72.375,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.694,11.79,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,531.5,544.5,303.25,524.0,532.5,527.5,2.202,9.674,11.41,24.296,1.445,0.324,-0.038,0.006,-0.001,0.0
8302007,1025,1.0,1.0,1.0,1.0,100.0,64.153,40.0,40.0,40.0,1.0,1.0,1473.499,324.451,26.524,11.688,0.0,80.0,55.0,1.4,2100.5,2155.042,1829.123,633.399,54.932,72.907,73.232,87.837,51.476,1.398,2.72,0.425,75.122,60.101,85.348,45.452,0.0,70.103,137.786,100.984,135.23,35.192,53.302,50.272,-10.82,29.172,93.0,72.125,74.438,55.5,56.438,0.0,47.469,72.0,70.0,1000.0,200.0,0.249,310.0,78.375,73.688,-0.052,72.0,72.5,55.625,56.5,0.0,37.344,72.0,70.0,1000.0,200.0,0.131,397.25,80.875,74.688,0.007,72.313,70.688,55.656,56.719,0.0,61.25,72.0,70.0,1000.0,200.0,0.3,598.5,75.5,75.813,0.019,74.188,71.563,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,794.0,72.5,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.681,11.784,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,531.5,544.5,303.0,524.5,532.5,527.5,1.842,9.732,9.733,24.484,1.473,0.324,-0.036,0.006,-0.001,0.0
8302007,1026,1.0,1.0,1.0,1.0,100.0,64.426,40.0,40.0,40.0,1.0,1.0,1430.161,329.136,26.483,11.717,0.0,80.0,55.0,1.4,2095.5,2156.729,1852.703,627.029,55.148,73.119,73.548,88.154,51.69,1.379,2.681,0.428,75.137,60.104,85.067,45.424,0.0,70.317,133.939,102.684,131.685,35.192,53.198,50.272,-10.82,28.875,93.0,72.0,74.688,55.5,56.344,0.0,48.344,72.0,70.0,1000.0,200.0,0.24,306.25,78.375,73.563,-0.052,72.125,72.5,55.625,56.688,0.0,37.469,72.0,70.0,1000.0,200.0,0.125,390.5,80.75,74.688,0.007,72.063,71.0,55.656,56.719,0.0,61.375,72.0,70.0,1000.0,200.0,0.314,610.5,75.5,75.813,0.026,74.188,71.438,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,795.5,72.5,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.684,11.784,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,531.5,544.5,303.0,523.5,532.5,527.5,1.91,9.813,8.579,24.544,1.43,0.329,-0.037,0.006,-0.001,0.0
8302007,1027,1.0,1.0,1.0,1.0,100.0,64.515,40.0,40.0,40.0,1.0,1.0,1462.958,326.794,26.514,11.613,0.0,80.0,55.0,1.4,2095.5,2156.729,1819.048,637.862,55.04,73.119,73.548,88.048,51.583,1.364,2.699,0.432,75.196,60.102,85.544,45.424,0.0,70.317,138.599,101.409,135.526,34.972,53.198,50.126,-10.82,29.219,93.125,72.125,74.875,55.5,56.438,0.0,47.344,72.0,70.0,1000.0,200.0,0.251,313.5,78.313,73.688,-0.052,72.125,72.375,55.625,56.688,0.0,37.688,72.0,70.0,1000.0,200.0,0.13,395.5,80.75,74.875,0.007,72.188,71.188,55.656,56.719,0.0,61.75,72.0,70.0,1000.0,200.0,0.301,600.0,75.5,75.813,0.025,74.188,71.438,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,790.5,72.5,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.668,11.775,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,531.5,545.0,303.25,524.0,532.5,527.5,2.191,9.656,11.694,24.447,1.463,0.327,-0.035,0.006,-0.001,0.0
8302007,1028,1.0,1.0,1.0,1.0,100.0,64.536,40.0,40.0,40.0,1.0,1.0,1454.759,327.965,26.483,11.688,0.0,80.0,55.0,1.4,2099.25,2173.617,1837.533,641.951,54.932,73.119,73.443,87.943,51.583,1.387,2.717,0.432,75.274,60.237,85.46,45.396,0.0,70.317,137.712,101.196,135.156,34.972,53.093,50.272,-10.82,29.344,93.125,72.0,74.75,55.688,56.344,0.0,47.156,72.0,70.0,1000.0,200.0,0.252,314.25,78.188,73.563,-0.052,72.0,72.375,55.625,56.688,0.0,38.688,72.0,70.0,1000.0,200.0,0.126,386.5,80.75,74.688,0.007,71.75,70.813,55.656,56.719,0.0,61.281,72.0,70.0,1000.0,200.0,0.317,616.5,75.5,75.813,0.018,74.063,71.563,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,791.5,72.375,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.656,11.768,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,531.5,544.5,303.25,525.0,532.5,527.5,1.854,9.868,9.718,24.842,1.455,0.328,-0.035,0.006,-0.001,0.0
8302007,1029,1.0,1.0,1.0,1.0,100.0,64.554,40.0,40.0,40.0,1.0,1.0,1455.93,329.136,26.452,11.688,0.0,80.0,55.0,1.4,2104.75,2133.122,1825.762,632.522,55.04,73.225,73.443,88.154,51.69,1.406,2.724,0.432,75.229,60.207,85.628,45.565,0.0,70.64,134.013,102.577,131.685,34.972,53.198,50.345,-10.828,29.391,93.313,72.0,74.688,55.688,56.438,0.0,47.438,72.0,70.0,1000.0,200.0,0.25,310.75,78.063,73.563,-0.052,72.125,72.375,55.625,56.688,0.0,38.875,72.0,70.0,1000.0,200.0,0.122,379.75,80.625,74.875,0.007,72.313,71.0,55.875,56.719,0.0,59.969,72.0,70.0,1000.0,200.0,0.295,595.5,75.5,75.813,0.019,73.813,71.563,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.0,72.375,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.684,11.784,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,531.5,544.5,303.25,525.5,532.5,527.5,1.959,9.858,8.851,24.961,1.456,0.329,-0.034,0.006,-0.001,0.0
8302007,1030,1.0,1.0,1.0,1.0,100.0,64.696,40.0,40.0,40.0,1.0,1.0,1472.328,326.794,26.535,11.598,0.0,80.0,55.0,1.4,2103.0,2151.667,1830.804,646.211,55.04,73.013,73.337,87.943,51.69,1.387,2.706,0.425,75.286,60.257,85.236,45.537,0.0,70.64,139.265,101.621,136.264,35.045,53.198,50.272,-10.82,28.922,93.25,72.125,74.875,55.688,56.438,0.0,48.25,72.0,70.0,1000.0,200.0,0.239,305.0,78.063,73.563,-0.052,72.0,72.5,55.625,56.688,0.0,38.719,72.0,70.0,1000.0,200.0,0.123,381.5,80.625,74.875,0.007,72.063,71.0,55.656,56.719,0.0,61.063,72.0,70.0,1000.0,200.0,0.325,624.0,75.5,75.813,0.023,73.875,71.563,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.5,72.5,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.686,11.781,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,531.5,545.0,303.25,524.5,532.5,527.5,2.115,9.729,11.427,24.533,1.472,0.327,-0.034,0.006,-0.001,0.0
8302007,1031,1.0,1.0,1.0,1.0,100.0,64.831,40.0,40.0,40.0,1.0,1.0,1509.81,327.965,26.473,11.688,0.0,80.0,55.0,1.4,2107.5,2155.042,1835.85,647.457,55.04,73.119,73.548,88.048,51.69,1.402,2.724,0.436,75.322,60.232,85.432,45.452,0.0,70.532,137.194,101.409,134.639,34.972,53.302,50.272,-10.82,29.156,93.125,72.125,75.063,55.688,56.438,0.0,47.406,72.0,70.0,1000.0,200.0,0.252,314.25,78.0,73.563,-0.052,72.0,72.375,55.625,56.688,0.0,37.563,72.0,70.0,1000.0,200.0,0.132,398.25,80.438,74.875,0.007,72.375,71.0,55.656,56.719,0.0,61.313,72.0,70.0,1000.0,200.0,0.307,606.0,75.5,75.813,0.021,74.063,71.563,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,796.0,72.375,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.668,11.778,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,531.5,545.0,303.25,525.5,532.5,527.5,1.89,9.756,9.712,24.842,1.51,0.328,-0.034,0.006,-0.001,0.0
