DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,1032,1.0,1.0,1.0,1.0,100.0,64.917,40.0,40.0,40.0,1.0,1.0,1493.412,327.965,26.524,11.673,0.0,80.0,55.0,1.4,2107.5,2158.417,1835.85,642.655,55.04,73.013,73.232,88.154,51.69,1.387,2.753,0.432,75.363,60.29,85.292,45.537,0.0,70.317,133.939,102.684,131.685,35.119,53.302,50.417,-10.82,28.984,93.063,72.0,74.563,55.688,56.438,0.0,46.813,72.0,70.0,1000.0,200.0,0.253,314.25,77.75,73.563,-0.052,72.125,72.375,55.75,56.688,0.0,38.219,72.0,70.0,1000.0,200.0,0.125,387.25,80.375,74.938,0.007,72.313,71.313,55.875,56.719,0.0,62.125,72.0,70.0,1000.0,200.0,0.323,621.0,75.5,75.813,0.025,73.875,71.438,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,794.5,72.5,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.684,11.784,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,531.5,544.5,303.25,525.0,532.5,527.5,1.913,9.821,8.593,24.806,1.493,0.328,-0.032,0.006,-0.001,0.0
8302007,1033,1.0,1.0,1.0,1.0,100.0,65.302,40.0,40.0,40.0,1.0,1.0,1450.073,326.794,26.411,11.643,0.0,80.0,55.0,1.4,2115.25,2161.793,1825.762,649.162,55.04,73.225,73.548,88.048,51.583,1.379,2.713,0.436,75.358,60.284,84.927,45.509,0.0,70.317,138.451,101.09,135.599,35.045,52.884,50.272,-10.82,29.078,92.938,72.0,74.688,55.5,56.438,0.0,48.406,72.0,70.0,1000.0,200.0,0.241,306.5,77.75,73.563,-0.052,72.0,72.375,55.625,56.688,0.0,38.844,72.0,70.0,1000.0,200.0,0.127,390.75,80.375,74.938,0.007,72.063,70.813,55.875,56.719,0.0,61.688,72.0,70.0,1000.0,200.0,0.32,618.5,75.5,75.75,0.02,73.875,71.438,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,796.0,72.375,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.688,11.781,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,531.0,545.0,303.0,526.0,532.5,527.5,2.016,9.938,10.811,24.628,1.45,0.327,-0.032,0.006,-0.001,0.0
8302007,1034,1.0,1.0,1.0,1.0,100.0,64.871,40.0,40.0,40.0,1.0,1.0,1487.555,334.993,26.514,11.613,0.0,80.0,55.0,1.4,2111.25,2165.17,1840.9,643.175,54.932,73.119,73.443,87.837,51.583,1.372,2.742,0.432,75.41,60.326,85.46,45.621,0.0,70.425,136.306,101.303,133.827,34.972,53.093,50.272,-10.828,29.422,92.938,72.125,74.438,55.5,56.344,0.0,47.281,72.0,70.0,1000.0,200.0,0.252,315.0,77.688,73.375,-0.052,72.125,72.375,55.625,56.5,0.0,38.125,72.0,70.0,1000.0,200.0,0.127,390.75,80.375,74.938,0.007,72.313,71.0,55.656,56.719,0.0,60.719,72.0,70.0,1000.0,200.0,0.32,618.5,75.563,75.813,0.02,73.875,71.438,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,792.0,72.5,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.665,11.767,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,531.5,545.0,303.0,525.0,532.5,527.5,1.878,9.805,9.44,24.683,1.488,0.335,-0.033,0.006,-0.001,0.0
8302007,1035,1.0,1.0,1.0,1.0,100.0,64.895,40.0,40.0,40.0,1.0,1.0,1516.838,331.479,26.462,11.658,0.0,80.0,55.0,1.4,2116.75,2183.76,1829.123,650.825,54.932,73.013,73.127,87.943,51.583,1.394,2.702,0.443,75.415,60.337,85.348,45.677,0.0,70.532,134.901,102.259,132.202,34.899,52.989,50.345,-10.82,29.344,93.063,72.0,74.875,55.688,56.438,0.0,47.219,72.0,70.0,1000.0,200.0,0.252,314.75,77.688,73.375,-0.052,72.0,72.5,55.625,56.688,0.0,38.344,72.0,70.0,1000.0,200.0,0.126,389.0,80.25,74.938,0.007,72.188,71.0,55.875,56.719,0.0,61.344,72.0,70.0,1000.0,200.0,0.329,628.0,75.563,75.813,0.026,73.813,71.438,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,792.5,72.375,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.668,11.768,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,531.0,545.0,303.0,526.5,532.5,527.5,2.188,9.954,10.262,25.016,1.517,0.331,-0.033,0.005,-0.001,0.0
8302007,1036,1.0,1.0,1.0,1.0,100.0,65.616,40.0,40.0,40.0,1.0,1.0,1486.384,329.136,26.473,11.613,0.0,80.0,55.0,1.4,2116.75,2166.859,1832.486,650.718,55.255,73.119,73.232,87.731,51.798,1.391,2.706,0.439,75.412,60.326,85.769,45.48,0.0,71.177,138.008,100.984,135.378,34.972,52.989,50.272,-10.828,29.781,93.188,72.125,74.875,55.5,56.344,0.0,46.875,72.0,70.0,1000.0,200.0,0.254,315.75,77.625,73.25,-0.052,72.0,72.5,55.625,56.688,0.0,38.125,72.0,70.0,1000.0,200.0,0.127,391.0,80.25,75.063,0.007,72.313,70.938,55.875,56.719,0.0,62.375,72.0,70.0,1000.0,200.0,0.318,618.0,75.5,75.75,0.026,73.875,71.438,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,795.5,72.5,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.648,11.749,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,531.0,545.0,303.0,525.0,532.5,527.5,1.881,9.862,9.994,24.683,1.486,0.329,-0.033,0.005,-0.001,0.0
8302007,1037,1.0,1.0,1.0,1.0,100.0,65.267,40.0,40.0,40.0,1.0,1.0,1495.754,327.965,26.483,11.613,0.0,80.0,55.0,1.4,2123.0,2175.307,1829.123,655.676,55.04,73.331,73.443,87.943,51.798,1.379,2.746,0.443,75.447,60.36,85.6,45.537,0.0,70.962,135.196,101.94,132.793,34.899,53.093,50.417,-10.82,29.563,93.188,72.125,74.563,55.688,56.438,0.0,46.875,72.0,70.0,1000.0,200.0,0.253,314.5,77.625,73.375,-0.052,72.125,72.375,55.625,56.688,0.0,38.375,72.0,70.0,1000.0,200.0,0.127,389.75,80.25,74.938,0.007,72.375,71.0,55.875,56.719,0.0,62.656,72.0,70.0,1000.0,200.0,0.327,624.0,75.5,75.813,0.024,73.813,71.438,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,794.0,72.5,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.689,11.789,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,531.0,545.0,303.25,525.5,532.5,527.5,1.914,9.905,9.143,25.035,1.496,0.328,-0.032,0.005,-0.001,0.0
8302007,1038,1.0,1.0,1.0,1.0,100.0,66.194,40.0,40.0,40.0,1.0,1.0,1500.439,325.622,26.504,11.673,0.0,80.0,55.0,1.4,2120.5,2178.688,1829.123,650.044,55.363,73.119,73.232,87.837,51.798,1.394,2.753,0.436,75.506,60.416,85.264,45.649,0.0,71.284,137.786,101.834,134.639,34.825,53.093,50.417,-10.82,29.094,93.25,72.0,74.25,55.688,56.438,0.0,47.781,72.0,70.0,1000.0,200.0,0.241,306.25,77.5,73.25,-0.052,72.0,72.5,55.75,56.688,0.0,38.406,72.0,70.0,1000.0,200.0,0.126,390.25,80.125,74.938,0.007,72.063,71.563,55.875,56.719,0.0,62.344,72.0,70.0,1000.0,200.0,0.333,630.5,75.5,75.813,0.025,73.813,71.25,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,795.5,72.5,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.665,11.77,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,530.5,545.0,303.25,526.0,532.5,527.5,2.32,9.963,11.974,25.285,1.5,0.326,-0.032,0.005,-0.001,0.0
8302007,1039,1.0,1.0,1.0,1.0,100.0,71.125,40.0,40.0,40.0,1.0,1.0,1444.217,269.4,26.493,11.524,0.0,80.0,55.0,1.4,2353.5,2324.847,1460.202,348.164,57.408,73.119,73.232,89.316,50.727,2.065,2.425,0.417,70.511,56.667,82.796,45.733,0.0,71.177,138.525,101.196,135.821,34.899,49.646,48.524,-10.82,27.922,87.875,72.125,74.688,57.625,57.469,0.0,45.438,72.0,70.0,1000.0,200.0,0.274,312.5,77.438,73.25,-0.052,72.125,72.25,57.469,57.125,0.0,38.719,72.0,70.0,1000.0,200.0,0.13,381.25,80.125,75.063,0.007,72.188,71.188,57.969,57.594,0.0,62.031,72.0,70.0,1000.0,200.0,0.332,610.5,75.5,75.813,0.021,73.5,71.438,57.219,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.743,913.0,72.5,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.688,11.781,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,529.5,545.0,303.25,526.5,532.5,527.5,1.919,10.647,10.282,21.813,1.444,0.269,-0.032,0.005,-0.001,0.0
8302007,1040,1.0,1.0,1.0,1.0,100.0,72.013,40.0,40.0,40.0,1.0,1.0,1453.587,318.594,26.514,11.39,0.0,80.0,55.0,1.4,2353.5,2173.617,1803.969,652.619,56.547,73.225,73.127,90.161,50.085,1.311,2.648,0.414,74.138,59.179,79.851,45.368,0.0,71.392,134.605,106.614,132.571,34.899,52.049,51.0,-10.828,27.359,93.125,72.0,75.063,56.625,57.469,0.0,48.063,72.0,70.0,1000.0,200.0,0.235,305.25,77.438,73.25,-0.052,72.313,71.75,56.75,57.5,0.0,38.75,72.0,70.0,1000.0,200.0,0.131,393.25,79.938,74.938,0.007,72.375,71.188,56.688,57.594,0.0,63.344,72.0,70.0,1000.0,200.0,0.332,629.5,75.5,75.813,0.021,73.563,71.25,56.656,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.496,771.0,72.5,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.697,11.789,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,529.5,545.0,303.0,526.5,532.5,527.5,1.927,10.693,7.75,25.477,1.454,0.319,-0.032,0.005,-0.001,0.0
8302007,1041,1.0,1.0,1.0,1.0,100.0,70.3,40.0,40.0,40.0,1.0,1.0,1475.842,317.423,26.514,11.39,0.0,80.0,55.0,1.4,2099.25,2182.069,1822.405,662.312,55.255,73.119,73.127,89.105,50.513,1.333,2.674,0.421,74.537,59.622,82.291,45.396,0.0,71.177,137.12,102.152,134.048,34.899,51.84,51.0,-10.82,27.703,93.625,72.313,75.25,56.125,57.063,0.0,47.656,72.0,70.0,1000.0,200.0,0.248,312.0,77.438,73.375,-0.052,72.313,71.688,56.125,57.313,0.0,39.719,72.0,70.0,1000.0,200.0,0.135,400.5,79.938,75.063,0.007,72.313,71.188,56.094,57.219,0.0,63.625,72.0,70.0,1000.0,200.0,0.331,629.0,75.5,75.813,0.021,73.813,71.438,56.219,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.494,770.5,72.5,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.678,11.775,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,530.0,545.0,303.0,526.0,533.0,527.5,2.329,10.825,11.695,25.477,1.476,0.317,-0.031,0.005,-0.001,0.0
8302007,1042,1.0,1.0,1.0,1.0,100.0,70.357,40.0,40.0,40.0,1.0,1.0,1446.559,329.136,26.535,11.42,0.0,80.0,55.0,1.4,2118.5,2176.997,1829.123,664.659,55.148,73.119,73.232,88.259,50.941,1.307,2.67,0.417,74.995,59.853,84.338,45.284,0.0,71.499,137.934,101.09,135.304,35.045,51.944,51.0,-10.828,28.938,93.5,72.125,75.063,55.688,56.75,0.0,47.844,72.0,70.0,1000.0,200.0,0.249,311.75,77.188,73.25,-0.052,72.313,71.688,55.844,57.0,0.0,40.156,72.0,70.0,1000.0,200.0,0.137,402.5,79.875,75.063,0.007,72.063,71.313,55.875,57.0,0.0,62.938,72.0,70.0,1000.0,200.0,0.342,641.0,75.5,75.813,0.025,73.875,71.438,56.063,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.492,769.0,72.5,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.665,11.775,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,530.0,545.0,303.0,526.0,532.5,527.5,1.894,10.782,10.018,25.311,1.447,0.329,-0.03,0.005,-0.001,0.0
8302007,1043,1.0,1.0,1.0,1.0,100.0,70.28,40.0,40.0,40.0,1.0,1.0,1482.87,331.479,26.452,11.346,0.0,80.0,55.0,1.4,2118.5,2190.527,1842.585,664.401,55.148,73.119,73.022,88.154,51.155,1.311,2.724,0.417,75.319,60.047,84.955,45.368,0.0,71.606,134.457,102.577,132.054,34.752,52.049,51.291,-10.82,28.625,93.75,72.125,74.438,55.5,56.563,0.0,47.563,72.0,70.0,1000.0,200.0,0.252,314.0,77.125,73.125,-0.052,72.438,71.313,55.75,56.781,0.0,39.688,72.0,70.0,1000.0,200.0,0.146,418.75,79.875,75.063,0.007,72.188,71.313,55.875,56.813,0.0,63.125,72.0,70.0,1000.0,200.0,0.332,631.0,75.5,75.813,0.025,73.875,71.438,55.844,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.5,773.0,72.375,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.672,11.775,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,530.0,545.0,303.0,526.5,532.5,527.5,1.994,10.849,9.134,26.07,1.483,0.331,-0.03,0.005,-0.001,0.0
8302007,1044,1.0,1.0,1.0,1.0,100.0,69.764,40.0,40.0,40.0,1.0,1.0,1529.722,331.479,26.421,11.39,0.0,80.0,55.0,1.4,2137.75,2212.541,1867.914,674.128,54.932,73.225,73.232,87.837,51.155,1.349,2.771,0.421,75.639,60.444,84.31,45.509,0.0,71.392,138.525,101.515,135.526,34.752,51.84,50.782,-10.82,28.594,93.313,72.125,75.063,55.406,56.344,0.0,48.25,72.0,70.0,1000.0,200.0,0.253,315.0,77.0,73.25,-0.052,72.625,71.125,55.531,56.688,0.0,41.563,72.0,70.0,1000.0,200.0,0.149,423.5,79.875,75.063,0.007,72.063,71.188,55.625,56.719,0.0,63.813,72.0,70.0,1000.0,200.0,0.341,638.5,75.5,75.813,0.02,73.875,71.438,55.75,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.507,779.5,72.5,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.655,11.773,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,530.0,545.0,303.25,526.5,532.5,527.0,2.141,10.685,11.372,25.366,1.53,0.331,-0.029,0.005,-0.001,0.0
8302007,1045,1.0,1.0,1.0,1.0,100.0,68.974,40.0,40.0,40.0,1.0,1.0,1539.092,332.65,26.493,11.405,0.0,80.0,55.0,1.4,2156.75,2222.714,1866.222,680.897,54.717,73.225,73.127,87.837,51.155,1.337,2.731,0.421,75.836,60.646,85.236,45.537,0.0,71.284,136.676,101.303,134.196,34.972,52.153,51.146,-10.82,29.063,93.25,72.0,74.688,55.281,56.344,0.0,47.563,72.0,70.0,1000.0,200.0,0.255,316.5,77.0,73.125,-0.052,72.438,71.125,55.531,56.5,0.0,41.0,72.0,70.0,1000.0,200.0,0.162,433.25,79.75,75.063,0.007,72.063,71.313,55.5,56.594,0.0,62.344,72.0,70.0,1000.0,200.0,0.329,627.0,75.5,75.75,0.021,73.875,71.438,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,782.0,72.375,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.659,11.784,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,530.5,545.0,303.0,526.5,532.5,527.5,1.857,10.737,9.435,25.626,1.539,0.333,-0.029,0.005,-0.001,0.0
8302007,1046,1.0,1.0,1.0,1.0,100.0,68.724,40.0,40.0,40.0,1.0,1.0,1525.037,336.164,26.483,11.45,0.0,80.0,55.0,1.4,2169.75,2212.541,1866.222,675.886,54.717,73.013,72.917,87.837,51.155,1.364,2.767,0.439,75.904,60.76,85.152,45.537,0.0,71.392,135.048,102.152,132.349,34.972,52.257,51.219,-10.82,29.094,93.375,72.0,74.563,55.281,56.344,0.0,48.063,72.0,70.0,1000.0,200.0,0.248,310.5,76.875,73.063,-0.052,72.438,70.75,55.531,56.406,0.0,41.625,72.0,70.0,1000.0,200.0,0.152,424.0,79.75,75.188,0.007,72.313,71.188,55.656,56.594,0.0,62.875,72.0,70.0,1000.0,200.0,0.335,632.5,75.5,75.813,0.022,73.813,71.563,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,790.5,72.375,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.63,11.755,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,530.5,545.0,303.25,526.5,532.5,527.0,2.173,10.762,10.27,25.843,1.525,0.336,-0.029,0.005,-0.001,0.0
8302007,1047,1.0,1.0,1.0,1.0,100.0,68.977,40.0,40.0,40.0,1.0,1.0,1571.889,339.678,26.452,11.286,0.0,80.0,55.0,1.4,2169.75,2239.685,1874.689,684.322,54.717,73.013,72.917,87.626,51.155,1.349,2.782,0.432,76.266,61.012,85.348,45.677,0.0,71.392,139.561,101.09,136.707,35.045,51.944,51.146,-10.82,29.266,93.25,72.125,74.438,55.406,56.25,0.0,47.844,72.0,70.0,1000.0,200.0,0.25,313.75,76.875,73.125,-0.052,72.625,70.75,55.344,56.406,0.0,41.625,72.0,70.0,1000.0,200.0,0.164,442.0,79.75,75.188,0.007,72.188,71.188,55.625,56.594,0.0,62.813,72.0,70.0,1000.0,200.0,0.344,641.0,75.5,75.813,0.017,73.813,71.438,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,782.5,72.375,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.612,11.735,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,530.5,545.0,303.0,527.0,532.5,527.5,1.962,10.753,10.832,25.243,1.572,0.34,-0.029,0.005,-0.001,0.0
8302007,1048,1.0,1.0,1.0,1.0,100.0,68.746,40.0,40.0,40.0,1.0,1.0,1571.889,344.363,26.524,11.39,0.0,80.0,55.0,1.4,2181.25,2253.277,1891.662,679.304,54.932,73.013,72.812,87.626,51.476,1.318,2.782,0.432,76.521,61.078,85.572,45.705,0.0,71.714,136.084,101.834,133.605,34.972,52.153,51.364,-10.82,29.422,93.25,72.125,74.563,55.406,56.344,0.0,47.563,72.0,70.0,1000.0,200.0,0.256,317.5,76.875,73.125,-0.052,72.688,70.625,55.531,56.313,0.0,41.25,72.0,70.0,1000.0,200.0,0.173,451.75,79.625,75.188,0.007,71.875,71.188,55.625,56.531,0.0,63.0,72.0,70.0,1000.0,200.0,0.335,635.5,75.5,75.938,0.021,73.813,71.438,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,782.5,72.375,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.64,11.762,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,530.5,545.0,303.0,526.5,532.5,527.0,1.92,10.867,9.444,25.937,1.572,0.344,-0.029,0.005,-0.001,0.0
8302007,1049,1.0,1.0,1.0,1.0,100.0,68.355,40.0,40.0,40.0,1.0,1.0,1568.375,338.507,26.545,11.464,0.0,80.0,55.0,1.4,2191.0,2229.5,1876.384,675.903,54.825,73.013,72.812,87.626,51.369,1.36,2.821,0.45,76.596,61.264,85.544,45.817,0.0,71.499,135.27,102.259,132.497,35.045,52.257,51.291,-10.82,29.469,93.313,72.0,74.75,55.406,56.344,0.0,47.25,72.0,70.0,1000.0,200.0,0.259,318.5,76.75,73.125,-0.052,72.688,70.5,55.531,56.406,0.0,42.5,72.0,70.0,1000.0,200.0,0.173,455.5,79.625,75.188,0.007,71.875,70.938,55.625,56.594,0.0,61.813,72.0,70.0,1000.0,200.0,0.331,630.5,75.5,75.813,0.023,73.875,71.438,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,789.5,72.5,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.64,11.747,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,531.0,545.0,303.0,526.0,532.5,527.0,2.23,10.821,10.575,25.872,1.568,0.339,-0.028,0.005,-0.001,0.0
8302007,1050,1.0,1.0,1.0,1.0,100.0,68.192,40.0,40.0,40.0,1.0,1.0,1537.921,342.021,26.524,11.331,0.0,80.0,55.0,1.4,2184.25,2222.714,1872.994,677.833,54.825,73.225,73.127,87.52,51.369,1.372,2.796,0.439,76.578,61.243,85.376,45.761,0.0,71.714,138.008,100.878,135.156,35.045,52.153,51.219,-10.82,29.609,93.375,72.0,74.688,55.406,56.25,0.0,47.938,72.0,70.0,1000.0,200.0,0.247,310.5,76.563,73.063,-0.052,72.313,70.75,55.531,56.406,0.0,43.344,72.0,70.0,1000.0,200.0,0.172,456.5,79.563,75.188,0.007,72.063,70.813,55.625,56.594,0.0,61.594,72.0,70.0,1000.0,200.0,0.322,621.5,75.5,75.813,0.026,73.875,71.438,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,791.0,72.375,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.635,11.749,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,531.0,545.0,303.0,526.5,532.5,526.5,2.037,10.712,10.859,25.459,1.538,0.342,-0.027,0.004,-0.001,0.0
8302007,1051,1.0,1.0,1.0,1.0,100.0,68.609,40.0,40.0,40.0,1.0,1.0,1559.004,343.192,26.524,11.435,0.0,80.0,55.0,1.4,2186.75,2246.479,1893.363,685.766,55.04,73.225,73.127,87.52,51.476,1.349,2.796,0.432,76.726,61.324,85.292,45.705,0.0,71.821,134.975,101.515,132.571,35.045,52.153,51.364,-10.82,29.359,93.25,71.938,74.75,55.406,56.344,0.0,48.656,72.0,70.0,1000.0,200.0,0.243,307.75,76.563,73.063,-0.052,72.25,70.375,55.531,56.406,0.0,41.469,72.0,70.0,1000.0,200.0,0.172,455.75,79.563,75.188,0.007,72.063,71.313,55.625,56.594,0.0,62.906,72.0,70.0,1000.0,200.0,0.338,636.0,75.5,75.813,0.023,73.688,71.25,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,788.5,72.375,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.625,11.747,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,531.0,545.0,303.0,526.5,532.5,526.5,1.906,10.908,9.162,25.923,1.559,0.343,-0.027,0.004,-0.001,0.0
8302007,1052,1.0,1.0,1.0,1.0,100.0,68.064,40.0,40.0,40.0,1.0,1.0,1574.231,349.048,26.493,11.39,0.0,80.0,55.0,1.4,2194.25,2239.685,1903.576,674.551,54.825,73.225,73.022,87.414,51.369,1.372,2.8,0.443,76.813,61.45,85.067,45.733,0.0,71.392,138.23,101.621,135.082,35.045,52.049,51.291,-10.82,29.391,93.188,71.938,74.75,55.406,56.25,0.0,48.719,72.0,70.0,1000.0,200.0,0.245,309.25,76.563,73.063,-0.052,72.438,70.313,55.531,56.406,0.0,41.219,72.0,70.0,1000.0,200.0,0.178,454.25,79.563,75.188,0.007,72.188,71.563,55.625,56.594,0.0,62.969,72.0,70.0,1000.0,200.0,0.33,630.0,75.563,75.813,0.025,73.5,71.438,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,792.0,72.5,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.637,11.751,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,531.0,545.0,303.0,527.5,532.5,526.5,2.278,10.882,11.971,25.705,1.574,0.349,-0.027,0.004,-0.001,0.0
8302007,1053,1.0,1.0,1.0,1.0,100.0,67.931,40.0,40.0,40.0,1.0,1.0,1597.657,346.706,26.442,11.435,0.0,80.0,55.0,1.4,2200.25,2248.178,1889.962,676.835,54.825,73.119,73.022,87.52,51.369,1.375,2.857,0.439,77.048,61.582,85.264,45.901,0.0,71.499,137.638,100.984,135.082,35.192,52.257,51.364,-10.828,29.484,93.063,72.0,74.75,55.406,56.25,0.0,47.844,72.0,70.0,1000.0,200.0,0.253,316.5,76.5,73.063,-0.052,72.313,70.375,55.531,56.313,0.0,42.313,72.0,70.0,1000.0,200.0,0.175,457.25,79.563,75.188,0.007,72.063,71.188,55.625,56.531,0.0,62.594,72.0,70.0,1000.0,200.0,0.335,632.5,75.5,75.938,0.025,73.688,71.25,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,792.0,72.5,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.637,11.749,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,531.0,545.5,303.25,526.5,532.5,526.5,1.844,10.837,9.703,25.688,1.598,0.347,-0.026,0.004,-0.002,0.0
8302007,1054,1.0,1.0,1.0,1.0,100.0,68.073,40.0,40.0,40.0,1.0,1.0,1602.343,349.048,26.483,11.346,0.0,80.0,55.0,1.4,2200.25,2248.178,1891.662,705.247,54.932,73.225,73.127,87.626,51.369,1.383,2.843,0.45,77.101,61.56,85.208,45.761,0.0,71.499,134.457,102.259,132.054,35.265,52.362,51.51,-10.82,29.203,93.063,72.0,74.875,55.5,56.25,0.0,47.063,72.0,70.0,1000.0,200.0,0.259,318.75,76.563,73.063,-0.052,72.438,70.375,55.531,56.406,0.0,42.469,72.0,70.0,1000.0,200.0,0.173,455.25,79.375,75.25,0.007,72.063,71.188,55.625,56.531,0.0,62.719,72.0,70.0,1000.0,200.0,0.343,639.5,75.5,75.813,0.026,73.563,71.25,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,794.0,72.375,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.653,11.752,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,531.0,545.5,303.0,526.5,532.5,526.5,1.976,10.781,9.145,25.603,1.602,0.349,-0.027,0.004,-0.001,0.0
8302007,1055,1.0,1.0,1.0,1.0,100.0,68.199,40.0,40.0,40.0,1.0,1.0,1612.885,343.192,26.493,11.346,0.0,80.0,55.0,1.4,2207.5,2258.377,1893.363,695.435,55.04,72.907,72.917,87.414,51.476,1.41,2.828,0.439,77.032,61.621,85.432,45.649,0.0,71.821,138.747,101.409,135.895,35.192,52.153,51.219,-10.82,29.797,92.938,72.0,75.625,55.5,56.344,0.0,47.969,72.0,70.0,1000.0,200.0,0.249,311.75,76.375,73.063,-0.052,72.25,70.375,55.531,56.313,0.0,43.063,72.0,70.0,1000.0,200.0,0.173,455.25,79.375,75.25,0.007,72.063,71.0,55.625,56.594,0.0,62.75,72.0,70.0,1000.0,200.0,0.336,634.5,75.5,75.813,0.025,73.563,71.25,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,795.5,72.375,71.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.648,11.747,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,531.0,545.0,303.25,527.0,533.0,526.5,2.024,10.721,10.844,25.26,1.613,0.343,-0.025,0.004,-0.001,0.0
8302007,1056,1.0,1.0,1.0,1.0,100.0,67.87,40.0,40.0,40.0,1.0,1.0,1600.0,345.534,26.493,11.39,0.0,80.0,55.0,1.4,2203.25,2241.383,1889.962,694.053,54.932,73.013,72.917,87.414,51.476,1.383,2.85,0.436,77.071,61.636,85.236,45.761,0.0,71.821,136.38,101.515,133.901,35.119,52.362,51.437,-10.828,29.313,93.063,72.0,74.875,55.5,56.344,0.0,48.281,72.0,70.0,1000.0,200.0,0.246,310.5,76.313,72.938,-0.052,72.313,70.5,55.531,56.406,0.0,42.531,72.0,70.0,1000.0,200.0,0.179,461.75,79.375,75.188,0.007,72.063,71.313,55.625,56.594,0.0,63.25,72.0,70.0,1000.0,200.0,0.334,633.0,75.5,75.813,0.017,73.563,71.125,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.0,72.5,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.65,11.743,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,531.0,545.0,303.0,527.0,533.0,526.5,1.884,10.779,9.432,25.819,1.6,0.346,-0.026,0.004,-0.001,0.0
8302007,1057,1.0,1.0,1.0,1.0,100.0,67.822,40.0,40.0,40.0,1.0,1.0,1632.797,344.363,26.483,11.435,0.0,80.0,55.0,1.4,2209.75,2273.689,1893.363,713.072,54.932,73.225,73.022,87.52,51.476,1.379,2.85,0.447,77.136,61.71,85.011,45.845,0.0,71.499,135.048,102.152,132.202,35.119,52.257,51.364,-10.82,29.109,92.938,72.125,74.25,55.5,56.344,0.0,48.5,72.0,70.0,1000.0,200.0,0.247,309.75,76.313,72.938,-0.052,72.438,70.5,55.531,56.313,0.0,42.875,72.0,70.0,1000.0,200.0,0.185,468.75,79.25,75.25,0.007,72.063,71.188,55.625,56.594,0.0,62.156,72.0,70.0,1000.0,200.0,0.345,642.5,75.5,75.813,0.018,73.5,71.125,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,793.5,72.5,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.627,11.73,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,530.5,545.5,303.25,527.0,533.0,526.5,2.291,10.839,10.829,25.805,1.633,0.344,-0.026,0.004,-0.001,0.0
8302007,1058,1.0,1.0,1.0,1.0,100.0,67.787,40.0,40.0,40.0,1.0,1.0,1645.681,351.391,26.483,11.464,0.0,80.0,55.0,1.4,2209.75,2283.906,1901.872,705.016,54.932,72.907,72.707,87.203,51.369,1.36,2.864,0.443,77.276,61.71,85.488,45.929,0.0,71.499,139.191,100.878,136.264,35.119,52.153,51.291,-10.82,29.703,92.813,72.0,74.563,55.5,56.438,0.0,48.844,72.0,70.0,1000.0,200.0,0.244,308.75,76.313,73.063,-0.052,72.125,70.375,55.531,56.313,0.0,42.344,72.0,70.0,1000.0,200.0,0.194,478.0,79.25,75.25,0.007,72.188,71.188,55.625,56.594,0.0,62.625,72.0,70.0,1000.0,200.0,0.348,647.0,75.5,75.813,0.022,73.25,71.063,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,791.5,72.375,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.653,11.754,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,531.0,545.0,303.25,527.0,533.0,526.5,2.023,10.884,11.123,25.754,1.646,0.351,-0.025,0.004,-0.001,0.0
8302007,1059,1.0,1.0,1.0,1.0,100.0,67.672,40.0,40.0,40.0,1.0,1.0,1656.223,349.048,26.473,11.346,0.0,80.0,55.0,1.4,2222.25,2285.61,1903.576,715.009,54.932,72.907,72.707,87.309,51.476,1.379,2.868,0.447,77.262,61.817,84.899,45.985,0.0,71.499,135.492,101.94,132.94,35.192,52.257,51.437,-10.82,29.25,92.875,72.0,74.438,55.5,56.344,0.0,47.75,72.0,70.0,1000.0,200.0,0.256,317.5,76.188,72.75,-0.052,72.313,70.313,55.531,56.313,0.0,43.031,72.0,70.0,1000.0,200.0,0.181,465.5,79.125,75.25,0.007,72.313,71.313,55.625,56.594,0.0,63.094,72.0,70.0,1000.0,200.0,0.353,650.0,75.563,75.813,0.023,73.25,71.063,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,792.0,72.375,71.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.64,11.749,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,530.5,545.5,303.0,527.5,533.0,526.5,2.014,10.801,9.705,25.603,1.656,0.349,-0.026,0.004,-0.001,0.0
8302007,1100,1.0,1.0,1.0,1.0,100.0,67.938,40.0,40.0,40.0,1.0,1.0,1665.593,343.192,26.535,11.316,0.0,80.0,55.0,1.4,2226.5,2287.313,1908.69,711.705,55.04,73.013,72.917,87.414,51.583,1.391,2.868,0.439,77.413,61.986,85.152,45.985,0.0,71.606,136.01,101.834,133.088,35.192,52.257,51.364,-10.828,29.641,92.813,72.0,74.688,55.5,56.344,0.0,47.5,72.0,70.0,1000.0,200.0,0.258,316.25,75.938,72.938,-0.052,72.313,70.5,55.531,56.313,0.0,43.094,72.0,70.0,1000.0,200.0,0.187,472.0,79.125,75.25,0.007,71.875,71.438,55.625,56.594,0.0,62.5,72.0,70.0,1000.0,200.0,0.354,651.5,75.5,75.813,0.024,73.188,71.063,55.75,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,794.0,72.375,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.647,11.757,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,530.5,545.5,303.25,527.5,533.0,526.0,2.269,10.724,11.137,25.421,1.666,0.343,-0.023,0.004,-0.001,0.0
8302007,1101,1.0,1.0,1.0,1.0,100.0,67.667,40.0,40.0,40.0,1.0,1.0,1636.311,346.706,26.535,11.405,0.0,80.0,55.0,1.4,2225.25,2263.479,1896.765,702.976,54.932,72.907,72.917,87.097,51.583,1.394,2.846,0.454,77.382,61.915,85.572,45.817,0.0,71.606,139.561,100.665,136.707,35.265,52.153,51.291,-10.82,30.047,92.875,72.0,75.125,55.5,56.438,0.0,48.094,72.0,70.0,1000.0,200.0,0.25,312.25,75.938,72.75,-0.052,72.313,70.375,55.531,56.406,0.0,43.375,72.0,70.0,1000.0,200.0,0.188,472.25,79.125,75.25,0.007,71.875,71.438,55.656,56.594,0.0,61.656,72.0,70.0,1000.0,200.0,0.333,632.0,75.563,75.813,0.021,73.25,71.063,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,802.0,72.5,71.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.653,11.762,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,531.0,545.5,303.0,527.0,533.5,526.0,1.947,10.823,10.866,25.389,1.636,0.347,-0.024,0.004,-0.001,0.0
8302007,1102,1.0,1.0,1.0,1.0,100.0,67.943,40.0,40.0,40.0,1.0,1.0,1649.195,349.048,26.504,11.346,0.0,80.0,55.0,1.4,2229.75,2270.285,1900.169,709.403,55.255,73.119,72.917,87.414,51.69,1.391,2.864,0.454,77.413,61.948,85.404,45.929,0.0,71.821,135.27,102.046,132.94,35.192,52.362,51.583,-10.82,29.656,92.938,72.0,74.25,55.688,56.344,0.0,48.5,72.0,70.0,1000.0,200.0,0.245,310.25,75.938,72.75,-0.052,72.438,70.313,55.625,56.313,0.0,43.281,72.0,70.0,1000.0,200.0,0.191,476.25,79.125,75.25,0.007,72.063,71.313,55.656,56.531,0.0,62.281,72.0,70.0,1000.0,200.0,0.346,643.5,75.5,75.938,0.023,73.25,71.063,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,798.0,72.5,71.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.64,11.755,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,531.0,545.5,303.25,527.0,533.5,526.0,1.859,10.831,8.872,25.833,1.649,0.349,-0.024,0.004,-0.001,0.0
8302007,1103,1.0,1.0,1.0,1.0,100.0,68.059,40.0,40.0,40.0,1.0,1.0,1663.25,346.706,26.545,11.42,0.0,80.0,55.0,1.4,2229.75,2283.906,1901.872,707.73,55.04,72.907,72.707,87.309,51.69,1.383,2.872,0.443,77.449,61.962,84.955,46.069,0.0,71.499,135.27,102.046,132.497,35.192,52.257,51.437,-10.82,29.625,92.75,72.0,74.25,55.5,56.438,0.0,48.688,72.0,70.0,1000.0,200.0,0.246,310.0,75.875,72.75,-0.052,72.25,70.5,55.625,56.406,0.0,43.281,72.0,70.0,1000.0,200.0,0.199,487.0,79.063,75.5,0.007,72.313,71.563,55.656,56.594,0.0,62.063,72.0,70.0,1000.0,200.0,0.349,646.0,75.5,75.813,0.02,73.25,71.063,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,794.5,72.5,71.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.645,11.745,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,530.5,545.5,303.25,527.0,533.0,526.0,2.216,10.871,10.575,25.77,1.663,0.347,-0.024,0.004,-0.001,0.0
8302007,1104,1.0,1.0,1.0,1.0,100.0,68.172,40.0,40.0,40.0,1.0,1.0,1664.422,352.562,26.514,11.39,0.0,80.0,55.0,1.4,2235.5,2275.391,1912.102,692.667,55.148,72.907,72.707,87.097,51.69,1.372,2.846,0.447,77.541,61.991,84.927,46.125,0.0,71.606,138.082,100.559,135.304,35.119,52.257,51.291,-10.82,29.859,92.813,72.125,74.563,55.688,56.438,0.0,48.875,72.0,70.0,1000.0,200.0,0.247,309.75,75.875,72.75,-0.052,72.125,70.313,55.625,56.313,0.0,43.125,72.0,70.0,1000.0,200.0,0.19,481.25,79.063,75.5,0.007,71.875,71.563,55.656,56.594,0.0,63.563,72.0,70.0,1000.0,200.0,0.347,644.0,75.5,75.813,0.021,73.188,70.938,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,794.0,72.5,71.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.647,11.747,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,531.0,545.5,303.25,527.0,533.0,526.0,1.963,10.748,10.573,25.588,1.664,0.353,-0.024,0.004,-0.001,0.0
8302007,1105,1.0,1.0,1.0,1.0,100.0,68.536,40.0,40.0,40.0,1.0,1.0,1617.57,357.247,26.493,11.346,0.0,80.0,55.0,1.4,2236.25,2275.391,1895.063,707.1,55.148,73.119,73.022,87.309,51.69,1.387,2.854,0.443,77.587,62.099,85.544,46.097,0.0,71.714,134.827,101.409,132.497,35.265,52.362,51.51,-10.82,30.313,92.875,72.0,74.438,55.688,56.438,0.0,48.0,72.0,70.0,1000.0,200.0,0.26,318.75,75.75,72.75,-0.052,72.313,70.313,55.625,56.406,0.0,43.25,72.0,70.0,1000.0,200.0,0.188,480.25,78.938,75.5,0.007,72.375,71.438,55.875,56.594,0.0,63.156,72.0,70.0,1000.0,200.0,0.346,643.5,75.5,75.813,0.023,73.188,70.938,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,797.0,72.375,71.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.645,11.747,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,531.0,545.5,303.25,527.0,533.5,525.5,1.847,10.781,8.87,25.603,1.618,0.357,-0.023,0.004,-0.001,0.0
8302007,1106,1.0,1.0,1.0,1.0,100.0,68.717,40.0,40.0,40.0,1.0,1.0,1631.625,358.419,26.566,11.42,0.0,80.0,55.0,1.4,2254.25,2309.481,1927.484,721.125,55.148,73.225,73.022,87.309,51.69,1.368,2.854,0.447,77.748,62.189,84.843,46.013,0.0,71.821,136.898,101.621,133.753,35.192,52.362,51.51,-10.82,29.594,92.75,72.0,74.75,55.688,56.563,0.0,47.406,72.0,70.0,1000.0,200.0,0.26,317.25,75.75,72.688,-0.052,72.25,70.063,55.625,56.406,0.0,43.469,72.0,70.0,1000.0,200.0,0.194,477.25,78.938,75.5,0.007,72.188,71.313,55.875,56.719,0.0,63.688,72.0,70.0,1000.0,200.0,0.359,656.0,75.5,75.813,0.021,73.5,71.063,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,794.5,72.375,71.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.65,11.743,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,530.5,545.5,303.25,527.0,533.0,525.5,2.368,10.853,11.998,25.886,1.632,0.358,-0.023,0.004,-0.001,0.0
8302007,1107,1.0,1.0,1.0,1.0,100.0,68.856,40.0,40.0,40.0,1.0,1.0,1633.968,357.247,26.524,11.42,0.0,80.0,55.0,1.4,2254.25,2299.245,1929.196,701.419,55.148,73.013,72.812,86.992,51.69,1.364,2.875,0.443,77.728,62.148,84.927,46.069,0.0,71.929,138.673,100.453,135.895,35.192,52.362,51.364,-10.82,29.766,92.625,72.0,74.25,55.688,56.438,0.0,48.25,72.0,70.0,1000.0,200.0,0.252,315.25,75.75,72.75,-0.052,72.25,70.313,55.625,56.406,0.0,43.688,72.0,70.0,1000.0,200.0,0.195,477.75,78.938,75.5,0.007,72.313,71.313,55.656,56.594,0.0,63.688,72.0,70.0,1000.0,200.0,0.357,654.5,75.5,75.813,0.021,73.25,70.938,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,797.0,72.375,71.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.655,11.749,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,531.0,545.5,303.5,527.5,533.5,525.0,1.928,10.756,10.575,25.654,1.634,0.357,-0.023,0.004,-0.001,0.0
8302007,1108,1.0,1.0,1.0,1.0,100.0,68.995,40.0,40.0,40.0,1.0,1.0,1649.195,351.391,26.524,11.435,0.0,80.0,55.0,1.4,2244.75,2300.951,1901.872,712.803,55.148,73.013,72.812,87.309,51.69,1.368,2.911,0.443,77.877,62.212,85.404,46.125,0.0,72.036,134.531,102.046,132.276,35.338,52.571,51.583,-10.82,30.0,92.625,72.0,74.875,55.688,56.438,0.0,47.625,72.0,70.0,1000.0,200.0,0.257,315.0,75.688,72.688,-0.052,72.25,70.375,55.625,56.406,0.0,43.063,72.0,70.0,1000.0,200.0,0.202,492.5,78.938,75.5,0.007,72.188,71.313,55.875,56.719,0.0,64.125,72.0,70.0,1000.0,200.0,0.358,653.5,75.5,75.813,0.026,73.25,71.063,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,795.5,72.375,71.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.642,11.747,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,531.0,546.0,303.25,527.5,533.0,525.0,1.841,10.779,8.595,25.803,1.649,0.351,-0.023,0.004,-0.001,0.0
8302007,1109,1.0,1.0,1.0,1.0,100.0,69.182,40.0,40.0,40.0,1.0,1.0,1657.394,356.076,26.535,11.45,0.0,80.0,55.0,1.4,2260.5,2297.54,1932.622,720.025,55.148,73.013,72.812,87.203,51.69,1.356,2.897,0.436,77.937,62.355,84.703,46.013,0.0,71.929,138.304,101.409,135.156,35.265,52.362,51.437,-10.82,29.578,92.375,72.0,75.25,55.813,56.438,0.0,48.625,72.0,70.0,1000.0,200.0,0.245,309.25,75.688,72.688,-0.052,72.313,70.313,55.625,56.406,0.0,42.656,72.0,70.0,1000.0,200.0,0.202,492.0,78.938,75.5,0.007,72.063,71.563,55.875,56.719,0.0,64.438,72.0,70.0,1000.0,200.0,0.366,661.0,75.563,75.813,0.021,73.25,71.063,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.5,72.5,71.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.655,11.747,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,531.0,545.5,303.25,527.0,533.0,525.0,2.264,10.831,11.99,25.721,1.657,0.356,-0.023,0.004,-0.001,0.0
8302007,1110,1.0,1.0,1.0,1.0,100.0,69.432,40.0,40.0,40.0,1.0,1.0,1712.445,353.734,26.524,11.39,0.0,80.0,55.0,1.4,2257.5,2321.431,1934.336,710.737,55.148,73.225,73.022,87.203,51.798,1.387,2.886,0.443,78.054,62.456,84.983,45.929,0.0,72.251,138.451,100.665,135.821,35.265,52.466,51.51,-10.82,29.813,92.25,72.0,75.063,55.688,56.438,0.0,48.094,72.0,70.0,1000.0,200.0,0.255,316.25,75.563,72.688,-0.052,72.313,70.5,55.625,56.406,0.0,43.563,72.0,70.0,1000.0,200.0,0.202,493.25,78.75,75.5,0.007,72.063,71.313,55.875,56.719,0.0,63.531,72.0,70.0,1000.0,200.0,0.363,659.0,75.5,75.938,0.02,73.063,70.938,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,792.0,72.375,71.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.629,11.734,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,531.0,546.0,303.25,528.0,533.0,525.0,1.846,10.757,10.012,25.702,1.712,0.354,-0.022,0.003,-0.001,0.0
8302007,1111,1.0,1.0,1.0,1.0,100.0,69.705,40.0,40.0,40.0,1.0,1.0,1693.704,375.988,26.473,11.435,0.0,80.0,55.0,1.4,2262.5,2309.481,1942.912,713.958,55.148,72.907,72.707,87.414,51.69,1.379,2.897,0.458,78.063,62.465,84.703,46.125,0.0,71.821,134.235,102.365,131.832,35.265,52.466,51.583,-10.82,29.484,92.375,72.0,74.438,55.688,56.438,0.0,48.219,72.0,70.0,1000.0,200.0,0.25,311.5,75.563,72.688,-0.052,72.25,70.5,55.625,56.406,0.0,43.25,72.0,70.0,1000.0,200.0,0.203,493.25,78.75,75.5,0.007,72.063,71.813,55.875,56.719,0.0,64.375,72.0,70.0,1000.0,200.0,0.365,661.0,75.5,75.813,0.025,73.25,70.938,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,795.5,72.375,71.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.642,11.747,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,530.5,546.0,303.5,526.0,533.0,525.0,1.996,10.848,9.142,25.919,1.694,0.376,-0.022,0.003,-0.001,0.0
8302007,1112,1.0,1.0,1.0,1.0,100.0,70.436,40.0,40.0,40.0,1.0,1.0,1703.075,361.933,26.493,11.36,0.0,80.0,55.0,1.4,2262.5,2312.894,1937.764,712.146,55.148,72.907,72.707,87.203,51.69,1.383,2.911,0.436,78.062,62.45,84.675,46.209,0.0,71.821,138.525,101.196,135.378,35.192,52.362,51.364,-10.82,29.531,92.438,72.125,74.438,55.813,56.563,0.0,48.875,72.0,70.0,1000.0,200.0,0.248,310.75,75.563,72.688,-0.052,72.25,70.5,55.625,56.406,0.0,44.031,72.0,70.0,1000.0,200.0,0.205,494.75,78.75,75.563,0.007,72.063,71.313,55.875,56.719,0.0,63.25,72.0,70.0,1000.0,200.0,0.354,653.0,75.5,75.813,0.023,73.188,70.938,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,799.0,72.375,71.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.63,11.735,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,531.0,546.0,303.25,526.5,533.0,525.0,2.233,10.7,11.966,25.52,1.703,0.362,-0.022,0.003,-0.001,0.0
8302007,1113,1.0,1.0,1.0,1.0,100.0,70.26,40.0,40.0,40.0,1.0,1.0,1687.848,358.419,26.524,11.346,0.0,80.0,55.0,1.4,2255.5,2319.723,1941.196,716.808,55.148,73.013,72.707,86.992,51.69,1.379,2.918,0.436,78.136,62.489,84.843,46.097,0.0,71.929,137.564,100.665,134.935,35.265,52.466,51.437,-10.82,29.484,92.25,72.0,74.688,55.813,56.438,0.0,47.656,72.0,70.0,1000.0,200.0,0.26,319.5,75.375,72.688,-0.052,72.125,70.063,55.75,56.406,0.0,43.313,72.0,70.0,1000.0,200.0,0.204,494.5,78.688,75.563,0.007,72.063,71.563,55.875,56.719,0.0,63.969,72.0,70.0,1000.0,200.0,0.362,659.0,75.563,75.813,0.026,72.875,70.938,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.0,72.5,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.648,11.745,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,531.0,546.0,303.25,526.5,533.5,524.5,1.89,10.667,10.011,25.488,1.688,0.358,-0.02,0.003,-0.001,0.0
8302007,1114,1.0,1.0,1.0,1.0,100.0,71.177,40.0,40.0,40.0,1.0,1.0,1700.732,365.447,26.473,11.464,0.0,80.0,55.0,1.4,2267.5,2314.601,1929.196,721.164,55.148,73.013,72.812,87.203,51.798,1.391,2.933,0.439,78.144,62.525,84.731,46.041,0.0,72.144,134.087,102.046,131.758,35.265,52.571,51.583,-10.82,29.469,92.313,72.0,74.438,55.688,56.438,0.0,47.906,72.0,70.0,1000.0,200.0,0.252,313.5,75.313,72.688,-0.052,72.25,70.0,55.75,56.5,0.0,43.219,72.0,70.0,1000.0,200.0,0.205,495.5,78.688,75.563,0.007,72.188,71.313,55.969,56.719,0.0,64.063,72.0,70.0,1000.0,200.0,0.363,659.0,75.5,75.813,0.024,73.063,70.875,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,801.0,72.375,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.645,11.74,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,531.0,546.0,303.25,527.0,533.0,524.5,1.924,10.81,8.861,25.985,1.701,0.365,-0.02,0.003,-0.001,0.0
8302007,1115,1.0,1.0,1.0,1.0,100.0,70.616,40.0,40.0,40.0,1.0,1.0,1703.075,361.933,26.514,11.346,0.0,80.0,55.0,1.4,2262.0,2326.555,1944.63,716.647,55.363,72.907,72.812,86.992,51.798,1.36,2.936,0.454,78.369,62.636,84.535,46.069,0.0,72.036,138.747,100.878,135.599,35.338,52.153,51.437,-10.82,29.469,92.25,72.0,74.563,55.688,56.438,0.0,48.375,72.0,70.0,1000.0,200.0,0.246,312.25,75.313,72.563,-0.052,72.25,70.063,55.75,56.406,0.0,43.219,72.0,70.0,1000.0,200.0,0.209,503.75,78.688,75.563,0.007,72.063,71.438,55.875,56.719,0.0,64.75,72.0,70.0,1000.0,200.0,0.373,667.5,75.5,75.813,0.022,73.188,70.938,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,793.5,72.375,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.655,11.747,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,531.0,546.0,303.25,527.5,533.0,524.5,2.204,10.863,11.979,25.372,1.703,0.362,-0.021,0.003,-0.001,0.0
8302007,1116,1.0,1.0,1.0,1.0,100.0,71.063,40.0,40.0,40.0,1.0,1.0,1693.704,359.59,26.524,11.36,0.0,80.0,55.0,1.4,2269.0,2328.264,1949.784,718.471,55.148,73.013,72.812,86.992,51.798,1.349,2.926,0.45,78.462,62.685,84.843,46.041,0.0,72.036,137.342,100.771,134.639,35.192,52.571,51.583,-10.82,29.922,92.25,72.125,74.563,55.813,56.563,0.0,47.281,72.0,70.0,1000.0,200.0,0.26,318.5,75.313,72.688,-0.052,72.25,70.375,55.75,56.5,0.0,43.656,72.0,70.0,1000.0,200.0,0.205,499.5,78.688,75.5,0.007,72.063,71.625,55.875,56.719,0.0,64.875,72.0,70.0,1000.0,200.0,0.369,664.0,75.5,75.813,0.025,73.188,70.938,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,791.5,72.375,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.648,11.747,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,531.0,546.0,303.25,527.0,533.0,524.5,1.96,10.714,10.294,25.865,1.694,0.36,-0.02,0.003,-0.001,0.0
8302007,1117,1.0,1.0,1.0,1.0,100.0,72.137,40.0,40.0,40.0,1.0,1.0,1707.76,365.447,26.483,11.331,0.0,80.0,55.0,1.4,2276.0,2333.391,1961.832,719.684,55.471,73.013,72.812,87.203,51.905,1.36,2.926,0.476,78.493,62.757,85.039,45.985,0.0,72.358,133.865,102.259,131.537,35.265,52.675,51.656,-10.828,29.75,92.313,72.125,74.875,55.688,56.563,0.0,47.438,72.0,70.0,1000.0,200.0,0.259,318.75,75.188,72.563,-0.052,72.0,70.375,55.844,56.5,0.0,43.156,72.0,70.0,1000.0,200.0,0.212,504.5,78.563,75.563,0.007,72.063,71.313,55.969,56.813,0.0,65.0,72.0,70.0,1000.0,200.0,0.37,666.0,75.5,75.813,0.021,73.25,70.875,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,794.5,72.5,71.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.642,11.732,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,531.0,546.0,303.5,527.5,533.5,524.5,1.951,10.668,8.861,25.799,1.708,0.365,-0.02,0.003,-0.001,0.0
8302007,1118,1.0,1.0,1.0,1.0,100.0,72.141,40.0,40.0,40.0,1.0,1.0,1713.616,361.933,26.473,11.435,0.0,80.0,55.0,1.4,2276.0,2321.431,1925.773,714.218,55.148,73.013,72.812,87.097,51.798,1.406,2.944,0.443,78.452,62.785,84.254,46.153,0.0,72.144,138.821,100.771,135.821,35.192,52.362,51.364,-10.828,29.516,92.0,72.125,74.438,55.813,56.563,0.0,48.063,72.0,70.0,1000.0,200.0,0.252,314.0,75.313,72.563,-0.052,72.0,70.313,55.75,56.5,0.0,42.469,72.0,70.0,1000.0,200.0,0.203,491.75,78.563,75.563,0.007,72.188,71.813,55.969,56.813,0.0,64.063,72.0,70.0,1000.0,200.0,0.358,655.0,75.5,75.813,0.021,73.188,70.875,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,807.0,72.375,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.643,11.747,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,531.0,546.0,303.5,526.0,533.5,524.5,2.087,10.77,11.398,25.688,1.714,0.362,-0.021,0.003,-0.001,0.0
8302007,1119,1.0,1.0,1.0,1.0,100.0,72.902,40.0,40.0,40.0,1.0,1.0,1701.903,364.275,26.493,11.346,0.0,80.0,55.0,1.4,2266.5,2321.431,1954.944,717.751,55.255,73.119,72.917,87.097,51.798,1.375,2.922,0.443,78.534,62.82,84.45,45.957,0.0,72.144,136.528,100.984,133.974,35.192,52.466,51.51,-10.82,29.438,92.0,72.0,74.875,55.813,56.563,0.0,48.469,72.0,70.0,1000.0,200.0,0.246,310.5,75.063,72.563,-0.052,71.75,70.313,55.75,56.406,0.0,42.688,72.0,70.0,1000.0,200.0,0.198,487.5,78.563,75.563,0.007,72.188,71.563,55.969,56.719,0.0,64.0,72.0,70.0,1000.0,200.0,0.379,674.5,75.5,75.938,0.026,72.875,70.875,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,799.0,72.375,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.635,11.743,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,531.0,546.0,303.0,527.5,533.0,524.5,1.904,10.718,9.717,25.718,1.702,0.364,-0.019,0.003,-0.002,0.0
8302007,1120,1.0,1.0,1.0,1.0,100.0,72.749,40.0,40.0,40.0,1.0,1.0,1706.589,365.447,26.504,11.375,0.0,80.0,55.0,1.4,2267.75,2302.656,1954.944,703.278,55.148,73.119,72.917,87.309,51.69,1.406,2.965,0.439,78.49,62.792,84.142,45.817,0.0,72.036,134.235,101.834,131.611,35.265,52.466,51.51,-10.82,29.156,91.813,71.938,74.688,55.813,56.563,0.0,48.281,72.0,70.0,1000.0,200.0,0.25,312.75,75.063,72.563,-0.052,71.75,70.0,55.625,56.5,0.0,43.156,72.0,70.0,1000.0,200.0,0.182,467.0,78.438,75.563,0.007,72.188,71.563,55.969,56.813,0.0,63.969,72.0,70.0,1000.0,200.0,0.373,668.5,75.5,75.813,0.024,72.875,70.875,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.543,807.0,72.375,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.655,11.764,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,531.0,546.0,303.25,526.5,533.0,524.5,2.146,10.743,9.995,25.668,1.707,0.365,-0.019,0.003,-0.001,0.0
8302007,1121,1.0,1.0,1.0,1.0,100.0,73.225,40.0,40.0,40.0,1.0,1.0,1684.334,363.104,26.473,11.301,0.0,80.0,55.0,1.4,2259.0,2312.894,1951.503,700.767,55.148,73.013,72.707,87.097,51.69,1.398,2.929,0.443,78.492,62.795,84.591,45.929,0.0,72.144,139.857,100.559,136.781,35.265,52.257,51.437,-10.82,29.656,91.813,71.938,74.188,55.688,56.438,0.0,48.563,72.0,70.0,1000.0,200.0,0.248,312.0,75.063,72.5,-0.052,72.125,70.313,55.625,56.406,0.0,42.875,72.0,70.0,1000.0,200.0,0.189,471.25,78.438,75.688,0.007,72.188,71.438,55.875,56.719,0.0,64.625,72.0,70.0,1000.0,200.0,0.369,665.0,75.563,75.813,0.02,73.0,70.875,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,804.5,72.375,71.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.62,11.74,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,531.0,546.0,303.25,528.0,533.0,524.0,2.072,10.756,11.683,25.387,1.684,0.363,-0.02,0.003,-0.001,0.0
8302007,1122,1.0,1.0,1.0,1.0,100.0,73.18,40.0,40.0,40.0,1.0,1.0,1704.246,364.275,26.462,11.271,0.0,80.0,55.0,1.4,2279.0,2328.264,1949.784,725.579,55.363,73.013,72.812,87.203,51.798,1.375,2.911,0.447,78.563,62.809,85.628,46.041,0.0,72.573,136.158,101.409,133.679,35.412,52.675,51.801,-10.82,30.219,92.0,72.0,74.75,55.906,56.563,0.0,48.5,72.0,70.0,1000.0,200.0,0.25,313.75,75.063,72.5,-0.052,72.125,70.375,55.75,56.5,0.0,42.938,72.0,70.0,1000.0,200.0,0.205,495.0,78.438,75.563,0.007,72.313,71.563,55.969,56.719,0.0,65.25,72.0,70.0,1000.0,200.0,0.382,673.5,75.563,75.813,0.021,73.063,70.688,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.5,72.375,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.618,11.74,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,530.0,546.0,303.5,527.0,533.5,524.0,1.888,10.7,9.422,25.658,1.704,0.364,-0.02,0.003,-0.001,0.0
