DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,1123,1.0,1.0,1.0,1.0,100.0,73.823,40.0,40.0,40.0,1.0,1.0,1731.186,361.933,26.493,11.316,0.0,80.0,55.0,1.4,2279.0,2338.519,1958.386,729.207,55.363,73.225,72.812,87.414,52.012,1.364,2.955,0.439,78.717,62.861,84.871,46.069,0.0,72.573,134.605,102.046,131.832,35.119,52.571,51.656,-10.82,29.625,92.313,72.0,74.688,55.906,56.75,0.0,47.594,72.0,70.0,1000.0,200.0,0.259,318.0,75.063,72.5,-0.052,72.0,70.313,55.844,56.5,0.0,43.031,72.0,70.0,1000.0,200.0,0.205,495.0,78.438,75.688,0.007,72.063,71.438,56.094,56.813,0.0,65.563,72.0,70.0,1000.0,200.0,0.391,682.5,75.5,75.813,0.019,73.063,70.688,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,794.5,72.375,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.623,11.74,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,530.0,546.0,303.5,527.5,533.5,524.0,2.256,10.723,10.557,25.995,1.731,0.362,-0.02,0.003,-0.001,0.0
8302007,1124,1.0,1.0,1.0,1.0,100.0,74.263,40.0,40.0,40.0,1.0,1.0,1733.529,367.789,26.524,11.301,0.0,80.0,55.0,1.4,2289.5,2340.229,1954.944,730.398,55.255,73.119,72.812,86.992,51.798,1.383,2.958,0.45,78.698,62.962,84.927,46.013,0.0,72.358,138.747,100.347,135.821,35.338,52.257,51.51,-10.82,30.203,92.0,72.0,74.688,55.813,56.563,0.0,48.063,72.0,70.0,1000.0,200.0,0.251,313.0,75.063,72.5,-0.052,71.75,70.375,55.844,56.5,0.0,42.969,72.0,70.0,1000.0,200.0,0.201,490.75,78.438,75.563,0.007,72.375,71.438,55.969,56.813,0.0,64.438,72.0,70.0,1000.0,200.0,0.388,682.0,75.563,75.938,0.024,73.063,70.563,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.0,72.375,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.648,11.757,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,530.5,546.0,303.25,528.0,533.5,524.0,2.021,10.802,11.138,25.386,1.734,0.368,-0.02,0.003,-0.001,0.0
8302007,1125,1.0,1.0,1.0,1.0,100.0,74.656,40.0,40.0,40.0,1.0,1.0,1735.871,368.96,26.493,11.331,0.0,80.0,55.0,1.4,2275.75,2329.972,1951.503,720.87,55.363,73.013,72.812,87.097,51.798,1.398,2.965,0.45,78.702,62.965,84.815,46.125,0.0,72.573,135.566,101.409,133.162,35.265,52.571,51.728,-10.82,30.016,92.375,72.0,74.75,55.906,56.563,0.0,48.438,72.0,70.0,1000.0,200.0,0.249,311.5,74.75,72.5,-0.052,72.0,70.375,55.844,56.688,0.0,42.813,72.0,70.0,1000.0,200.0,0.188,474.5,78.313,75.563,0.007,71.875,71.625,55.969,56.813,0.0,64.688,72.0,70.0,1000.0,200.0,0.395,687.5,75.5,75.938,0.024,73.0,70.563,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.0,72.375,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.632,11.754,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,530.0,546.0,303.5,526.5,533.5,523.5,1.865,10.779,9.149,25.912,1.736,0.369,-0.017,0.003,-0.002,0.0
8302007,1126,1.0,1.0,1.0,1.0,100.0,75.073,40.0,40.0,40.0,1.0,1.0,1712.445,367.789,26.504,11.36,0.0,80.0,55.0,1.4,2275.5,2318.015,1948.065,722.836,55.255,73.331,72.917,87.309,51.905,1.398,2.958,0.447,78.695,62.968,84.422,46.125,0.0,72.573,135.122,101.727,132.276,35.412,52.466,51.728,-10.82,29.578,91.938,72.0,74.563,55.813,56.75,0.0,48.031,72.0,70.0,1000.0,200.0,0.251,313.5,74.75,72.5,-0.052,72.125,70.375,55.844,56.5,0.0,43.406,72.0,70.0,1000.0,200.0,0.197,484.5,78.313,75.688,0.007,72.063,71.313,55.969,56.813,0.0,64.125,72.0,70.0,1000.0,200.0,0.373,669.5,75.5,75.813,0.021,72.688,70.563,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,803.5,72.375,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.637,11.749,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,530.0,546.0,303.5,527.0,533.5,524.0,2.259,10.868,10.837,25.745,1.712,0.368,-0.017,0.003,-0.001,0.0
8302007,1127,1.0,1.0,1.0,1.0,100.0,75.297,40.0,40.0,40.0,1.0,1.0,1733.529,375.988,26.462,11.36,0.0,80.0,55.0,1.4,2284.25,2338.519,1980.822,710.693,55.363,73.119,72.707,86.992,51.798,1.383,2.955,0.443,78.795,63.018,85.124,46.181,0.0,72.681,138.082,100.347,135.304,35.338,52.362,51.583,-10.828,30.156,92.125,72.0,74.438,55.813,56.563,0.0,48.719,72.0,70.0,1000.0,200.0,0.248,311.0,74.688,72.5,-0.052,72.125,70.625,55.75,56.5,0.0,44.563,72.0,70.0,1000.0,200.0,0.202,490.75,78.313,75.688,0.007,72.313,71.625,55.969,56.813,0.0,64.438,72.0,70.0,1000.0,200.0,0.389,683.5,75.5,75.813,0.025,72.688,70.563,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,799.5,72.375,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.634,11.745,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,530.0,546.0,303.25,526.5,533.5,524.0,1.948,10.84,10.552,25.634,1.734,0.376,-0.017,0.003,-0.001,0.0
8302007,1128,1.0,1.0,1.0,1.0,100.0,75.897,40.0,40.0,40.0,1.0,1.0,1728.844,383.016,26.442,11.42,0.0,80.0,55.0,1.4,2284.25,2336.809,1975.635,702.418,55.255,73.225,72.812,87.097,51.905,1.372,2.951,0.472,78.861,63.022,84.675,46.209,0.0,72.681,134.679,101.727,132.276,35.265,52.571,51.801,-10.828,29.656,92.063,72.0,74.25,55.906,56.75,0.0,48.188,72.0,70.0,1000.0,200.0,0.251,314.75,74.75,72.5,-0.052,72.0,70.625,55.844,56.688,0.0,44.563,72.0,70.0,1000.0,200.0,0.201,489.25,78.313,75.688,0.007,72.188,71.813,55.969,56.813,0.0,65.125,72.0,70.0,1000.0,200.0,0.388,682.5,75.5,75.813,0.023,73.0,70.563,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,800.0,72.375,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.64,11.751,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,530.5,546.0,303.5,528.5,533.5,523.5,1.928,10.912,9.13,26.231,1.729,0.383,-0.017,0.003,-0.001,0.0
8302007,1129,1.0,1.0,1.0,1.0,100.0,76.097,40.0,40.0,40.0,1.0,1.0,1726.501,368.96,26.545,11.42,0.0,80.0,55.0,1.4,2289.75,2345.36,1968.729,727.9,55.363,73.119,72.917,87.203,51.798,1.383,2.965,0.461,78.899,63.065,84.591,46.153,0.0,72.573,138.082,101.303,135.082,35.338,52.466,51.728,-10.82,29.688,91.938,72.0,74.875,55.906,56.75,0.0,47.375,72.0,70.0,1000.0,200.0,0.261,319.5,74.75,72.375,-0.052,72.125,70.375,55.844,56.5,0.0,44.594,72.0,70.0,1000.0,200.0,0.203,491.25,78.125,75.688,0.007,72.188,71.563,55.969,56.813,0.0,64.875,72.0,70.0,1000.0,200.0,0.392,685.5,75.5,75.813,0.021,72.875,70.563,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,798.5,72.375,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.658,11.757,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,530.5,546.0,303.5,527.0,533.5,523.5,2.165,10.928,11.431,25.999,1.727,0.369,-0.018,0.002,-0.001,0.0
8302007,1130,1.0,1.0,1.0,1.0,100.0,76.547,40.0,40.0,40.0,1.0,1.0,1753.441,386.53,26.493,11.375,0.0,80.0,55.0,1.4,2301.25,2347.071,1980.822,722.541,55.255,73.225,72.917,86.992,51.798,1.379,2.955,0.487,78.961,63.198,84.03,45.957,0.0,72.573,136.972,100.771,134.27,35.265,52.362,51.728,-10.82,29.203,91.688,72.0,75.063,55.906,56.563,0.0,47.375,72.0,70.0,1000.0,200.0,0.261,320.0,74.563,72.375,-0.052,72.125,70.313,55.844,56.5,0.0,44.656,72.0,70.0,1000.0,200.0,0.205,492.5,78.125,75.688,0.007,72.063,71.625,55.969,56.813,0.0,64.813,72.0,70.0,1000.0,200.0,0.395,686.5,75.563,75.813,0.017,72.688,70.563,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,797.5,72.375,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.643,11.751,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,530.5,546.0,303.5,527.0,533.5,523.5,1.977,10.953,10.279,26.013,1.753,0.387,-0.017,0.002,-0.001,0.0
8302007,1131,1.0,1.0,1.0,1.0,100.0,76.895,40.0,40.0,40.0,1.0,1.0,1744.07,373.646,26.483,11.375,0.0,80.0,55.0,1.4,2296.25,2350.493,1992.944,706.384,55.255,73.331,73.022,87.097,51.69,1.379,2.991,0.465,78.973,63.215,84.198,45.985,0.0,72.358,134.605,101.834,131.98,35.265,52.257,51.728,-10.82,29.5,91.438,71.938,74.688,55.813,56.75,0.0,48.031,72.0,70.0,1000.0,200.0,0.25,312.5,74.688,72.375,-0.052,72.25,70.063,55.75,56.5,0.0,44.406,72.0,70.0,1000.0,200.0,0.201,489.5,78.313,75.813,0.007,72.188,71.625,55.969,56.813,0.0,64.563,72.0,70.0,1000.0,200.0,0.396,689.5,75.5,75.813,0.021,72.875,70.563,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.5,72.188,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.655,11.757,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,530.5,546.0,303.5,527.0,533.5,523.5,2.121,11.021,9.99,26.013,1.744,0.374,-0.018,0.003,-0.001,0.0
8302007,1132,1.0,1.0,1.0,1.0,100.0,77.21,40.0,40.0,40.0,1.0,1.0,1738.214,372.474,26.524,11.346,0.0,80.0,55.0,1.4,2296.25,2353.915,1980.822,725.789,55.471,73.119,72.812,86.992,51.798,1.368,2.987,0.443,79.015,63.178,84.535,46.013,0.0,72.788,139.783,100.771,136.707,35.338,52.362,51.656,-10.82,29.625,91.563,72.0,74.438,55.813,56.75,0.0,48.438,72.0,70.0,1000.0,200.0,0.247,311.0,74.563,72.5,-0.052,72.25,70.0,55.844,56.5,0.0,44.094,72.0,70.0,1000.0,200.0,0.214,506.25,78.125,75.688,0.007,72.188,71.563,55.969,56.813,0.0,65.063,72.0,70.0,1000.0,200.0,0.393,686.5,75.5,75.813,0.02,72.688,70.563,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.0,72.375,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.65,11.755,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,530.0,546.0,303.25,527.5,533.5,523.5,2.091,10.875,11.705,25.717,1.738,0.372,-0.016,0.002,-0.001,0.0
8302007,1133,1.0,1.0,1.0,1.0,100.0,77.621,40.0,40.0,40.0,1.0,1.0,1711.274,374.817,26.514,11.375,0.0,80.0,55.0,1.4,2300.25,2329.972,1979.093,709.273,55.255,73.225,72.812,87.203,51.905,1.394,2.994,0.465,79.035,63.231,84.675,46.013,0.0,72.788,136.454,101.303,134.048,35.412,52.466,51.801,-10.82,29.656,91.75,72.0,74.688,55.906,56.563,0.0,48.5,72.0,70.0,1000.0,200.0,0.25,311.75,74.563,72.375,-0.052,72.125,70.375,55.844,56.5,0.0,44.75,72.0,70.0,1000.0,200.0,0.205,499.25,78.125,75.688,0.007,72.313,71.438,56.094,56.813,0.0,65.375,72.0,70.0,1000.0,200.0,0.383,680.5,75.563,75.813,0.021,72.875,70.563,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,801.0,72.375,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.647,11.755,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,530.5,546.0,303.5,527.0,533.5,523.5,1.815,10.931,9.162,25.895,1.711,0.375,-0.017,0.002,-0.001,0.0
8302007,1134,1.0,1.0,1.0,1.0,100.0,78.75,40.0,40.0,40.0,1.0,1.0,1758.126,373.646,26.514,11.331,0.0,80.0,55.0,1.4,2300.5,2348.781,1972.181,721.965,55.363,73.225,72.812,87.309,51.905,1.383,3.005,0.45,79.123,63.315,84.759,45.985,0.0,72.788,135.27,102.046,132.497,35.338,52.466,51.874,-10.82,29.672,91.688,72.0,74.688,55.906,56.75,0.0,48.344,72.0,70.0,1000.0,200.0,0.256,316.25,74.563,72.375,-0.052,72.125,70.5,55.844,56.688,0.0,44.656,72.0,70.0,1000.0,200.0,0.206,500.5,78.063,75.688,0.007,72.313,71.813,55.875,56.813,0.0,65.438,72.0,70.0,1000.0,200.0,0.402,693.5,75.5,75.813,0.019,72.563,70.563,56.125,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,798.5,72.188,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.645,11.747,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,530.0,546.0,303.5,528.0,533.5,523.5,2.213,10.939,10.563,26.026,1.758,0.374,-0.017,0.002,-0.001,0.0
8302007,1135,1.0,1.0,1.0,1.0,100.0,79.072,40.0,40.0,40.0,1.0,1.0,1738.214,383.016,26.493,11.256,0.0,80.0,55.0,1.4,2310.25,2352.204,1987.745,724.102,55.363,73.437,72.917,87.097,51.905,1.368,3.005,0.465,79.203,63.375,84.759,46.125,0.0,73.003,139.635,100.771,136.781,35.412,52.362,51.801,-10.828,29.953,91.75,72.125,74.688,55.906,56.75,0.0,47.375,72.0,70.0,1000.0,200.0,0.261,319.0,74.5,72.375,-0.052,72.0,70.375,55.844,56.5,0.0,43.281,72.0,70.0,1000.0,200.0,0.21,505.25,78.063,75.688,0.007,72.313,71.938,56.094,56.813,0.0,66.75,72.0,70.0,1000.0,200.0,0.395,686.5,75.5,75.938,0.023,72.688,70.563,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,795.5,72.375,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.64,11.743,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,530.5,546.0,303.5,528.0,533.5,523.5,1.946,10.883,10.848,25.624,1.738,0.383,-0.016,0.002,-0.001,0.0
8302007,1136,1.0,1.0,1.0,1.0,100.0,80.019,40.0,40.0,40.0,1.0,1.0,1774.524,374.817,26.473,11.375,0.0,80.0,55.0,1.4,2310.25,2365.901,1987.745,726.742,55.686,73.437,73.022,87.309,52.119,1.368,2.98,0.454,79.28,63.386,85.011,46.125,0.0,73.433,136.01,101.727,133.531,35.338,52.571,51.947,-10.82,30.141,91.75,72.125,74.25,55.906,56.75,0.0,48.406,72.0,70.0,1000.0,200.0,0.248,311.25,74.5,72.375,-0.052,72.125,70.063,55.938,56.688,0.0,43.344,72.0,70.0,1000.0,200.0,0.218,512.0,78.063,75.688,0.007,72.188,71.563,56.094,56.813,0.0,66.063,72.0,70.0,1000.0,200.0,0.399,689.5,75.5,75.813,0.021,72.875,70.438,56.063,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,797.0,72.375,71.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.643,11.749,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,530.0,546.0,303.5,529.0,533.5,523.5,1.914,10.963,9.426,26.243,1.775,0.375,-0.016,0.002,-0.001,0.0
8302007,1137,1.0,1.0,1.0,1.0,100.0,80.059,40.0,40.0,40.0,1.0,1.0,1762.811,375.988,26.504,11.182,0.0,80.0,55.0,1.4,2303.25,2352.204,1980.822,740.274,55.686,73.331,72.707,87.414,52.119,1.391,2.947,0.469,79.25,63.4,84.591,46.265,0.0,73.433,135.196,102.046,132.349,35.338,52.362,52.238,-10.82,29.516,91.875,72.125,74.438,56.0,56.75,0.0,48.938,72.0,70.0,1000.0,200.0,0.249,312.5,74.5,72.375,-0.052,72.125,69.938,55.938,56.688,0.0,43.438,72.0,70.0,1000.0,200.0,0.22,510.5,78.063,75.688,0.007,72.188,71.813,56.188,57.0,0.0,66.25,72.0,70.0,1000.0,200.0,0.392,685.0,75.5,75.813,0.023,72.688,70.438,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,800.5,72.188,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.623,11.726,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,530.5,546.0,303.5,527.0,533.5,523.0,2.276,11.101,10.841,26.249,1.763,0.376,-0.016,0.002,-0.001,0.0
8302007,1138,1.0,1.0,1.0,1.0,100.0,80.378,40.0,40.0,40.0,1.0,1.0,1806.149,373.646,26.535,11.212,0.0,80.0,55.0,1.4,2306.5,2369.327,1973.908,735.207,55.363,73.543,72.917,87.097,51.905,1.387,3.016,0.469,79.418,63.404,84.619,46.209,0.0,73.218,139.117,100.665,136.264,35.265,52.049,52.093,-10.82,29.969,91.625,72.125,74.563,55.906,56.75,0.0,48.063,72.0,70.0,1000.0,200.0,0.259,318.25,74.438,72.375,-0.052,72.0,69.938,55.844,56.688,0.0,43.688,72.0,70.0,1000.0,200.0,0.218,512.5,78.063,75.688,0.007,72.313,71.938,56.094,56.813,0.0,66.5,72.0,70.0,1000.0,200.0,0.402,693.0,75.5,75.813,0.019,72.688,70.438,56.125,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,797.0,72.188,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.629,11.73,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,530.0,546.0,303.5,527.5,534.0,523.0,1.969,11.241,10.864,26.208,1.806,0.374,-0.016,0.002,-0.001,0.0
8302007,1139,1.0,1.0,1.0,1.0,100.0,81.459,40.0,40.0,40.0,1.0,1.0,1788.58,374.817,26.504,11.138,0.0,80.0,55.0,1.4,2313.0,2362.476,1977.364,727.271,55.578,73.331,72.812,87.203,52.012,1.387,3.001,0.45,79.398,63.501,84.254,46.237,0.0,73.433,135.122,101.834,132.719,35.338,52.362,52.384,-10.82,29.484,91.75,72.125,74.688,56.0,56.75,0.0,47.594,72.0,70.0,1000.0,200.0,0.262,320.0,74.438,72.188,-0.052,72.0,69.938,55.938,56.688,0.0,44.25,72.0,70.0,1000.0,200.0,0.209,501.5,77.938,75.813,0.007,72.313,71.625,56.094,57.0,0.0,66.563,72.0,70.0,1000.0,200.0,0.405,694.0,75.5,75.938,0.023,72.688,70.438,56.063,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,799.0,72.188,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.629,11.735,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,530.0,546.5,303.25,528.5,533.5,523.0,1.913,11.152,9.151,26.372,1.789,0.375,-0.017,0.002,-0.001,0.0
8302007,1140,1.0,1.0,1.0,1.0,100.0,81.633,40.0,40.0,40.0,1.0,1.0,1788.58,375.988,26.493,11.167,0.0,80.0,55.0,1.4,2313.0,2374.468,1984.282,732.973,55.363,73.225,72.917,87.309,51.798,1.391,3.034,0.458,79.43,63.513,83.833,45.873,0.0,72.895,135.788,101.621,132.793,35.338,52.049,52.238,-10.82,29.25,91.5,72.125,74.875,55.906,56.75,0.0,48.5,72.0,70.0,1000.0,200.0,0.248,311.25,74.438,72.375,-0.052,72.0,70.063,55.844,56.688,0.0,43.844,72.0,70.0,1000.0,200.0,0.212,504.5,77.938,75.813,0.007,72.188,71.438,55.969,56.813,0.0,66.188,72.0,70.0,1000.0,200.0,0.416,704.0,75.5,75.938,0.024,72.688,70.375,56.063,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,799.0,72.375,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.635,11.734,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,530.0,546.0,303.25,528.0,533.5,523.5,2.322,11.293,11.398,26.214,1.789,0.376,-0.016,0.002,-0.002,0.0
8302007,1141,1.0,1.0,1.0,1.0,100.0,81.612,40.0,40.0,40.0,1.0,1.0,1787.409,379.502,26.514,11.182,0.0,80.0,55.0,1.4,2320.0,2365.901,1954.944,750.543,55.255,73.331,72.917,86.992,51.798,1.398,2.998,0.447,79.402,63.52,84.422,45.957,0.0,72.895,139.413,100.453,136.486,35.558,52.049,52.093,-10.82,29.75,91.563,72.125,74.688,55.813,56.75,0.0,48.625,72.0,70.0,1000.0,200.0,0.249,312.0,74.438,72.188,-0.052,71.875,69.938,55.844,56.688,0.0,43.438,72.0,70.0,1000.0,200.0,0.205,497.75,77.938,75.813,0.007,72.313,71.438,55.969,56.813,0.0,66.688,72.0,70.0,1000.0,200.0,0.408,698.0,75.5,75.813,0.02,72.875,70.375,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,802.0,72.375,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.634,11.73,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,530.0,546.5,303.25,528.0,533.5,523.0,1.992,11.212,11.135,25.681,1.787,0.38,-0.017,0.002,-0.001,0.0
8302007,1142,1.0,1.0,1.0,1.0,100.0,81.947,40.0,40.0,40.0,1.0,1.0,1807.321,372.474,26.504,11.182,0.0,80.0,55.0,1.4,2316.25,2381.325,1984.282,744.579,55.255,73.225,72.707,87.203,51.798,1.375,3.005,0.458,79.566,63.526,84.198,46.153,0.0,72.573,135.344,101.94,132.94,35.338,52.153,52.311,-10.82,29.266,91.5,72.125,74.563,55.906,56.563,0.0,48.031,72.0,70.0,1000.0,200.0,0.256,317.5,74.188,72.375,-0.052,72.0,69.938,55.844,56.5,0.0,45.094,72.0,70.0,1000.0,200.0,0.21,501.25,77.938,75.813,0.007,72.188,71.813,55.969,56.813,0.0,66.813,72.0,70.0,1000.0,200.0,0.425,713.0,75.5,75.813,0.021,72.688,70.375,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,796.5,72.188,71.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.643,11.745,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,529.5,546.5,303.25,528.0,534.0,523.5,1.907,11.287,9.154,26.363,1.807,0.372,-0.014,0.002,-0.001,0.0
8302007,1143,1.0,1.0,1.0,1.0,100.0,82.593,40.0,40.0,40.0,1.0,1.0,1799.122,373.646,26.462,11.197,0.0,80.0,55.0,1.4,2325.25,2362.476,1984.282,732.984,55.255,73.225,72.707,87.203,51.69,1.402,3.012,0.458,79.565,63.629,84.086,45.985,0.0,72.681,137.194,101.409,134.048,35.412,52.153,52.165,-10.82,29.578,91.438,72.0,74.75,55.906,56.563,0.0,47.469,72.0,70.0,1000.0,200.0,0.262,318.5,74.188,72.063,-0.052,71.75,69.938,55.844,56.5,0.0,45.188,72.0,70.0,1000.0,200.0,0.212,504.25,77.938,75.813,0.007,72.063,71.625,55.969,56.813,0.0,66.75,72.0,70.0,1000.0,200.0,0.407,697.5,75.5,75.813,0.022,72.563,70.375,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.5,72.375,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.63,11.726,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,530.0,546.5,303.5,527.0,534.0,523.5,2.326,11.205,11.953,26.055,1.799,0.374,-0.016,0.002,-0.001,0.0
8302007,1144,1.0,1.0,1.0,1.0,100.0,83.153,40.0,40.0,40.0,1.0,1.0,1792.094,370.132,26.493,11.093,0.0,80.0,55.0,1.4,2308.0,2365.901,2008.573,723.116,55.471,73.225,72.812,86.886,51.798,1.398,3.023,0.447,79.524,63.617,83.805,45.957,0.0,73.003,138.895,100.559,136.19,35.485,52.049,52.093,-10.82,29.172,91.313,72.0,74.688,55.813,56.563,0.0,48.344,72.0,70.0,1000.0,200.0,0.25,313.0,74.188,72.188,-0.052,71.875,69.813,55.844,56.5,0.0,43.188,72.0,70.0,1000.0,200.0,0.204,494.75,77.938,75.813,0.007,72.063,71.938,55.969,56.813,0.0,66.813,72.0,70.0,1000.0,200.0,0.407,698.5,75.563,75.938,0.021,72.5,70.375,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,803.5,72.375,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.634,11.724,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,530.0,546.5,303.5,528.0,534.0,523.0,1.869,11.122,10.284,25.589,1.792,0.37,-0.015,0.002,-0.001,0.0
8302007,1145,1.0,1.0,1.0,1.0,100.0,83.106,40.0,40.0,40.0,1.0,1.0,1821.376,377.16,26.462,11.227,0.0,80.0,55.0,1.4,2308.0,2364.188,1984.282,730.053,55.255,73.543,73.022,87.309,51.798,1.406,2.98,0.461,79.558,63.632,84.142,45.817,0.0,72.895,134.679,102.046,132.276,35.338,52.153,52.384,-10.82,29.078,91.313,71.938,75.125,55.813,56.563,0.0,48.844,72.0,70.0,1000.0,200.0,0.248,311.25,74.125,72.188,-0.052,71.875,70.063,55.75,56.5,0.0,43.563,72.0,70.0,1000.0,200.0,0.204,495.0,77.875,75.813,0.007,72.188,71.625,55.875,56.719,0.0,67.188,72.0,70.0,1000.0,200.0,0.416,702.5,75.5,75.938,0.017,72.375,70.375,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,800.0,72.375,71.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.626,11.712,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.0,530.0,546.5,303.5,528.5,534.0,523.0,1.949,11.381,9.137,26.583,1.821,0.377,-0.015,0.002,-0.001,0.0
8302007,1146,1.0,1.0,1.0,1.0,100.0,83.362,40.0,40.0,40.0,1.0,1.0,1793.265,374.817,26.483,11.227,0.0,80.0,55.0,1.4,2311.25,2372.754,1989.478,740.83,55.255,73.119,72.707,87.097,51.69,1.394,3.027,0.447,79.555,63.645,83.833,45.929,0.0,73.003,136.676,101.621,133.679,35.485,51.944,52.165,-10.82,29.047,91.188,72.0,74.563,55.813,56.563,0.0,47.5,72.0,70.0,1000.0,200.0,0.262,320.25,74.125,72.063,-0.052,71.875,70.063,55.75,56.5,0.0,42.938,72.0,70.0,1000.0,200.0,0.206,496.25,77.875,75.813,0.007,72.063,71.813,55.875,56.719,0.0,67.625,72.0,70.0,1000.0,200.0,0.415,703.5,75.5,75.938,0.021,72.5,70.375,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,802.5,72.188,71.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.618,11.71,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.5,530.0,546.5,303.5,528.5,534.5,523.0,2.264,11.378,11.398,26.011,1.793,0.375,-0.016,0.002,-0.001,0.0
8302007,1147,1.0,1.0,1.0,1.0,100.0,83.363,40.0,40.0,40.0,1.0,1.0,1800.293,379.502,26.473,11.197,0.0,80.0,55.0,1.4,2322.0,2379.61,1972.181,753.763,55.148,73.225,72.601,86.886,51.69,1.406,3.009,0.458,79.553,63.642,84.647,46.013,0.0,72.895,137.194,100.347,134.418,35.338,52.049,52.093,-10.82,29.875,91.438,72.0,74.25,55.813,56.563,0.0,47.844,72.0,70.0,1000.0,200.0,0.256,315.75,74.125,72.188,-0.052,71.75,70.313,55.75,56.5,0.0,42.156,72.0,70.0,1000.0,200.0,0.201,493.0,77.875,75.813,0.007,72.188,71.563,55.969,56.719,0.0,67.188,72.0,70.0,1000.0,200.0,0.427,713.5,75.5,75.938,0.021,72.5,70.438,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.544,807.0,72.188,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.617,11.704,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.0,529.5,546.5,303.5,527.5,534.0,523.0,1.994,11.226,10.552,26.059,1.8,0.38,-0.015,0.002,-0.001,0.0
8302007,1148,1.0,1.0,1.0,1.0,100.0,83.921,40.0,40.0,40.0,1.0,1.0,1787.409,368.96,26.524,11.182,0.0,80.0,55.0,1.4,2322.0,2369.327,1967.004,743.674,55.255,73.225,72.601,87.097,51.798,1.406,3.005,0.465,79.553,63.642,84.871,46.069,0.0,73.11,134.457,101.409,131.906,35.485,52.153,52.311,-10.828,30.219,91.625,72.0,74.25,55.906,56.75,0.0,48.188,72.0,70.0,1000.0,200.0,0.249,312.25,74.125,72.188,-0.052,72.0,70.375,55.75,56.5,0.0,42.25,72.0,70.0,1000.0,200.0,0.204,494.75,77.875,75.813,0.007,72.188,71.813,55.969,56.813,0.0,67.5,72.0,70.0,1000.0,200.0,0.412,702.5,75.5,75.938,0.021,72.375,70.375,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,805.5,72.188,71.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.62,11.707,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.0,529.5,546.5,303.5,528.5,534.5,523.0,2.047,11.288,9.723,26.133,1.787,0.369,-0.015,0.002,-0.001,0.0
8302007,1149,1.0,1.0,1.0,1.0,100.0,84.338,40.0,40.0,40.0,1.0,1.0,1817.863,375.988,26.504,11.138,0.0,80.0,55.0,1.4,2318.0,2376.182,1967.004,755.261,55.255,73.331,72.707,86.992,51.69,1.398,3.019,0.458,79.598,63.67,84.17,46.013,0.0,73.218,139.561,100.771,136.633,35.558,52.049,52.093,-10.82,29.813,91.313,72.0,74.438,55.813,56.563,0.0,48.688,72.0,70.0,1000.0,200.0,0.247,311.5,74.0,72.063,-0.052,72.0,70.375,55.75,56.5,0.0,44.0,72.0,70.0,1000.0,200.0,0.208,497.25,77.875,75.813,0.007,71.875,71.563,55.969,56.719,0.0,66.688,72.0,70.0,1000.0,200.0,0.427,715.0,75.563,75.938,0.024,72.375,70.25,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,805.0,72.188,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.637,11.727,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,529.5,546.5,303.5,527.0,534.0,523.0,2.001,11.168,11.135,25.58,1.818,0.376,-0.015,0.002,-0.001,0.0
8302007,1150,1.0,1.0,1.0,1.0,100.0,84.705,40.0,40.0,40.0,1.0,1.0,1790.922,377.16,26.555,11.256,0.0,80.0,55.0,1.4,2316.75,2364.188,1967.004,744.924,55.363,73.331,72.707,87.097,51.798,1.41,3.012,0.45,79.551,63.633,84.843,45.985,0.0,73.218,136.454,100.984,133.974,35.485,52.257,52.384,-10.82,29.734,91.688,72.0,74.563,55.906,56.75,0.0,48.5,72.0,70.0,1000.0,200.0,0.252,313.75,74.0,72.063,-0.052,71.625,70.375,55.844,56.5,0.0,44.031,72.0,70.0,1000.0,200.0,0.204,493.25,77.875,75.813,0.007,72.063,71.625,55.969,56.719,0.0,66.125,72.0,70.0,1000.0,200.0,0.41,700.5,75.563,75.938,0.021,72.5,70.25,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.546,809.0,72.188,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.65,11.743,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,529.5,546.5,303.25,527.0,534.0,523.0,1.857,11.341,9.458,26.42,1.791,0.377,-0.015,0.002,-0.001,0.0
8302007,1151,1.0,1.0,1.0,1.0,100.0,85.348,40.0,40.0,40.0,1.0,1.0,1799.122,372.474,26.504,11.078,0.0,80.0,55.0,1.4,2318.25,2372.754,1967.004,749.555,55.363,73.437,72.812,87.309,51.905,1.421,3.034,0.469,79.549,63.645,84.422,46.041,0.0,73.325,135.048,102.046,132.202,35.485,52.153,52.311,-10.82,29.516,91.688,71.938,74.875,55.906,56.75,0.0,48.719,72.0,70.0,1000.0,200.0,0.25,313.0,74.0,72.063,-0.052,71.875,70.313,55.844,56.5,0.0,43.063,72.0,70.0,1000.0,200.0,0.2,490.25,77.875,75.813,0.007,72.188,71.563,56.094,57.0,0.0,66.5,72.0,70.0,1000.0,200.0,0.419,707.5,75.5,75.938,0.024,72.5,70.063,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.546,808.5,72.188,71.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.65,11.743,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,529.0,546.5,303.5,527.5,534.0,523.0,2.286,11.183,10.838,25.89,1.799,0.372,-0.015,0.002,-0.002,0.0
8302007,1152,1.0,1.0,1.0,1.0,100.0,85.539,40.0,40.0,40.0,1.0,1.0,1794.437,368.96,26.483,11.108,0.0,80.0,55.0,1.4,2318.25,2372.754,1965.279,755.153,55.255,73.331,72.707,86.992,51.798,1.379,3.048,0.469,79.579,63.633,83.974,46.041,0.0,73.325,139.413,100.665,136.486,35.558,52.049,52.165,-10.82,29.359,91.375,72.0,74.688,55.906,56.563,0.0,47.906,72.0,70.0,1000.0,200.0,0.26,319.25,74.0,72.063,-0.052,71.875,70.5,55.844,56.5,0.0,44.531,72.0,70.0,1000.0,200.0,0.199,488.75,77.688,75.813,0.007,72.063,71.563,55.969,56.719,0.0,67.0,72.0,70.0,1000.0,200.0,0.426,711.5,75.563,75.813,0.02,72.313,70.063,56.063,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,806.5,72.188,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.64,11.734,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,529.0,546.5,303.5,527.5,534.5,523.0,2.001,11.186,11.122,25.622,1.794,0.369,-0.015,0.002,-0.001,0.0
8302007,1153,1.0,1.0,1.0,1.0,100.0,85.867,40.0,40.0,40.0,1.0,1.0,1827.233,366.618,26.504,11.212,0.0,80.0,55.0,1.4,2327.5,2371.041,1963.555,747.439,55.471,73.437,72.707,87.203,51.905,1.425,2.987,0.465,79.545,63.648,84.254,46.069,0.0,73.647,135.788,101.621,133.383,35.558,52.257,52.384,-10.82,29.5,91.438,72.0,74.188,55.906,56.75,0.0,47.906,72.0,70.0,1000.0,200.0,0.255,315.25,73.875,72.063,-0.052,71.75,70.375,55.844,56.5,0.0,42.719,72.0,70.0,1000.0,200.0,0.201,490.5,77.688,75.875,0.007,72.063,71.563,55.969,56.813,0.0,67.063,72.0,70.0,1000.0,200.0,0.417,707.5,75.5,75.938,0.02,72.063,70.063,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.545,806.5,72.188,71.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.634,11.74,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,529.0,546.5,303.25,527.5,534.5,523.0,1.866,11.297,9.156,26.203,1.827,0.367,-0.014,0.002,-0.001,0.0
8302007,1154,1.0,1.0,1.0,1.0,100.0,86.467,40.0,40.0,40.0,1.0,1.0,1812.006,368.96,26.483,11.182,0.0,80.0,55.0,1.4,2319.5,2371.041,1965.279,754.557,55.363,73.331,72.812,87.309,51.798,1.413,3.005,0.458,79.547,63.643,83.833,45.929,0.0,73.325,135.196,101.94,132.349,35.485,52.153,52.311,-10.82,29.109,91.25,71.938,74.875,55.906,56.75,0.0,48.5,72.0,70.0,1000.0,200.0,0.25,312.5,73.875,72.063,-0.052,71.75,70.375,55.844,56.688,0.0,42.563,72.0,70.0,1000.0,200.0,0.197,489.5,77.688,75.813,0.007,72.313,72.0,55.875,56.813,0.0,67.375,72.0,70.0,1000.0,200.0,0.426,712.0,75.5,75.938,0.021,72.375,70.063,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.546,808.0,72.188,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.626,11.729,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,529.0,546.5,303.5,527.5,534.5,523.0,2.267,11.288,10.832,26.133,1.812,0.369,-0.014,0.002,-0.001,0.0
8302007,1155,1.0,1.0,1.0,1.0,100.0,86.691,40.0,40.0,40.0,1.0,1.0,1794.437,377.16,26.493,11.197,0.0,80.0,55.0,1.4,2318.0,2374.468,1979.093,751.46,55.255,73.65,73.127,87.097,51.583,1.383,2.98,0.458,79.537,63.614,84.058,45.817,0.0,73.433,139.635,100.559,136.56,35.412,52.049,52.165,-10.82,29.422,91.313,72.0,74.875,55.813,56.75,0.0,48.531,72.0,70.0,1000.0,200.0,0.249,311.5,73.875,72.063,-0.052,71.75,70.5,55.844,56.5,0.0,42.5,72.0,70.0,1000.0,200.0,0.195,486.75,77.563,75.875,0.007,72.063,71.625,55.969,56.719,0.0,67.063,72.0,70.0,1000.0,200.0,0.431,719.0,75.5,75.938,0.015,72.375,70.0,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.543,805.5,72.188,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.627,11.73,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,529.0,546.5,303.5,527.0,534.5,522.5,2.085,11.275,11.688,26.055,1.794,0.377,-0.014,0.002,-0.001,0.0
8302007,1156,1.0,1.0,1.0,1.0,100.0,86.947,40.0,40.0,40.0,1.0,1.0,1796.779,373.646,26.442,11.182,0.0,80.0,55.0,1.4,2308.25,2362.476,1977.364,735.201,55.255,73.437,72.707,87.203,51.69,1.425,3.027,0.458,79.499,63.606,84.002,45.845,0.0,73.54,135.566,101.621,133.236,35.412,52.153,52.384,-10.82,29.219,91.188,71.938,74.438,55.813,56.563,0.0,48.219,72.0,70.0,1000.0,200.0,0.252,313.5,73.813,72.063,-0.052,71.75,70.375,55.844,56.5,0.0,42.875,72.0,70.0,1000.0,200.0,0.187,472.25,77.688,75.813,0.007,72.063,71.625,55.969,56.719,0.0,67.375,72.0,70.0,1000.0,200.0,0.422,709.5,75.563,75.938,0.015,72.5,70.0,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.549,810.5,72.188,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.597,11.696,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.0,529.0,546.5,303.5,528.0,534.5,522.5,1.815,11.336,8.851,26.361,1.797,0.374,-0.013,0.002,-0.001,0.0
8302007,1157,1.0,1.0,1.0,1.0,100.0,87.44,40.0,40.0,40.0,1.0,1.0,1789.751,367.789,26.462,11.093,0.0,80.0,55.0,1.4,2308.25,2365.901,1972.181,748.062,55.255,73.331,72.707,86.992,51.69,1.421,3.005,0.465,79.498,63.615,83.918,45.873,0.0,73.862,136.084,101.94,133.088,35.485,52.049,52.311,-10.828,28.969,91.188,72.0,74.563,55.813,56.563,0.0,47.75,72.0,70.0,1000.0,200.0,0.253,314.25,73.813,72.063,-0.052,71.75,70.5,55.844,56.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.185,470.25,77.563,75.875,0.007,72.313,71.438,55.969,56.719,0.0,67.25,72.0,70.0,1000.0,200.0,0.431,718.0,75.563,75.813,0.015,72.375,69.875,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.547,809.0,72.188,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.627,11.73,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,528.5,546.5,303.5,527.5,534.5,522.5,2.322,11.268,11.387,25.925,1.79,0.368,-0.013,0.002,-0.001,0.0
8302007,1158,1.0,1.0,1.0,1.0,100.0,87.692,40.0,40.0,40.0,1.0,1.0,1783.895,374.817,26.504,11.182,0.0,80.0,55.0,1.4,2309.25,2360.763,1973.908,755.555,55.471,73.543,72.812,87.097,51.798,1.394,3.012,0.461,79.496,63.585,84.45,45.985,0.0,74.184,139.487,100.453,136.707,35.485,52.153,52.238,-10.82,29.75,91.188,71.938,74.75,55.813,56.75,0.0,48.563,72.0,70.0,1000.0,200.0,0.248,312.0,73.813,71.938,-0.052,71.875,70.5,55.75,56.5,0.0,42.719,72.0,70.0,1000.0,200.0,0.183,468.5,77.438,75.875,0.007,72.188,71.813,55.969,56.719,0.0,67.563,72.0,70.0,1000.0,200.0,0.438,725.5,75.563,75.938,0.015,72.313,69.875,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,804.0,72.188,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.63,11.734,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,528.5,546.5,303.5,527.0,534.5,522.5,1.888,11.239,10.572,26.02,1.784,0.375,-0.014,0.002,-0.001,0.0
8302007,1159,1.0,1.0,1.0,1.0,100.0,88.607,40.0,40.0,40.0,1.0,1.0,1782.723,375.988,26.493,11.242,0.0,80.0,55.0,1.4,2316.0,2364.188,1970.455,754.658,55.471,73.543,72.917,87.309,51.69,1.379,2.976,0.458,79.511,63.598,83.693,45.789,0.0,74.077,134.901,102.046,132.645,35.485,52.362,52.384,-10.82,28.813,91.188,72.0,75.625,55.813,56.75,0.0,48.438,72.0,70.0,1000.0,200.0,0.249,311.75,73.813,72.063,-0.052,71.75,70.375,55.844,56.5,0.0,42.938,72.0,70.0,1000.0,200.0,0.194,480.0,77.563,75.875,0.007,72.063,71.938,55.969,56.719,0.0,67.75,72.0,70.0,1000.0,200.0,0.434,721.5,75.5,75.938,0.015,72.313,69.813,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,802.5,72.188,71.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.634,11.739,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,528.5,546.5,303.5,527.5,534.5,522.5,1.819,11.257,8.588,26.388,1.783,0.376,-0.013,0.002,-0.001,0.0
8302007,1200,1.0,1.0,1.0,1.0,100.0,88.47,40.0,40.0,40.0,1.0,1.0,1763.983,375.988,26.483,11.138,0.0,80.0,55.0,1.4,2318.0,2353.915,1970.455,750.42,55.148,73.543,72.812,87.309,51.69,1.41,3.016,0.454,79.495,63.587,83.581,45.621,0.0,73.647,136.01,101.94,133.162,35.485,52.049,52.238,-10.828,28.672,90.875,72.0,75.375,55.813,56.75,0.0,48.594,72.0,70.0,1000.0,200.0,0.251,313.0,73.563,72.063,-0.052,71.875,70.313,55.75,56.5,0.0,43.25,72.0,70.0,1000.0,200.0,0.182,465.0,77.563,75.875,0.007,72.313,71.938,55.969,56.719,0.0,67.5,72.0,70.0,1000.0,200.0,0.43,717.0,75.563,75.938,0.015,72.313,69.875,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.549,811.0,72.188,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.645,11.74,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,528.5,546.5,303.5,528.0,534.5,522.5,2.214,11.265,10.834,25.918,1.764,0.376,-0.011,0.002,-0.001,0.0
8302007,1201,1.0,1.0,1.0,1.0,100.0,88.75,40.0,40.0,40.0,1.0,1.0,1823.719,371.303,26.535,11.182,0.0,80.0,55.0,1.4,2318.0,2391.616,1972.181,755.079,55.255,73.543,72.917,87.097,51.69,1.391,2.994,0.461,79.525,63.63,83.861,45.677,0.0,73.54,137.342,100.453,134.713,35.558,52.049,52.238,-10.82,29.031,90.875,71.938,74.188,55.813,56.563,0.0,48.75,72.0,70.0,1000.0,200.0,0.248,311.0,73.813,71.938,-0.052,72.0,70.313,55.75,56.5,0.0,42.438,72.0,70.0,1000.0,200.0,0.193,481.75,77.563,75.875,0.007,71.75,71.313,55.875,56.719,0.0,68.125,72.0,70.0,1000.0,200.0,0.441,727.5,75.563,75.938,0.015,72.063,69.813,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.544,807.5,72.188,71.563,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.327,6.372,5.889,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,528.5,546.5,303.5,528.0,534.5,522.0,1.891,11.31,10.016,25.906,1.824,0.371,-0.014,0.002,-0.001,0.0
8302007,1202,1.0,1.0,1.0,1.0,100.0,89.186,40.0,40.0,40.0,1.0,1.0,1790.922,377.16,26.493,11.197,0.0,80.0,55.0,1.4,2328.5,2359.051,1967.004,740.892,55.363,73.437,72.286,87.097,51.69,1.417,3.019,0.454,79.491,63.591,83.609,46.097,0.0,73.755,134.605,101.409,132.128,35.412,52.153,52.238,-10.828,28.828,90.813,72.0,73.25,55.688,56.563,0.0,48.5,72.0,70.0,1000.0,200.0,0.251,312.5,73.563,71.938,-0.052,72.0,70.313,55.75,56.5,0.0,43.125,72.0,70.0,1000.0,200.0,0.179,467.5,77.563,75.875,0.007,72.188,71.188,55.875,56.594,0.0,67.938,72.0,70.0,1000.0,200.0,0.432,719.0,75.563,75.938,0.015,72.063,69.875,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.548,807.5,72.188,71.563,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.377,5.896,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,528.5,546.5,303.25,527.0,534.5,522.5,1.977,11.254,9.43,26.169,1.791,0.377,-0.012,0.002,-0.001,0.0
8302007,1203,1.0,1.0,1.0,1.0,100.0,88.978,40.0,40.0,40.0,1.0,1.0,1765.154,388.873,26.493,11.152,0.0,80.0,55.0,1.4,2319.25,2379.61,1998.148,749.144,55.148,73.225,72.076,86.992,51.583,1.383,3.009,0.476,79.549,63.608,83.777,46.658,0.0,73.647,138.895,100.984,135.747,35.338,51.944,52.165,-10.82,28.906,91.0,71.813,72.375,55.688,56.563,0.0,47.75,72.0,70.0,1000.0,200.0,0.257,318.25,73.5,71.938,-0.052,72.125,70.063,55.75,56.5,0.0,43.25,72.0,70.0,1000.0,200.0,0.194,484.0,77.438,75.813,0.007,71.688,71.313,55.875,56.594,0.0,67.938,72.0,70.0,1000.0,200.0,0.433,717.5,75.563,75.938,0.015,71.938,69.813,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,802.5,72.188,71.563,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.34,6.375,5.901,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,528.5,546.5,303.5,528.0,534.5,522.0,2.2,11.3,11.969,26.066,1.765,0.389,-0.012,0.002,-0.001,0.0
8302007,1204,1.0,1.0,1.0,1.0,100.0,89.224,40.0,40.0,40.0,1.0,1.0,1803.807,377.16,26.504,11.167,0.0,80.0,55.0,1.4,2314.0,2359.051,1965.279,746.501,55.148,73.331,72.181,86.992,51.476,1.41,3.019,0.45,79.511,63.604,83.385,46.91,0.0,73.54,137.268,100.665,134.639,35.338,52.049,52.093,-10.82,28.641,90.625,71.813,72.063,55.688,56.563,0.0,47.656,72.0,70.0,1000.0,200.0,0.253,314.0,73.563,71.938,-0.052,72.125,69.375,55.625,56.406,0.0,42.906,72.0,70.0,1000.0,200.0,0.198,487.5,77.438,75.875,0.007,71.5,71.0,55.875,56.594,0.0,66.563,72.0,70.0,1000.0,200.0,0.412,704.5,75.563,75.938,0.015,71.813,69.813,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.547,809.5,72.188,71.563,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.34,6.372,5.901,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,529.0,546.5,303.25,526.5,534.5,522.0,1.904,11.196,10.005,25.989,1.804,0.377,-0.012,0.002,-0.001,0.0
8302007,1205,1.0,1.0,1.0,1.0,100.0,89.337,40.0,40.0,40.0,1.0,1.0,1778.038,375.988,26.524,11.123,0.0,80.0,55.0,1.4,2314.0,2347.071,1961.832,739.615,55.255,73.119,71.655,87.097,51.583,1.413,2.994,0.461,79.435,63.588,83.413,47.19,0.0,73.862,134.235,102.152,131.832,35.265,52.153,52.165,-10.828,28.609,90.563,71.75,71.5,55.5,56.438,0.0,47.406,72.0,70.0,1000.0,200.0,0.251,313.75,73.375,71.938,-0.052,72.125,69.375,55.75,56.406,0.0,42.813,72.0,70.0,1000.0,200.0,0.2,489.25,77.438,75.875,0.007,71.625,70.938,55.656,56.594,0.0,65.875,72.0,70.0,1000.0,200.0,0.396,689.0,75.563,75.938,0.015,71.375,69.688,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.555,815.5,72.188,71.563,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.329,6.362,5.893,6.188,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,529.5,547.0,303.5,527.0,534.5,522.0,1.987,11.131,9.16,26.112,1.778,0.376,-0.011,0.002,-0.001,0.0
8302007,1206,1.0,1.0,1.0,1.0,100.0,89.185,40.0,40.0,40.0,1.0,1.0,1782.723,386.53,26.514,11.108,0.0,80.0,55.0,1.4,2309.75,2364.188,1979.093,736.586,55.04,73.013,71.55,86.886,51.369,1.433,3.009,0.469,79.394,63.533,83.833,47.358,0.0,73.755,138.673,100.771,135.747,35.338,51.84,51.947,-10.82,29.188,90.813,71.5,71.25,55.688,56.438,0.0,46.813,72.0,70.0,1000.0,200.0,0.252,313.5,73.5,71.938,-0.052,72.125,69.313,55.625,56.406,0.0,42.625,72.0,70.0,1000.0,200.0,0.201,490.0,77.563,75.875,0.007,71.75,70.813,55.875,56.594,0.0,65.0,72.0,70.0,1000.0,200.0,0.397,688.5,75.563,75.938,0.026,71.313,69.688,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.554,813.0,72.188,71.75,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.33,6.369,5.898,6.193,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,529.5,547.0,303.5,528.5,534.5,522.0,2.047,11.18,11.134,25.627,1.783,0.387,-0.012,0.002,-0.001,0.0
8302007,1207,1.0,1.0,1.0,1.0,100.0,89.258,40.0,40.0,40.0,1.0,1.0,1759.297,373.646,26.514,11.093,0.0,80.0,55.0,1.4,2303.5,2355.627,1970.455,739.868,55.04,73.013,71.445,86.886,51.476,1.413,3.03,0.465,79.413,63.529,84.478,47.611,0.0,73.755,136.232,100.878,133.679,35.338,52.049,52.165,-10.82,29.594,91.125,71.438,71.25,55.688,56.438,0.0,47.031,72.0,70.0,1000.0,200.0,0.239,305.0,73.563,71.938,-0.052,72.0,68.938,55.625,56.406,0.0,42.875,72.0,70.0,1000.0,200.0,0.199,489.75,77.438,75.875,0.007,71.75,70.813,55.875,56.594,0.0,66.0,72.0,70.0,1000.0,200.0,0.407,698.0,75.563,75.938,0.021,71.125,69.5,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.55,811.5,72.188,71.563,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.329,6.367,5.898,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,529.5,547.0,303.5,527.5,534.5,522.0,1.915,11.17,9.722,25.928,1.759,0.374,-0.012,0.002,-0.001,0.0
8302007,1208,1.0,1.0,1.0,1.0,100.0,89.874,40.0,40.0,40.0,1.0,1.0,1740.557,373.646,26.566,11.182,0.0,80.0,55.0,1.4,2302.25,2352.204,1960.109,744.031,55.255,72.907,71.34,86.886,51.583,1.44,2.976,0.465,79.288,63.497,83.777,47.835,0.0,73.862,136.528,101.515,133.457,35.265,52.049,52.093,-10.828,28.984,91.125,71.5,70.563,55.688,56.438,0.0,46.469,72.0,70.0,1000.0,200.0,0.239,305.5,73.5,71.938,-0.052,72.0,68.938,55.625,56.406,0.0,43.281,72.0,70.0,1000.0,200.0,0.195,477.75,77.438,75.875,0.007,72.063,70.688,55.875,56.594,0.0,65.563,72.0,70.0,1000.0,200.0,0.41,700.5,75.563,75.938,0.021,71.125,69.25,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.553,813.5,72.125,71.563,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.37,5.901,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,529.5,547.0,303.5,526.5,534.5,522.0,2.33,11.211,11.717,26.138,1.741,0.374,-0.012,0.002,-0.001,0.0
8302007,1209,1.0,1.0,1.0,1.0,100.0,89.483,40.0,40.0,40.0,1.0,1.0,1783.895,373.646,26.483,11.049,0.0,80.0,55.0,1.4,2307.5,2362.476,1956.665,746.172,55.04,72.907,71.55,86.675,51.369,1.41,2.976,0.461,79.309,63.445,84.03,47.947,0.0,73.647,138.895,100.453,136.116,35.338,51.84,51.947,-10.82,29.344,91.063,71.438,71.0,55.688,56.563,0.0,46.563,72.0,70.0,1000.0,200.0,0.234,302.5,73.5,71.875,-0.052,71.875,68.938,55.531,56.406,0.0,42.281,72.0,70.0,1000.0,200.0,0.198,486.0,77.313,75.875,0.007,71.875,70.688,55.656,56.531,0.0,67.25,72.0,70.0,1000.0,200.0,0.419,706.0,75.563,75.938,0.021,70.938,69.188,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.548,809.5,72.125,71.563,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.374,5.901,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,529.5,547.0,303.25,526.0,534.5,522.0,1.914,11.121,10.562,25.491,1.784,0.374,-0.012,0.001,-0.001,0.0
8302007,1210,1.0,1.0,1.0,1.0,100.0,89.546,40.0,40.0,40.0,1.0,1.0,1727.672,372.474,26.473,11.123,0.0,80.0,55.0,1.4,2307.5,2316.308,1936.05,731.791,55.04,72.801,71.235,86.78,51.476,1.471,2.998,0.472,79.062,63.365,84.086,48.115,0.0,73.755,135.196,101.515,132.866,35.265,52.049,52.165,-10.82,29.453,91.313,71.438,70.875,55.688,56.438,0.0,45.469,72.0,70.0,1000.0,200.0,0.241,307.25,73.5,71.938,-0.052,71.875,68.813,55.625,56.406,0.0,41.438,72.0,70.0,1000.0,200.0,0.192,482.0,77.313,75.875,0.007,71.875,70.688,55.656,56.594,0.0,65.813,72.0,70.0,1000.0,200.0,0.399,694.5,75.563,75.938,0.023,70.875,69.188,55.844,56.781,0.0,0.0,72.0,70.0,1000.0,200.0,0.515,774.5,72.188,71.563,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.372,5.903,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,529.5,547.0,303.25,526.5,534.5,522.0,1.831,11.2,8.862,26.112,1.728,0.372,-0.012,0.001,-0.001,0.0
8302007,1211,1.0,1.0,1.0,1.0,100.0,89.129,40.0,40.0,40.0,1.0,1.0,1398.536,349.048,26.535,11.108,0.0,80.0,55.0,1.4,2224.25,1955.836,1845.955,577.528,54.825,72.801,71.235,87.203,51.155,1.775,2.688,0.465,76.721,62.892,82.992,48.143,0.0,73.862,137.564,101.621,134.491,35.192,51.526,51.656,-10.82,29.172,91.313,71.313,70.875,55.5,56.344,0.0,43.531,72.0,70.0,1000.0,200.0,0.251,313.75,73.375,71.875,-0.052,71.75,69.125,55.531,56.313,0.0,40.531,72.0,70.0,1000.0,200.0,0.189,475.75,77.313,76.125,0.007,71.625,70.375,55.5,56.531,0.0,62.219,72.0,70.0,1000.0,200.0,0.422,714.5,75.563,75.938,0.018,70.875,69.188,55.844,56.969,0.0,16.766,72.0,70.0,1000.0,200.0,0.187,431.5,72.188,71.75,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.366,5.898,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,528.5,546.5,303.25,526.0,534.0,523.0,2.269,11.196,11.707,25.404,1.399,0.349,-0.011,0.001,-0.001,0.0
8302007,1212,1.0,1.0,1.0,1.0,100.0,86.717,40.0,40.0,40.0,1.0,1.0,1201.757,311.567,26.462,10.96,0.0,80.0,55.0,1.4,1739.5,1758.457,1711.005,447.416,54.071,72.695,71.129,88.682,49.549,1.68,2.565,0.454,74.331,59.74,82.571,47.695,0.0,73.755,137.934,102.471,135.452,35.265,50.586,50.636,-10.828,27.938,90.5,71.313,71.0,54.688,55.875,0.0,44.563,72.0,70.0,1000.0,200.0,0.227,298.75,73.375,71.938,-0.052,71.75,68.938,54.969,55.906,0.0,41.188,72.0,70.0,1000.0,200.0,0.181,463.5,77.313,75.875,0.007,71.5,70.375,55.0,56.094,0.0,63.406,72.0,70.0,1000.0,200.0,0.392,683.5,75.563,75.938,0.021,70.938,69.25,55.844,57.281,0.0,36.531,72.0,70.0,1000.0,200.0,0.051,246.875,72.188,71.75,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.366,5.899,6.188,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,527.0,544.5,303.25,525.0,533.5,523.0,1.852,10.996,9.428,23.401,1.202,0.312,-0.011,0.001,-0.001,0.0
8302007,1213,1.0,1.0,1.0,1.0,100.0,84.016,40.0,40.0,40.0,1.0,1.0,1159.59,299.854,26.483,10.885,0.0,80.0,55.0,1.4,1679.125,1747.06,1704.419,449.539,53.318,72.589,70.919,89.316,49.228,1.638,2.511,0.436,73.33,58.734,83.413,47.498,0.0,73.755,134.753,104.064,132.571,35.192,50.795,50.854,-10.82,27.125,91.063,71.188,70.625,54.219,55.563,0.0,44.188,72.0,70.0,1000.0,200.0,0.227,297.5,73.375,71.875,-0.052,71.75,68.563,54.531,55.688,0.0,41.625,72.0,70.0,1000.0,200.0,0.184,464.25,77.313,75.875,0.007,71.5,70.188,54.5,55.781,0.0,63.125,72.0,70.0,1000.0,200.0,0.375,674.5,75.563,75.938,0.023,71.313,69.688,55.75,57.281,0.0,36.188,72.0,70.0,1000.0,200.0,0.045,231.625,72.375,71.75,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.322,6.36,5.891,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.5,526.0,542.5,303.25,525.0,533.5,523.5,1.883,10.926,8.303,23.681,1.16,0.3,-0.011,0.001,-0.001,0.0
