DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,1214,1.0,1.0,1.0,1.0,100.0,80.511,40.0,40.0,40.0,1.0,1.0,1127.965,298.682,26.473,10.945,0.0,80.0,55.0,1.4,1679.125,1716.192,1669.951,425.845,52.887,72.589,70.919,89.95,48.907,1.57,2.425,0.428,72.294,58.104,83.244,47.218,0.0,73.97,137.712,103.321,134.787,35.119,50.377,50.49,-10.82,26.391,91.313,71.125,71.0,53.875,55.281,0.0,43.781,72.0,70.0,1000.0,200.0,0.223,295.25,73.375,71.875,-0.052,71.75,68.5,54.125,55.281,0.0,41.344,72.0,70.0,1000.0,200.0,0.173,459.75,77.313,75.875,0.007,71.313,70.0,54.313,55.531,0.0,62.0,72.0,70.0,1000.0,200.0,0.366,662.5,75.563,75.938,0.025,71.5,70.063,55.688,57.281,0.0,36.531,72.0,70.0,1000.0,200.0,0.04,217.125,72.188,71.75,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.358,5.889,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.5,526.0,540.5,303.25,525.5,533.5,523.5,2.252,11.026,11.116,23.37,1.128,0.299,-0.011,0.001,-0.001,0.0
8302007,1215,1.0,1.0,1.0,1.0,100.0,77.813,40.0,40.0,40.0,1.0,1.0,1065.886,289.312,26.483,10.9,0.0,80.0,55.0,1.4,1632.625,1675.727,1650.337,411.232,52.565,72.482,70.814,90.055,48.372,1.528,2.421,0.414,71.52,57.717,83.805,47.022,0.0,73.862,138.378,102.365,135.747,35.045,50.168,50.417,-10.828,26.375,91.75,70.938,70.625,53.594,54.938,0.0,43.188,72.0,70.0,1000.0,200.0,0.222,293.75,73.375,71.875,-0.052,71.625,68.188,53.906,55.094,0.0,40.875,72.0,70.0,1000.0,200.0,0.175,460.5,77.313,75.875,0.007,71.313,70.188,54.094,55.313,0.0,62.844,72.0,70.0,1000.0,200.0,0.344,642.0,75.563,75.938,0.025,71.938,70.438,55.563,57.344,0.0,35.969,72.0,70.0,1000.0,200.0,0.038,213.75,72.188,71.75,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.32,6.36,5.889,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.5,526.0,538.5,303.5,525.5,533.0,523.0,1.935,11.079,10.001,23.276,1.066,0.289,-0.011,0.001,-0.001,0.0
8302007,1216,1.0,1.0,1.0,1.0,100.0,74.295,40.0,40.0,40.0,1.0,1.0,989.751,271.742,26.493,10.915,0.0,80.0,55.0,1.4,1556.0,1576.141,1586.971,374.022,52.349,72.695,70.919,90.584,48.158,1.57,2.342,0.41,70.351,56.414,83.216,46.91,0.0,73.97,134.605,104.277,132.349,34.606,49.959,50.272,-10.828,25.469,91.813,70.938,70.625,53.375,54.75,0.0,38.188,72.0,70.0,1000.0,200.0,0.124,218.875,73.25,71.875,-0.052,71.563,68.063,53.719,54.844,0.0,40.375,72.0,70.0,1000.0,200.0,0.171,452.75,77.313,75.875,0.007,71.188,70.0,53.813,55.0,0.0,62.438,72.0,70.0,1000.0,200.0,0.346,641.0,75.563,75.938,0.02,72.063,70.875,55.406,57.344,0.0,35.813,72.0,70.0,1000.0,200.0,0.037,207.625,72.188,71.75,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.363,5.891,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,527.0,526.0,537.0,303.5,523.5,533.0,523.0,1.971,11.138,8.589,23.757,0.99,0.272,-0.01,0.001,-0.001,0.0
8302007,1217,1.0,1.0,1.0,1.0,100.0,70.138,40.0,40.0,40.0,1.0,1.0,958.126,269.4,26.493,11.093,0.0,80.0,55.0,1.4,1556.0,1579.336,1583.737,377.573,51.811,72.589,70.814,91.006,47.516,1.493,2.274,0.41,69.763,56.074,83.777,46.602,0.0,73.755,138.082,103.852,135.082,34.606,49.75,49.689,-10.82,24.781,91.938,70.938,70.938,53.0,54.656,0.0,38.188,72.0,70.0,1000.0,200.0,0.115,211.75,73.25,71.875,-0.052,71.563,67.938,53.313,54.5,0.0,39.969,72.0,70.0,1000.0,200.0,0.167,446.0,77.313,75.875,0.007,71.063,69.813,53.5,54.813,0.0,62.281,72.0,70.0,1000.0,200.0,0.332,628.5,75.563,75.938,0.021,72.375,71.25,55.125,57.281,0.0,36.688,72.0,70.0,1000.0,200.0,0.04,216.75,72.188,71.75,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.36,5.886,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,527.0,525.5,535.5,303.25,525.0,533.0,523.0,2.322,11.048,11.409,23.246,0.958,0.269,-0.01,0.001,-0.001,0.0
8302007,1218,1.0,1.0,1.0,1.0,100.0,65.194,40.0,40.0,40.0,1.0,1.0,965.154,265.886,26.514,11.152,0.0,80.0,55.0,1.4,1497.75,1561.778,1575.657,376.513,51.488,72.376,70.499,91.217,47.301,1.524,2.288,0.395,69.208,55.553,84.843,46.405,0.0,73.97,137.638,103.321,135.156,34.386,50.064,49.325,-10.82,25.313,92.563,70.938,70.875,52.906,54.469,0.0,37.781,72.0,70.0,1000.0,200.0,0.112,209.25,73.25,71.875,-0.052,71.563,68.063,52.938,54.281,0.0,39.594,72.0,70.0,1000.0,200.0,0.163,443.0,77.313,75.875,0.007,71.063,70.0,53.219,54.625,0.0,62.281,72.0,70.0,1000.0,200.0,0.322,620.0,75.563,75.938,0.021,72.563,71.438,55.063,57.188,0.0,36.844,72.0,70.0,1000.0,200.0,0.044,231.375,72.188,71.75,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.322,6.362,5.889,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,527.0,525.5,534.5,303.25,524.5,533.0,522.5,1.918,10.626,9.448,23.148,0.965,0.266,-0.01,0.001,-0.001,0.0
8302007,1219,1.0,1.0,1.0,1.0,100.0,61.728,40.0,40.0,40.0,1.0,1.0,946.413,269.4,26.493,11.152,0.0,80.0,55.0,1.4,1495.375,1572.947,1570.813,385.549,51.381,72.482,70.814,91.429,47.301,1.429,2.248,0.403,69.096,55.312,85.18,46.349,0.0,74.077,134.309,104.914,132.128,34.386,50.272,49.034,-10.82,24.797,93.0,70.938,71.125,52.688,54.469,0.0,37.25,72.0,70.0,1000.0,200.0,0.111,208.625,73.25,71.875,-0.052,71.438,68.188,52.938,54.063,0.0,39.375,72.0,70.0,1000.0,200.0,0.16,438.75,77.313,75.875,0.007,71.188,69.813,53.094,54.344,0.0,60.688,72.0,70.0,1000.0,200.0,0.316,619.0,75.563,75.938,0.023,72.688,71.813,54.844,57.188,0.0,37.656,72.0,70.0,1000.0,200.0,0.049,243.75,72.188,71.75,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.317,6.353,5.881,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.0,525.5,533.5,303.25,523.5,532.5,522.0,1.966,10.283,8.304,22.697,0.946,0.269,-0.01,0.001,-0.001,0.0
8302007,1220,1.0,1.0,1.0,1.0,100.0,57.768,40.0,40.0,40.0,1.0,1.0,940.556,269.4,26.473,11.375,0.0,80.0,55.0,1.4,1476.125,1536.302,1556.3,363.181,51.381,72.27,70.604,91.323,47.301,1.493,2.14,0.395,68.563,55.06,84.787,46.097,0.0,74.077,137.194,103.852,134.491,34.313,50.377,48.305,-10.82,24.219,93.063,70.938,71.25,52.5,54.156,0.0,36.719,72.0,70.0,1000.0,200.0,0.111,208.25,73.25,71.875,-0.052,71.438,68.313,52.781,54.0,0.0,39.688,72.0,70.0,1000.0,200.0,0.149,424.75,77.313,75.875,0.007,71.063,69.75,53.031,54.25,0.0,61.313,72.0,70.0,1000.0,200.0,0.298,597.0,75.563,76.0,0.024,72.688,72.188,54.656,56.844,0.0,37.844,72.0,70.0,1000.0,200.0,0.051,248.375,72.188,71.75,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.329,6.365,5.894,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.5,525.5,532.5,303.25,525.0,532.5,522.0,2.146,9.908,10.274,22.115,0.941,0.269,-0.01,0.001,-0.002,0.0
8302007,1221,1.0,1.0,1.0,1.0,100.0,53.474,40.0,40.0,40.0,1.0,1.0,938.214,260.029,26.473,11.42,0.0,80.0,55.0,1.4,1476.125,1520.419,1535.384,366.286,51.273,72.482,70.814,91.429,47.301,1.448,2.205,0.399,68.265,54.77,85.881,46.013,0.0,73.97,136.898,103.002,134.565,34.093,51.004,47.65,-10.82,24.781,93.375,70.938,71.0,52.375,54.031,0.0,36.313,72.0,70.0,1000.0,200.0,0.11,207.0,73.188,71.875,-0.052,71.25,68.563,52.688,53.875,0.0,38.969,72.0,70.0,1000.0,200.0,0.142,412.5,77.25,75.875,0.007,71.188,70.125,52.938,54.156,0.0,60.906,72.0,70.0,1000.0,200.0,0.296,598.0,75.563,76.0,0.021,72.875,72.25,54.5,56.781,0.0,38.594,72.0,70.0,1000.0,200.0,0.056,260.75,72.188,71.75,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.322,6.36,5.888,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.0,525.5,532.0,303.5,523.0,532.5,521.5,1.822,9.155,8.869,21.513,0.938,0.26,-0.01,0.001,-0.001,0.0
8302007,1222,1.0,1.0,1.0,1.0,100.0,49.557,40.0,40.0,40.0,1.0,1.0,924.158,258.858,26.535,11.375,0.0,80.0,55.0,1.4,1485.5,1495.069,1522.54,352.894,51.488,72.164,70.604,91.534,47.73,1.474,2.176,0.395,68.08,54.497,86.666,45.985,0.0,74.292,134.605,104.489,132.128,34.093,52.049,47.286,-10.82,24.328,93.938,71.125,71.125,52.5,54.156,0.0,37.063,72.0,70.0,1000.0,200.0,0.102,199.125,73.25,71.875,-0.052,71.25,68.938,52.688,53.875,0.0,38.406,72.0,70.0,1000.0,200.0,0.138,409.0,77.25,75.875,0.007,71.063,69.813,53.031,54.156,0.0,61.406,72.0,70.0,1000.0,200.0,0.29,591.0,75.563,76.0,0.025,72.688,72.438,54.406,56.688,0.0,39.594,72.0,70.0,1000.0,200.0,0.053,253.875,72.188,71.75,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.317,6.358,5.883,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,527.0,525.5,531.5,303.25,523.5,533.0,521.5,2.182,8.358,9.445,20.853,0.924,0.259,-0.01,0.001,-0.002,0.0
8302007,1223,1.0,1.0,1.0,1.0,100.0,45.685,40.0,40.0,40.0,1.0,1.0,906.589,255.344,26.514,11.39,0.0,80.0,55.0,1.4,1460.0,1509.319,1525.749,368.503,51.488,72.27,70.604,91.64,47.837,1.459,2.169,0.388,67.905,54.254,86.862,45.957,0.0,74.077,139.635,103.64,136.781,33.946,52.884,46.557,-10.82,24.125,94.125,71.125,71.25,52.688,54.156,0.0,37.75,72.0,70.0,1000.0,200.0,0.099,196.0,73.188,71.875,-0.052,71.25,68.938,52.781,53.875,0.0,38.313,72.0,70.0,1000.0,200.0,0.129,394.25,77.25,76.125,0.007,71.688,69.75,53.031,54.156,0.0,60.188,72.0,70.0,1000.0,200.0,0.286,586.5,75.5,76.0,0.021,72.875,72.75,54.406,56.563,0.0,39.563,72.0,70.0,1000.0,200.0,0.063,272.0,72.188,71.75,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.322,6.357,5.877,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.0,525.5,531.0,303.25,523.0,533.0,521.0,2.102,7.585,10.857,19.96,0.907,0.255,-0.01,0.001,-0.002,0.0
8302007,1224,1.0,1.0,1.0,1.0,100.0,43.001,40.0,40.0,40.0,1.0,1.0,910.103,255.344,26.504,11.42,0.0,80.0,55.0,1.4,1460.875,1547.438,1546.639,378.611,51.919,72.589,71.024,91.851,48.586,1.421,2.111,0.388,67.854,54.352,88.657,45.985,0.0,74.292,136.084,104.277,133.974,34.02,54.347,46.484,-10.82,24.25,94.375,71.125,71.25,52.813,54.375,0.0,36.563,72.0,70.0,1000.0,200.0,0.105,203.5,73.188,71.875,-0.052,71.25,69.188,52.938,54.0,0.0,38.125,72.0,70.0,1000.0,200.0,0.128,392.75,77.25,76.125,0.007,71.625,69.625,53.219,54.344,0.0,61.344,72.0,70.0,1000.0,200.0,0.308,607.0,75.563,75.938,0.021,72.875,72.875,54.406,56.563,0.0,39.969,72.0,70.0,1000.0,200.0,0.066,282.5,72.188,71.75,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.357,5.878,6.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,527.0,525.5,530.5,303.5,524.0,533.0,521.0,1.758,7.002,8.032,19.779,0.91,0.255,-0.01,0.001,-0.001,0.0
8302007,1225,1.0,1.0,1.0,1.0,100.0,40.778,40.0,40.0,40.0,1.0,1.0,921.816,260.029,26.514,11.405,0.0,80.0,55.0,1.4,1467.5,1544.255,1524.144,373.36,52.457,72.27,70.814,91.851,49.121,1.402,2.133,0.388,67.835,54.292,88.321,46.125,0.0,74.184,135.566,105.021,132.94,33.873,55.078,46.266,-10.82,24.281,94.75,71.188,71.625,53.094,54.469,0.0,36.063,72.0,70.0,1000.0,200.0,0.107,204.125,73.188,71.875,-0.052,71.25,69.313,53.313,54.063,0.0,37.0,72.0,70.0,1000.0,200.0,0.128,392.25,77.125,76.125,0.007,71.313,69.813,53.625,54.469,0.0,60.531,72.0,70.0,1000.0,200.0,0.3,601.0,75.563,76.0,0.02,72.563,72.938,54.406,56.563,0.0,40.969,72.0,70.0,1000.0,200.0,0.067,285.25,72.188,71.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.363,5.881,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.0,525.5,530.5,303.5,523.5,533.0,520.5,2.279,6.666,10.002,19.642,0.922,0.26,-0.01,0.001,-0.001,0.0
8302007,1226,1.0,1.0,1.0,1.0,100.0,39.013,40.0,40.0,40.0,1.0,1.0,906.589,256.515,26.535,11.39,0.0,80.0,55.0,1.4,1446.875,1518.833,1516.125,360.417,52.78,72.27,70.814,91.746,49.442,1.448,2.155,0.388,67.658,54.184,87.9,46.321,0.0,74.292,139.931,103.533,137.224,33.8,55.601,45.829,-10.82,24.781,94.75,71.188,71.563,53.375,54.656,0.0,37.594,72.0,70.0,1000.0,200.0,0.098,194.875,73.0,71.75,-0.052,71.25,69.313,53.406,54.375,0.0,37.563,72.0,70.0,1000.0,200.0,0.12,380.0,77.125,76.125,0.007,71.313,69.625,53.719,54.625,0.0,60.188,72.0,70.0,1000.0,200.0,0.287,587.0,75.563,76.0,0.02,72.563,73.063,54.5,56.563,0.0,39.938,72.0,70.0,1000.0,200.0,0.07,290.5,72.188,71.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.332,6.366,5.886,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.5,525.5,530.0,303.5,523.0,533.0,520.5,1.973,6.285,10.305,19.04,0.907,0.257,-0.01,0.001,-0.001,0.0
8302007,1227,1.0,1.0,1.0,1.0,100.0,37.431,40.0,40.0,40.0,1.0,1.0,903.075,255.344,26.504,11.375,0.0,80.0,55.0,1.4,1446.875,1517.246,1511.318,367.394,53.103,72.589,70.919,92.168,50.085,1.353,2.158,0.388,67.617,54.066,88.461,46.518,0.0,74.507,136.158,104.808,133.974,33.653,56.645,45.683,-10.82,24.359,94.938,71.188,71.625,53.594,54.75,0.0,36.469,72.0,70.0,1000.0,200.0,0.105,202.75,73.0,71.75,-0.052,71.438,69.5,53.719,54.5,0.0,38.0,72.0,70.0,1000.0,200.0,0.125,390.25,77.25,76.125,0.007,71.625,70.0,53.906,54.813,0.0,59.781,72.0,70.0,1000.0,200.0,0.283,583.0,75.813,76.0,0.021,72.688,73.25,54.656,56.563,0.0,41.781,72.0,70.0,1000.0,200.0,0.067,284.75,72.188,71.75,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.363,5.883,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.0,525.5,530.0,303.5,523.0,533.0,520.0,1.846,5.952,8.314,19.017,0.903,0.255,-0.01,0.001,-0.001,0.0
8302007,1228,1.0,1.0,1.0,1.0,100.0,36.382,40.0,40.0,40.0,1.0,1.0,898.39,254.173,26.483,11.464,0.0,80.0,55.0,1.4,1454.5,1507.734,1509.716,357.917,53.318,72.376,71.024,92.168,50.299,1.429,2.148,0.384,67.593,54.128,87.732,46.658,0.0,74.077,134.605,104.914,132.276,33.507,57.586,45.538,-10.82,24.078,95.063,71.313,71.625,54.0,55.031,0.0,36.188,72.0,70.0,1000.0,200.0,0.105,203.25,73.0,71.75,-0.052,71.438,69.688,54.0,54.563,0.0,37.813,72.0,70.0,1000.0,200.0,0.119,379.0,77.125,76.125,0.007,71.688,70.188,54.188,55.0,0.0,61.156,72.0,70.0,1000.0,200.0,0.287,584.5,75.563,76.0,0.021,72.688,73.375,54.938,56.688,0.0,41.844,72.0,70.0,1000.0,200.0,0.068,286.75,72.375,71.938,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.363,5.885,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.5,525.0,529.5,303.25,522.5,533.0,520.0,2.077,5.728,8.863,19.169,0.898,0.254,-0.01,0.001,-0.001,0.0
8302007,1229,1.0,1.0,1.0,1.0,100.0,35.484,40.0,40.0,40.0,1.0,1.0,885.505,250.659,26.483,11.435,0.0,80.0,55.0,1.4,1457.875,1496.651,1498.511,358.278,53.641,72.376,71.024,91.957,50.62,1.379,2.162,0.384,67.52,54.007,88.153,46.742,0.0,74.077,137.49,103.64,134.491,33.507,57.481,45.101,-10.82,24.781,94.813,71.313,71.75,54.219,55.156,0.0,37.406,72.0,70.0,1000.0,200.0,0.097,194.75,73.0,71.75,-0.052,71.563,69.688,54.344,54.969,0.0,36.375,72.0,70.0,1000.0,200.0,0.122,382.75,77.125,75.875,0.007,72.063,70.125,54.406,55.219,0.0,61.781,72.0,70.0,1000.0,200.0,0.284,584.0,75.563,76.0,0.021,72.563,73.375,54.938,56.781,0.0,42.406,72.0,70.0,1000.0,200.0,0.07,292.75,72.375,71.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.324,6.363,5.885,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.5,525.0,529.0,303.25,523.0,532.5,520.0,2.346,5.53,11.403,18.426,0.886,0.251,-0.01,0.001,-0.001,0.0
8302007,1230,1.0,1.0,1.0,1.0,100.0,35.08,40.0,40.0,40.0,1.0,1.0,907.76,255.344,26.555,11.509,0.0,80.0,55.0,1.4,1486.875,1539.483,1517.729,371.823,54.179,72.482,71.129,91.851,51.155,1.383,2.14,0.377,67.712,54.104,87.732,46.994,0.0,74.507,138.008,103.533,135.599,33.433,58.108,45.101,-10.82,24.781,94.813,71.313,71.625,54.281,55.375,0.0,36.781,72.0,70.0,1000.0,200.0,0.103,200.625,73.0,71.75,-0.052,71.563,69.688,54.438,55.094,0.0,36.875,72.0,70.0,1000.0,200.0,0.119,378.5,77.125,76.125,0.007,71.875,69.813,54.688,55.313,0.0,62.375,72.0,70.0,1000.0,200.0,0.305,602.5,75.563,76.0,0.018,72.563,73.438,55.063,56.781,0.0,41.469,72.0,70.0,1000.0,200.0,0.077,303.0,72.375,71.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.32,6.365,5.885,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.5,525.5,529.0,303.25,522.5,533.0,519.5,1.856,5.442,9.183,18.664,0.908,0.255,-0.01,0.001,-0.001,0.0
8302007,1231,1.0,1.0,1.0,1.0,100.0,34.757,40.0,40.0,40.0,1.0,1.0,900.732,256.515,26.483,11.464,0.0,80.0,55.0,1.4,1488.375,1518.833,1512.92,361.885,54.179,72.482,71.129,92.062,51.369,1.413,2.126,0.388,67.569,54.101,87.031,47.218,0.0,74.077,134.383,105.021,132.054,33.287,58.944,45.173,-10.82,24.813,94.563,71.313,71.875,54.688,55.563,0.0,36.156,72.0,70.0,1000.0,200.0,0.106,203.625,73.0,71.75,-0.052,71.625,69.688,54.719,55.469,0.0,37.438,72.0,70.0,1000.0,200.0,0.112,371.0,77.125,76.125,0.007,71.75,70.375,54.875,55.625,0.0,62.188,72.0,70.0,1000.0,200.0,0.294,593.5,75.813,76.0,0.021,72.563,73.438,55.219,56.844,0.0,41.813,72.0,70.0,1000.0,200.0,0.078,305.5,72.375,71.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.36,5.88,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.0,525.5,529.0,303.25,523.0,533.0,519.5,2.101,5.311,8.864,18.939,0.901,0.257,-0.01,0.001,-0.001,0.0
8302007,1232,1.0,1.0,1.0,1.0,100.0,34.349,40.0,40.0,40.0,1.0,1.0,904.246,249.488,26.514,11.494,0.0,80.0,55.0,1.4,1488.375,1504.566,1495.312,358.146,54.61,72.376,71.129,91.957,51.583,1.444,2.14,0.395,67.565,54.11,86.386,47.302,0.0,74.292,139.931,104.064,137.003,33.287,58.735,45.028,-10.82,24.813,94.313,71.438,71.625,54.906,55.75,0.0,37.063,72.0,70.0,1000.0,200.0,0.099,196.5,73.0,71.75,-0.052,71.625,69.938,55.031,55.594,0.0,37.906,72.0,70.0,1000.0,200.0,0.11,362.0,77.125,76.125,0.007,71.875,70.188,54.875,55.781,0.0,61.563,72.0,70.0,1000.0,200.0,0.289,586.5,75.813,76.0,0.019,72.563,73.438,55.406,56.969,0.0,42.469,72.0,70.0,1000.0,200.0,0.079,306.5,72.375,71.875,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.36,5.875,6.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.0,525.0,529.0,303.25,522.5,533.0,519.5,2.164,5.303,11.137,18.757,0.904,0.249,-0.01,0.001,-0.001,0.0
8302007,1233,1.0,1.0,1.0,1.0,100.0,34.344,40.0,40.0,40.0,1.0,1.0,897.218,245.974,26.535,11.509,0.0,80.0,55.0,1.4,1454.5,1506.15,1504.912,365.835,54.502,72.482,71.235,91.957,51.476,1.391,2.119,0.381,67.57,54.056,86.358,47.442,0.0,74.184,137.12,104.277,134.787,33.214,58.735,44.736,-10.82,24.781,93.938,71.438,72.063,54.906,55.938,0.0,36.938,72.0,70.0,1000.0,200.0,0.101,199.75,73.0,71.563,-0.052,71.625,69.813,55.031,55.781,0.0,37.594,72.0,70.0,1000.0,200.0,0.113,365.25,76.938,76.125,0.007,71.75,70.375,55.063,55.938,0.0,61.719,72.0,70.0,1000.0,200.0,0.288,587.5,75.813,76.0,0.023,72.5,73.5,55.688,57.188,0.0,43.0,72.0,70.0,1000.0,200.0,0.079,312.0,72.375,71.938,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.312,6.353,5.873,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.5,525.0,529.0,303.5,523.0,533.0,519.0,1.885,5.196,8.889,18.431,0.897,0.246,-0.011,0.001,-0.001,0.0
8302007,1234,1.0,1.0,1.0,1.0,100.0,33.979,40.0,40.0,40.0,1.0,1.0,894.876,254.173,26.504,11.569,0.0,80.0,55.0,1.4,1480.25,1523.594,1519.332,372.011,54.717,72.482,71.235,92.274,51.798,1.402,2.09,0.377,67.596,54.051,86.638,47.639,0.0,74.077,134.531,105.339,132.202,33.287,59.048,45.028,-10.82,24.75,93.75,71.438,72.063,55.188,56.125,0.0,36.406,72.0,70.0,1000.0,200.0,0.104,202.5,72.875,71.75,-0.052,71.625,70.0,55.219,55.906,0.0,37.438,72.0,70.0,1000.0,200.0,0.112,363.25,77.125,76.125,0.007,71.75,70.375,55.281,56.094,0.0,60.875,72.0,70.0,1000.0,200.0,0.298,599.0,75.563,76.0,0.021,72.5,73.5,55.688,57.281,0.0,43.219,72.0,70.0,1000.0,200.0,0.08,308.75,72.375,71.938,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.317,6.355,5.877,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.0,525.0,529.0,303.25,522.5,533.0,519.0,2.115,5.273,8.87,18.879,0.895,0.254,-0.009,0.001,-0.001,0.0
8302007,1235,1.0,1.0,1.0,1.0,100.0,34.377,40.0,40.0,40.0,1.0,1.0,878.477,255.344,26.504,11.524,0.0,80.0,55.0,1.4,1473.75,1533.123,1520.936,372.637,54.932,72.589,71.235,92.062,51.905,1.417,2.144,0.395,67.518,54.052,86.273,47.723,0.0,74.399,138.969,104.064,136.116,33.287,58.839,45.028,-10.82,24.781,93.75,71.438,71.75,55.281,56.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.105,203.375,72.875,71.75,-0.052,71.75,70.0,55.344,56.094,0.0,37.25,72.0,70.0,1000.0,200.0,0.11,362.5,77.125,76.125,0.007,71.75,70.438,55.5,56.188,0.0,60.75,72.0,70.0,1000.0,200.0,0.285,585.0,75.813,76.0,0.019,72.563,73.5,55.75,57.281,0.0,42.688,72.0,70.0,1000.0,200.0,0.085,320.75,72.5,71.938,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.312,6.357,5.875,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.0,525.0,529.0,303.25,523.0,533.0,519.5,2.166,5.295,10.851,18.806,0.878,0.255,-0.009,0.001,-0.001,0.0
8302007,1236,1.0,1.0,1.0,1.0,100.0,34.646,40.0,40.0,40.0,1.0,1.0,903.075,249.488,26.483,11.524,0.0,80.0,55.0,1.4,1473.75,1558.589,1514.523,376.594,55.04,72.907,71.655,92.168,51.905,1.368,2.133,0.384,67.555,54.048,86.217,47.779,0.0,74.292,136.528,104.171,134.196,33.214,58.839,44.955,-10.82,25.281,93.375,71.438,72.063,55.406,56.344,0.0,36.125,72.0,70.0,1000.0,200.0,0.104,202.25,72.875,71.563,-0.052,71.75,70.313,55.531,56.188,0.0,36.281,72.0,70.0,1000.0,200.0,0.118,373.75,76.938,76.125,0.007,72.063,70.813,55.625,56.438,0.0,61.5,72.0,70.0,1000.0,200.0,0.284,584.5,75.938,76.0,0.022,72.563,73.438,55.844,57.344,0.0,44.5,72.0,70.0,1000.0,200.0,0.085,319.5,72.375,71.938,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.31,6.344,5.868,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,526.0,525.0,529.5,303.5,522.0,533.0,519.5,1.909,5.28,8.869,18.806,0.903,0.249,-0.01,0.001,-0.0,0.0
8302007,1237,1.0,1.0,1.0,1.0,100.0,35.004,40.0,40.0,40.0,1.0,1.0,920.644,255.344,26.473,11.524,0.0,80.0,55.0,1.4,1478.5,1556.995,1527.354,376.949,55.148,72.907,71.655,92.274,52.119,1.387,2.065,0.388,67.628,54.098,86.33,47.779,0.0,74.507,135.714,104.914,132.94,33.36,59.153,45.101,-10.82,24.875,93.438,71.438,72.063,55.5,56.438,0.0,37.625,72.0,70.0,1000.0,200.0,0.095,193.25,72.813,71.563,-0.052,71.75,70.375,55.625,56.313,0.0,36.281,72.0,70.0,1000.0,200.0,0.115,372.75,76.938,76.125,0.007,71.875,70.688,55.875,56.531,0.0,62.594,72.0,70.0,1000.0,200.0,0.294,592.0,75.563,76.0,0.019,72.563,73.5,56.063,57.438,0.0,44.344,72.0,70.0,1000.0,200.0,0.091,328.25,72.5,71.938,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.31,6.345,5.872,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,526.0,525.0,529.5,303.25,523.0,533.0,519.0,2.384,5.246,10.549,18.805,0.921,0.255,-0.01,0.001,-0.001,0.0
8302007,1238,1.0,1.0,1.0,1.0,100.0,35.427,40.0,40.0,40.0,1.0,1.0,903.075,251.83,26.524,11.509,0.0,80.0,55.0,1.4,1492.0,1545.847,1517.729,370.494,55.148,72.801,71.55,92.062,52.119,1.387,2.101,0.381,67.625,54.108,85.544,47.835,0.0,74.507,138.673,103.746,135.969,33.287,59.048,45.101,-10.82,25.359,93.063,71.438,71.875,55.688,56.438,0.0,36.5,72.0,70.0,1000.0,200.0,0.104,201.125,72.813,71.563,-0.052,71.75,70.5,55.625,56.406,0.0,37.094,72.0,70.0,1000.0,200.0,0.108,365.25,76.938,76.125,0.007,72.188,70.813,55.875,56.594,0.0,61.344,72.0,70.0,1000.0,200.0,0.285,586.5,75.563,76.0,0.021,72.563,73.438,56.125,57.438,0.0,43.375,72.0,70.0,1000.0,200.0,0.096,339.0,72.5,72.063,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.345,6.377,5.901,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,525.0,529.0,303.25,522.0,533.0,519.0,2.053,5.278,10.293,18.898,0.903,0.252,-0.01,0.001,-0.001,0.0
8302007,1239,1.0,1.0,1.0,1.0,100.0,35.73,40.0,40.0,40.0,1.0,1.0,910.103,255.344,26.514,11.539,0.0,80.0,55.0,1.4,1496.625,1560.183,1533.777,384.601,55.363,72.801,71.55,92.062,52.226,1.391,2.093,0.388,67.691,54.21,86.133,47.891,0.0,74.614,135.418,104.702,133.236,33.507,59.362,45.173,-10.82,25.484,93.063,71.438,71.875,55.813,56.75,0.0,36.594,72.0,70.0,1000.0,200.0,0.103,199.875,72.813,71.563,-0.052,71.875,70.5,55.75,56.5,0.0,37.219,72.0,70.0,1000.0,200.0,0.106,362.0,76.938,76.125,0.007,71.875,70.813,55.875,56.594,0.0,61.563,72.0,70.0,1000.0,200.0,0.302,601.0,75.813,76.0,0.016,72.563,73.438,56.125,57.563,0.0,44.594,72.0,70.0,1000.0,200.0,0.098,339.5,72.5,72.063,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.352,6.385,5.91,6.207,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,525.0,529.5,303.5,522.0,533.0,519.0,1.883,5.206,8.311,18.709,0.91,0.255,-0.01,0.001,-0.0,0.0
8302007,1240,1.0,1.0,1.0,1.0,100.0,36.5,40.0,40.0,40.0,1.0,1.0,917.13,258.858,26.535,11.658,0.0,80.0,55.0,1.4,1510.375,1584.131,1530.565,384.023,55.686,73.119,71.76,92.168,52.547,1.379,2.162,0.381,67.775,54.222,86.105,47.947,0.0,74.829,136.158,104.383,133.531,33.507,59.466,45.319,-10.82,25.5,93.125,71.5,72.188,55.813,56.906,0.0,36.406,72.0,70.0,1000.0,200.0,0.104,200.875,72.813,71.563,-0.052,71.875,70.5,55.844,56.688,0.0,36.688,72.0,70.0,1000.0,200.0,0.114,371.25,76.875,76.125,0.007,72.313,70.938,55.969,56.719,0.0,62.438,72.0,70.0,1000.0,200.0,0.295,595.5,75.563,76.0,0.021,72.563,73.438,56.219,57.75,0.0,45.281,72.0,70.0,1000.0,200.0,0.099,341.5,72.5,72.063,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.37,5.894,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,525.0,529.5,303.5,522.5,533.0,519.0,2.194,5.305,10.012,19.138,0.917,0.259,-0.01,0.001,-0.001,0.0
8302007,1241,1.0,1.0,1.0,1.0,100.0,37.338,40.0,40.0,40.0,1.0,1.0,932.357,256.515,26.504,11.583,0.0,80.0,55.0,1.4,1510.375,1590.528,1540.206,394.818,55.471,72.907,71.655,91.746,52.547,1.368,2.108,0.377,67.857,54.249,85.656,48.059,0.0,74.614,139.265,103.321,136.633,33.507,59.257,45.173,-10.82,25.734,92.813,71.5,72.063,55.906,56.969,0.0,36.344,72.0,70.0,1000.0,200.0,0.103,200.375,72.813,71.563,-0.052,71.875,70.75,55.938,56.781,0.0,36.813,72.0,70.0,1000.0,200.0,0.112,369.0,76.938,76.125,0.007,72.063,70.938,55.969,56.813,0.0,63.375,72.0,70.0,1000.0,200.0,0.303,602.5,75.813,76.0,0.018,72.688,73.375,56.344,57.875,0.0,45.313,72.0,70.0,1000.0,200.0,0.102,351.25,72.5,72.063,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.372,5.894,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,525.0,530.0,303.5,522.5,533.5,519.0,1.941,5.248,10.01,18.78,0.932,0.257,-0.01,0.001,-0.0,0.0
8302007,1242,1.0,1.0,1.0,1.0,100.0,38.246,40.0,40.0,40.0,1.0,1.0,922.987,257.687,26.504,11.583,0.0,80.0,55.0,1.4,1519.75,1574.544,1536.991,389.749,55.578,72.907,71.655,91.957,52.761,1.353,2.097,0.388,67.941,54.312,86.077,48.143,0.0,74.829,135.122,104.702,132.94,33.653,59.466,45.465,-10.82,25.859,92.875,71.5,72.375,56.0,57.063,0.0,36.156,72.0,70.0,1000.0,200.0,0.104,201.375,72.813,71.563,-0.052,72.0,70.625,56.125,56.938,0.0,38.031,72.0,70.0,1000.0,200.0,0.107,359.0,76.938,76.125,0.007,72.188,71.0,56.188,57.0,0.0,63.219,72.0,70.0,1000.0,200.0,0.302,600.5,75.813,76.125,0.02,72.563,73.375,56.344,57.875,0.0,45.594,72.0,70.0,1000.0,200.0,0.105,356.0,72.625,72.063,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.367,5.893,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,525.0,530.0,303.5,521.5,533.0,518.5,1.901,5.3,8.309,19.014,0.923,0.258,-0.01,0.001,-0.001,0.0
8302007,1243,1.0,1.0,1.0,1.0,100.0,39.748,40.0,40.0,40.0,1.0,1.0,949.927,258.858,26.535,11.598,0.0,80.0,55.0,1.4,1530.625,1611.351,1540.206,399.484,56.009,72.907,71.76,91.851,52.868,1.383,2.144,0.388,68.147,54.589,86.358,48.339,0.0,74.936,136.602,104.596,133.753,33.58,59.675,45.465,-10.828,26.125,92.813,71.75,72.25,56.125,57.063,0.0,36.219,72.0,70.0,1000.0,200.0,0.103,201.0,72.688,71.563,-0.052,72.0,70.625,56.25,57.0,0.0,36.531,72.0,70.0,1000.0,200.0,0.119,378.25,76.938,76.125,0.007,72.313,70.938,56.281,57.0,0.0,62.969,72.0,70.0,1000.0,200.0,0.301,599.0,75.813,75.938,0.023,72.688,73.375,56.438,57.938,0.0,45.813,72.0,70.0,1000.0,200.0,0.108,360.0,72.625,72.125,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.333,6.367,5.891,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,524.5,530.0,303.25,522.5,533.0,519.0,2.362,5.282,10.857,19.157,0.95,0.259,-0.009,0.001,-0.0,0.0
8302007,1244,1.0,1.0,1.0,1.0,100.0,40.816,40.0,40.0,40.0,1.0,1.0,953.441,261.201,26.514,11.688,0.0,80.0,55.0,1.4,1567.0,1603.336,1541.814,411.465,55.901,73.225,71.971,91.534,52.868,1.375,2.093,0.392,68.191,54.553,85.628,48.339,0.0,74.722,138.673,103.321,136.116,33.8,59.571,45.392,-10.82,25.828,92.625,71.75,72.188,56.438,57.156,0.0,37.25,72.0,70.0,1000.0,200.0,0.097,193.625,72.813,71.563,-0.052,72.0,70.938,56.25,57.0,0.0,38.063,72.0,70.0,1000.0,200.0,0.11,366.25,76.938,76.125,0.007,72.063,70.813,56.5,57.219,0.0,62.688,72.0,70.0,1000.0,200.0,0.316,613.5,75.813,76.0,0.015,72.875,73.25,56.656,58.0,0.0,47.125,72.0,70.0,1000.0,200.0,0.117,374.0,72.625,72.125,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.33,6.369,5.891,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,524.5,530.5,303.5,522.0,533.0,518.5,1.918,5.257,9.73,18.828,0.953,0.261,-0.01,0.001,-0.0,0.0
8302007,1245,1.0,1.0,1.0,1.0,100.0,42.532,40.0,40.0,40.0,1.0,1.0,981.552,262.372,26.504,11.583,0.0,80.0,55.0,1.4,1546.25,1638.655,1569.199,407.634,56.116,73.225,72.076,91.851,52.975,1.391,2.137,0.384,68.343,54.599,85.488,48.507,0.0,74.829,134.827,104.702,132.645,33.8,59.571,45.756,-10.828,25.953,92.0,71.75,72.188,56.438,57.375,0.0,36.938,72.0,70.0,1000.0,200.0,0.101,198.75,72.813,71.563,-0.052,72.0,70.75,56.344,57.0,0.0,36.313,72.0,70.0,1000.0,200.0,0.12,379.25,76.938,76.125,0.007,72.188,71.188,56.5,57.344,0.0,62.594,72.0,70.0,1000.0,200.0,0.308,606.0,75.813,76.125,0.023,72.688,73.063,56.781,58.0,0.0,47.906,72.0,70.0,1000.0,200.0,0.115,370.5,72.625,72.125,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.329,6.366,5.888,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,524.5,531.5,303.5,522.0,533.0,518.5,1.92,5.374,8.31,19.245,0.982,0.262,-0.01,0.001,-0.001,0.0
8302007,1246,1.0,1.0,1.0,1.0,100.0,43.236,40.0,40.0,40.0,1.0,1.0,976.867,260.029,26.504,11.569,0.0,80.0,55.0,1.4,1546.25,1627.402,1551.468,416.395,56.009,73.013,71.76,91.64,52.868,1.394,2.198,0.392,68.352,54.67,85.067,48.564,0.0,74.722,138.304,104.383,135.378,33.8,59.257,46.047,-10.82,25.734,92.25,71.75,72.375,56.531,57.375,0.0,36.25,72.0,70.0,1000.0,200.0,0.105,202.625,72.688,71.438,-0.052,72.0,70.938,56.438,57.125,0.0,37.688,72.0,70.0,1000.0,200.0,0.11,368.5,76.938,76.125,0.007,72.313,70.938,56.563,57.344,0.0,62.656,72.0,70.0,1000.0,200.0,0.314,613.0,75.563,76.125,0.018,72.688,72.938,56.781,58.0,0.0,47.438,72.0,70.0,1000.0,200.0,0.123,383.25,72.625,72.125,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.324,6.363,5.886,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,524.5,530.5,303.5,521.5,533.0,518.5,2.286,5.566,11.131,19.69,0.977,0.26,-0.01,0.001,-0.001,0.0
8302007,1247,1.0,1.0,1.0,1.0,100.0,44.245,40.0,40.0,40.0,1.0,1.0,953.441,258.858,26.514,11.598,0.0,80.0,55.0,1.4,1570.25,1611.351,1545.031,404.6,55.901,73.225,71.971,91.534,52.547,1.364,2.169,0.395,68.309,54.611,83.861,48.564,0.0,74.722,137.416,103.321,134.935,33.873,58.526,46.266,-10.828,25.391,91.438,71.75,72.25,56.438,57.469,0.0,37.281,72.0,70.0,1000.0,200.0,0.098,194.75,72.688,71.563,-0.052,72.0,71.0,56.344,57.313,0.0,37.563,72.0,70.0,1000.0,200.0,0.113,370.75,76.875,76.125,0.007,72.313,71.188,56.5,57.219,0.0,62.594,72.0,70.0,1000.0,200.0,0.316,614.0,75.813,76.0,0.021,72.688,72.875,56.844,58.125,0.0,48.594,72.0,70.0,1000.0,200.0,0.123,382.0,72.688,72.125,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.32,6.365,5.891,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,524.5,531.0,303.5,521.5,533.0,518.5,1.929,5.83,9.444,19.974,0.953,0.259,-0.009,0.001,-0.001,0.0
8302007,1248,1.0,1.0,1.0,1.0,100.0,44.612,40.0,40.0,40.0,1.0,1.0,958.126,261.201,26.524,11.509,0.0,80.0,55.0,1.4,1579.875,1657.979,1559.522,435.009,55.686,73.119,71.971,91.64,52.333,1.44,2.288,0.392,68.333,54.683,84.002,48.423,0.0,74.507,134.531,104.596,132.276,34.02,58.526,46.339,-10.828,25.266,91.188,71.75,72.438,56.344,57.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.104,202.5,72.688,71.438,-0.052,72.125,70.938,56.25,57.125,0.0,37.906,72.0,70.0,1000.0,200.0,0.111,368.75,76.875,76.125,0.007,72.188,71.0,56.281,57.219,0.0,63.0,72.0,70.0,1000.0,200.0,0.319,619.0,75.563,76.0,0.021,72.563,72.75,56.781,58.125,0.0,47.125,72.0,70.0,1000.0,200.0,0.135,403.75,72.688,72.313,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.312,6.355,5.88,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,524.5,531.5,303.5,521.5,533.0,518.5,1.998,5.785,8.595,19.701,0.958,0.261,-0.01,0.001,-0.001,0.0
8302007,1249,1.0,1.0,1.0,1.0,100.0,45.314,40.0,40.0,40.0,1.0,1.0,959.297,261.201,26.452,11.554,0.0,80.0,55.0,1.4,1588.125,1670.883,1569.199,438.836,55.686,73.013,71.76,91.323,52.333,1.406,2.238,0.381,68.312,54.619,84.45,48.227,0.0,74.936,139.191,103.64,136.412,33.946,57.899,46.339,-10.828,25.766,91.313,71.813,72.375,56.125,57.375,0.0,36.313,72.0,70.0,1000.0,200.0,0.106,201.125,72.688,71.438,-0.052,72.0,71.0,56.25,57.125,0.0,36.938,72.0,70.0,1000.0,200.0,0.122,382.75,76.875,76.125,0.007,72.188,70.938,56.188,57.219,0.0,62.75,72.0,70.0,1000.0,200.0,0.312,610.5,75.563,76.0,0.021,72.563,72.75,56.781,58.125,0.0,47.875,72.0,70.0,1000.0,200.0,0.131,398.25,72.625,72.313,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.312,6.353,5.881,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,524.5,532.0,303.25,522.5,533.0,519.0,2.068,5.978,10.548,19.898,0.959,0.261,-0.01,0.001,-0.001,0.0
8302007,1250,1.0,1.0,1.0,1.0,100.0,45.201,40.0,40.0,40.0,1.0,1.0,967.496,262.372,26.483,11.509,0.0,80.0,55.0,1.4,1596.25,1675.727,1570.813,431.861,55.363,73.119,71.76,91.217,52.119,1.387,2.241,0.377,68.303,54.642,84.254,48.199,0.0,74.722,137.046,103.64,134.639,34.02,57.795,46.557,-10.82,25.422,91.188,71.813,72.25,56.125,57.375,0.0,37.438,72.0,70.0,1000.0,200.0,0.096,196.125,72.563,71.563,-0.052,72.125,70.938,56.125,57.125,0.0,37.031,72.0,70.0,1000.0,200.0,0.123,383.0,76.875,76.125,0.007,72.063,71.188,56.188,57.219,0.0,62.938,72.0,70.0,1000.0,200.0,0.318,616.5,75.813,76.0,0.017,72.688,72.688,56.781,58.125,0.0,48.281,72.0,70.0,1000.0,200.0,0.133,400.5,72.688,72.313,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.307,6.349,5.88,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,524.5,532.5,303.25,522.0,533.0,518.5,1.908,6.069,9.153,20.05,0.967,0.262,-0.008,0.001,-0.0,0.0
8302007,1251,1.0,1.0,1.0,1.0,100.0,46.187,40.0,40.0,40.0,1.0,1.0,981.552,264.715,26.39,11.524,0.0,80.0,55.0,1.4,1609.25,1675.727,1580.504,440.167,55.578,73.119,71.76,91.429,52.119,1.421,2.216,0.381,68.284,54.646,85.264,48.115,0.0,74.829,134.975,104.702,132.497,34.239,58.108,46.776,-10.82,25.859,91.438,71.813,72.25,56.125,57.375,0.0,36.375,72.0,70.0,1000.0,200.0,0.105,202.875,72.688,71.438,-0.052,72.0,70.938,56.125,57.0,0.0,37.5,72.0,70.0,1000.0,200.0,0.119,371.5,76.875,76.125,0.007,72.188,71.0,56.188,57.125,0.0,63.031,72.0,70.0,1000.0,200.0,0.32,617.5,75.813,76.0,0.02,72.5,72.438,56.781,58.0,0.0,49.625,72.0,70.0,1000.0,200.0,0.136,404.75,72.688,72.313,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.311,6.349,5.878,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,524.5,533.0,303.5,521.5,533.0,519.0,2.16,6.053,9.396,20.075,0.982,0.265,-0.01,0.001,-0.001,0.0
8302007,1252,1.0,1.0,1.0,1.0,100.0,46.692,40.0,40.0,40.0,1.0,1.0,981.552,257.687,26.545,11.45,0.0,80.0,55.0,1.4,1609.25,1672.498,1591.826,442.561,55.363,73.013,71.76,91.112,51.905,1.391,2.263,0.381,68.296,54.631,84.282,48.059,0.0,74.722,139.413,103.215,136.633,34.313,57.481,46.849,-10.82,25.375,91.188,71.813,72.25,56.0,57.156,0.0,36.219,72.0,70.0,1000.0,200.0,0.105,202.875,72.563,71.563,-0.052,72.125,70.625,56.125,57.0,0.0,37.375,72.0,70.0,1000.0,200.0,0.122,382.75,76.875,76.125,0.007,72.313,70.938,56.094,57.125,0.0,63.0,72.0,70.0,1000.0,200.0,0.323,619.5,75.813,76.0,0.017,72.375,72.375,56.656,58.0,0.0,47.906,72.0,70.0,1000.0,200.0,0.137,406.0,72.688,72.313,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.31,6.349,5.88,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,524.5,533.0,303.5,521.0,533.0,519.0,2.039,6.195,10.589,19.944,0.982,0.258,-0.008,0.001,-0.0,0.0
8302007,1253,1.0,1.0,1.0,1.0,100.0,46.902,40.0,40.0,40.0,1.0,1.0,990.922,265.886,26.514,11.509,0.0,80.0,55.0,1.4,1609.375,1685.423,1564.359,443.718,55.471,73.119,71.76,91.217,52.012,1.379,2.259,0.384,68.327,54.637,84.563,47.975,0.0,74.936,136.306,104.064,133.974,34.093,57.586,46.921,-10.82,25.391,91.125,71.813,72.688,56.0,57.156,0.0,37.563,72.0,70.0,1000.0,200.0,0.096,193.75,72.563,71.438,-0.052,72.125,70.75,55.938,57.0,0.0,37.469,72.0,70.0,1000.0,200.0,0.123,383.5,76.875,76.125,0.007,72.313,71.0,56.094,57.0,0.0,63.313,72.0,70.0,1000.0,200.0,0.334,631.5,75.813,76.125,0.021,72.5,72.375,56.656,58.0,0.0,47.375,72.0,70.0,1000.0,200.0,0.137,405.0,72.75,72.313,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.357,5.888,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,524.5,533.5,303.25,521.5,533.0,519.0,1.918,6.284,8.88,20.515,0.991,0.266,-0.009,0.001,-0.001,0.0
8302007,1254,1.0,1.0,1.0,1.0,100.0,46.926,40.0,40.0,40.0,1.0,1.0,1007.321,262.372,26.473,11.509,0.0,80.0,55.0,1.4,1603.25,1704.844,1578.888,444.728,55.148,73.119,71.76,91.323,51.905,1.398,2.292,0.392,68.345,54.684,84.478,47.947,0.0,74.936,135.788,104.596,133.162,34.239,57.586,46.921,-10.82,25.313,91.25,71.813,72.375,56.0,57.156,0.0,36.531,72.0,70.0,1000.0,200.0,0.104,202.125,72.563,71.438,-0.052,72.125,70.75,55.938,56.938,0.0,36.781,72.0,70.0,1000.0,200.0,0.122,383.25,76.75,76.125,0.007,72.188,71.313,56.094,57.0,0.0,62.563,72.0,70.0,1000.0,200.0,0.33,630.0,75.563,76.0,0.021,72.5,72.188,56.656,58.0,0.0,49.625,72.0,70.0,1000.0,200.0,0.137,404.5,72.75,72.313,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.312,6.352,5.881,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,525.0,533.5,303.5,522.0,533.0,519.0,2.229,6.252,9.986,20.281,1.007,0.262,-0.009,0.001,-0.001,0.0
8302007,1255,1.0,1.0,1.0,1.0,100.0,46.911,40.0,40.0,40.0,1.0,1.0,1002.635,262.372,26.524,11.509,0.0,80.0,55.0,1.4,1623.125,1701.605,1582.12,451.467,55.255,73.437,72.076,91.217,51.69,1.398,2.284,0.384,68.346,54.683,84.675,47.863,0.0,75.044,138.747,103.215,136.19,34.459,57.272,46.921,-10.82,25.547,91.25,71.813,72.438,55.906,57.063,0.0,36.313,72.0,70.0,1000.0,200.0,0.105,202.5,72.563,71.438,-0.052,72.125,70.625,55.938,56.938,0.0,36.938,72.0,70.0,1000.0,200.0,0.122,381.75,76.75,76.125,0.007,72.063,71.0,55.969,57.0,0.0,62.906,72.0,70.0,1000.0,200.0,0.322,621.0,75.813,76.0,0.018,72.375,72.188,56.656,57.938,0.0,48.844,72.0,70.0,1000.0,200.0,0.146,418.0,72.688,72.438,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.358,5.889,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,524.5,534.0,303.25,521.5,533.0,519.0,1.909,6.287,9.733,19.928,1.003,0.262,-0.009,0.001,-0.0,0.0
8302007,1256,1.0,1.0,1.0,1.0,100.0,47.351,40.0,40.0,40.0,1.0,1.0,973.353,261.201,26.452,11.435,0.0,80.0,55.0,1.4,1623.125,1677.343,1567.585,441.856,55.363,73.119,71.655,91.217,51.905,1.391,2.245,0.384,68.407,54.685,84.17,47.891,0.0,75.151,135.418,104.171,133.162,34.459,57.481,47.14,-10.82,24.844,91.125,71.813,72.375,55.906,57.063,0.0,36.844,72.0,70.0,1000.0,200.0,0.101,197.5,72.563,71.438,-0.052,72.0,70.75,55.844,56.938,0.0,37.938,72.0,70.0,1000.0,200.0,0.122,382.5,76.75,76.125,0.007,72.063,71.438,56.094,57.0,0.0,62.781,72.0,70.0,1000.0,200.0,0.324,622.0,75.813,76.0,0.021,72.375,72.188,56.438,57.938,0.0,49.406,72.0,70.0,1000.0,200.0,0.138,407.0,72.75,72.438,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.327,6.365,5.894,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,524.5,534.0,303.5,521.0,533.0,519.0,1.91,6.299,8.573,20.147,0.973,0.261,-0.009,0.001,-0.001,0.0
8302007,1257,1.0,1.0,1.0,1.0,100.0,47.774,40.0,40.0,40.0,1.0,1.0,976.867,262.372,26.514,11.435,0.0,80.0,55.0,1.4,1608.0,1690.275,1582.12,441.333,55.363,73.119,71.76,91.112,51.905,1.394,2.227,0.384,68.385,54.715,84.675,47.835,0.0,75.151,136.972,104.171,134.196,34.532,57.481,47.213,-10.82,25.266,91.313,71.813,72.25,55.906,57.063,0.0,36.938,72.0,70.0,1000.0,200.0,0.101,199.625,72.563,71.438,-0.052,72.125,70.938,55.844,56.938,0.0,38.625,72.0,70.0,1000.0,200.0,0.121,381.0,76.75,76.188,0.007,72.188,71.188,55.969,57.0,0.0,63.938,72.0,70.0,1000.0,200.0,0.323,622.0,75.813,76.0,0.021,72.063,72.063,56.438,57.938,0.0,49.344,72.0,70.0,1000.0,200.0,0.141,411.5,72.75,72.438,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.324,6.362,5.883,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,524.5,534.5,303.25,521.5,533.0,519.0,2.244,6.319,10.569,20.147,0.977,0.262,-0.009,0.001,-0.001,0.0
8302007,1258,1.0,1.0,1.0,1.0,100.0,47.524,40.0,40.0,40.0,1.0,1.0,999.122,264.715,26.421,11.583,0.0,80.0,55.0,1.4,1623.0,1699.985,1590.207,455.189,55.04,73.013,71.76,90.9,51.69,1.345,2.259,0.392,68.454,54.714,84.31,47.751,0.0,74.722,137.934,102.896,135.378,34.606,57.063,47.213,-10.82,25.313,91.063,71.75,72.188,55.813,57.063,0.0,36.406,72.0,70.0,1000.0,200.0,0.104,202.5,72.438,71.438,-0.052,72.125,70.938,55.844,56.938,0.0,38.0,72.0,70.0,1000.0,200.0,0.128,388.5,76.875,76.125,0.007,72.188,70.938,55.969,56.813,0.0,63.813,72.0,70.0,1000.0,200.0,0.327,624.0,75.813,76.125,0.02,72.375,72.063,56.438,57.938,0.0,49.438,72.0,70.0,1000.0,200.0,0.142,412.75,72.75,72.438,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.32,6.358,5.881,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,524.5,534.5,303.25,522.0,533.0,519.5,1.927,6.503,9.694,20.288,0.999,0.265,-0.008,0.001,-0.001,0.0
8302007,1259,1.0,1.0,1.0,1.0,100.0,47.447,40.0,40.0,40.0,1.0,1.0,1003.807,260.029,26.473,11.479,0.0,80.0,55.0,1.4,1634.625,1690.275,1577.272,445.758,55.148,73.119,71.655,91.006,51.798,1.413,2.191,0.384,68.474,54.771,84.703,47.751,0.0,75.044,134.457,104.277,132.276,34.606,57.272,47.358,-10.82,25.469,91.188,71.813,72.375,55.906,57.063,0.0,36.188,72.0,70.0,1000.0,200.0,0.105,202.75,72.563,71.438,-0.052,72.0,70.75,55.844,56.781,0.0,38.563,72.0,70.0,1000.0,200.0,0.121,378.75,76.75,76.125,0.007,72.063,71.188,55.969,56.813,0.0,63.281,72.0,70.0,1000.0,200.0,0.333,629.5,75.813,76.0,0.019,72.313,72.063,56.656,57.938,0.0,49.781,72.0,70.0,1000.0,200.0,0.142,414.5,72.75,72.438,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.352,5.875,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,524.5,535.0,303.5,521.0,533.0,519.0,1.913,6.458,8.297,20.337,1.004,0.26,-0.009,0.001,-0.001,0.0
8302007,1300,1.0,1.0,1.0,1.0,100.0,47.533,40.0,40.0,40.0,1.0,1.0,1012.006,265.886,26.452,11.479,0.0,80.0,55.0,1.4,1623.75,1730.802,1598.303,456.174,55.363,73.119,71.76,91.006,51.905,1.368,2.263,0.373,68.517,54.796,84.731,47.751,0.0,75.151,138.895,103.852,135.969,34.606,57.272,47.286,-10.82,25.344,91.438,71.75,72.438,55.906,56.969,0.0,36.156,72.0,70.0,1000.0,200.0,0.104,201.75,72.563,71.438,-0.052,72.0,70.75,55.844,56.781,0.0,37.469,72.0,70.0,1000.0,200.0,0.131,397.25,76.875,76.125,0.007,71.875,70.688,55.969,56.813,0.0,62.656,72.0,70.0,1000.0,200.0,0.33,630.5,75.813,76.0,0.017,72.313,71.813,56.438,57.938,0.0,49.688,72.0,70.0,1000.0,200.0,0.146,420.75,72.75,72.438,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.316,6.353,5.877,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,524.5,535.0,303.25,522.5,533.0,519.5,2.209,6.422,11.107,20.222,1.012,0.266,-0.009,0.001,-0.0,0.0
8302007,1301,1.0,1.0,1.0,1.0,100.0,47.512,40.0,40.0,40.0,1.0,1.0,1016.691,262.372,26.431,11.479,0.0,80.0,55.0,1.4,1631.625,1727.553,1588.589,461.877,55.148,73.119,71.655,91.006,51.69,1.368,2.295,0.388,68.516,54.795,84.787,47.807,0.0,75.151,136.972,103.427,134.565,34.606,57.168,47.358,-10.82,25.688,91.25,71.813,72.25,55.813,56.969,0.0,37.438,72.0,70.0,1000.0,200.0,0.096,193.375,72.438,71.438,-0.052,72.0,70.75,55.844,56.781,0.0,37.469,72.0,70.0,1000.0,200.0,0.131,398.0,76.75,76.125,0.007,71.875,71.188,55.969,56.813,0.0,62.844,72.0,70.0,1000.0,200.0,0.328,628.5,75.813,76.0,0.021,72.313,71.813,56.438,57.875,0.0,50.25,72.0,70.0,1000.0,200.0,0.149,423.5,72.75,72.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.64,11.747,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,524.5,535.0,303.5,522.0,533.0,519.5,1.897,6.488,9.135,20.337,1.017,0.262,-0.008,0.001,-0.001,0.0
8302007,1302,1.0,1.0,1.0,1.0,100.0,47.846,40.0,40.0,40.0,1.0,1.0,1012.006,264.715,26.462,11.405,0.0,80.0,55.0,1.4,1631.625,1695.129,1588.589,447.845,55.363,73.331,71.971,91.217,51.905,1.413,2.288,0.373,68.511,54.817,84.787,47.639,0.0,75.259,134.679,104.489,132.349,34.679,57.272,47.504,-10.82,25.547,91.5,71.813,73.0,55.813,57.063,0.0,36.344,72.0,70.0,1000.0,200.0,0.104,202.375,72.438,71.438,-0.052,72.125,70.938,55.844,56.781,0.0,38.969,72.0,70.0,1000.0,200.0,0.121,380.75,76.75,76.125,0.007,71.75,71.563,55.969,56.813,0.0,62.719,72.0,70.0,1000.0,200.0,0.311,609.5,75.563,76.0,0.017,72.375,71.75,56.438,57.938,0.0,49.813,72.0,70.0,1000.0,200.0,0.154,430.25,72.75,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.607,11.718,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,524.5,535.5,303.25,522.0,533.0,519.5,2.042,6.474,8.86,20.321,1.012,0.265,-0.008,0.001,-0.001,0.0
8302007,1303,1.0,1.0,1.0,1.0,100.0,47.831,40.0,40.0,40.0,1.0,1.0,1008.492,265.886,26.493,11.539,0.0,80.0,55.0,1.4,1641.625,1716.192,1612.899,446.418,55.148,73.225,72.286,91.006,51.69,1.368,2.245,0.384,68.642,54.874,84.591,47.218,0.0,74.936,138.451,103.427,135.821,34.679,57.272,47.431,-10.82,25.328,91.563,71.938,73.938,55.906,56.969,0.0,36.188,72.0,70.0,1000.0,200.0,0.104,202.25,72.438,71.375,-0.052,72.25,70.5,55.844,56.781,0.0,38.25,72.0,70.0,1000.0,200.0,0.133,400.0,76.75,76.188,0.007,72.375,72.0,55.969,56.813,0.0,62.031,72.0,70.0,1000.0,200.0,0.321,616.5,75.813,76.125,0.021,72.313,71.75,56.344,57.875,0.0,49.906,72.0,70.0,1000.0,200.0,0.152,427.0,72.75,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.605,11.714,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,524.5,535.5,303.5,521.0,533.0,519.5,1.989,6.513,10.001,20.443,1.008,0.266,-0.008,0.001,-0.001,0.0
8302007,1304,1.0,1.0,1.0,1.0,100.0,48.203,40.0,40.0,40.0,1.0,1.0,1026.062,268.228,26.462,11.464,0.0,80.0,55.0,1.4,1641.625,1742.18,1596.683,465.936,55.148,73.331,72.707,91.006,51.798,1.383,2.284,0.381,68.684,54.889,84.759,46.63,0.0,74.936,135.714,103.852,133.531,34.752,57.377,47.577,-10.82,25.453,91.375,72.125,75.063,55.906,56.969,0.0,36.188,72.0,70.0,1000.0,200.0,0.104,201.5,72.313,71.438,-0.052,72.313,70.0,55.844,56.781,0.0,38.5,72.0,70.0,1000.0,200.0,0.133,399.5,76.75,76.188,0.007,72.313,71.938,55.969,56.719,0.0,64.25,72.0,70.0,1000.0,200.0,0.342,640.0,75.813,76.125,0.017,72.5,71.75,56.344,57.75,0.0,51.438,72.0,70.0,1000.0,200.0,0.15,424.5,72.75,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.613,11.722,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,524.5,535.5,303.5,521.0,533.0,519.5,1.813,6.498,8.298,20.426,1.026,0.268,-0.007,0.001,-0.001,0.0
