DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,1305,1.0,1.0,1.0,1.0,100.0,48.678,40.0,40.0,40.0,1.0,1.0,1031.918,267.057,26.493,11.509,0.0,80.0,55.0,1.4,1665.5,1771.499,1612.899,480.061,55.255,73.543,72.917,91.112,51.905,1.356,2.284,0.373,68.811,54.986,85.011,45.985,0.0,75.259,136.824,104.064,133.901,34.752,57.272,47.868,-10.82,25.484,91.563,72.125,75.75,55.906,57.063,0.0,37.719,72.0,70.0,1000.0,200.0,0.094,191.875,72.438,71.438,-0.052,72.438,70.313,55.844,56.781,0.0,38.719,72.0,70.0,1000.0,200.0,0.142,413.25,76.75,76.125,0.007,72.5,72.0,56.094,57.0,0.0,64.188,72.0,70.0,1000.0,200.0,0.335,634.0,75.813,76.0,0.023,72.688,71.813,56.438,57.875,0.0,51.906,72.0,70.0,1000.0,200.0,0.167,447.75,72.938,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.642,11.74,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,524.0,536.0,303.5,521.5,533.0,519.5,2.364,6.703,11.12,20.971,1.032,0.267,-0.008,0.001,-0.001,0.0
8302007,1306,1.0,1.0,1.0,1.0,100.0,49.425,40.0,40.0,40.0,1.0,1.0,1068.228,272.914,26.483,11.539,0.0,80.0,55.0,1.4,1691.75,1799.27,1627.525,494.37,55.255,73.543,73.022,90.795,52.012,1.345,2.331,0.384,69.137,55.135,84.647,45.789,0.0,75.151,138.821,103.108,136.264,34.899,57.272,47.723,-10.828,25.609,91.375,72.313,75.813,56.0,57.063,0.0,37.406,72.0,70.0,1000.0,200.0,0.102,199.375,72.438,71.438,-0.052,72.625,70.5,55.938,56.938,0.0,40.656,72.0,70.0,1000.0,200.0,0.145,416.75,76.75,76.188,0.007,72.5,72.188,55.969,56.813,0.0,64.875,72.0,70.0,1000.0,200.0,0.349,648.0,75.813,76.0,0.02,72.875,71.813,56.344,57.875,0.0,52.969,72.0,70.0,1000.0,200.0,0.176,461.25,72.75,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.645,11.737,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,524.0,536.0,303.5,521.5,533.0,519.0,1.896,6.614,9.718,20.557,1.068,0.273,-0.008,0.001,-0.001,0.0
8302007,1307,1.0,1.0,1.0,1.0,100.0,50.153,40.0,40.0,40.0,1.0,1.0,1116.252,276.428,26.462,11.524,0.0,80.0,55.0,1.4,1732.25,1840.247,1658.502,512.72,55.578,73.756,73.127,90.9,52.226,1.349,2.356,0.377,69.498,55.438,84.815,45.621,0.0,75.581,134.975,104.489,132.645,34.825,57.481,48.232,-10.82,25.797,91.375,72.438,75.625,56.125,57.156,0.0,38.344,72.0,70.0,1000.0,200.0,0.102,199.375,72.438,71.438,-0.052,72.438,70.625,55.938,56.781,0.0,39.844,72.0,70.0,1000.0,200.0,0.154,431.25,76.75,76.188,0.007,72.688,71.938,56.281,57.0,0.0,65.0,72.0,70.0,1000.0,200.0,0.354,654.5,75.813,76.0,0.017,73.0,71.813,56.438,57.875,0.0,54.625,72.0,70.0,1000.0,200.0,0.182,469.0,72.938,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.629,11.734,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,524.0,536.0,303.25,522.5,533.0,519.5,2.022,6.819,8.859,21.464,1.116,0.276,-0.008,0.001,-0.0,0.0
8302007,1308,1.0,1.0,1.0,1.0,100.0,50.366,40.0,40.0,40.0,1.0,1.0,1117.423,277.599,26.504,11.554,0.0,80.0,55.0,1.4,1759.5,1846.819,1663.406,519.911,55.471,73.968,73.337,90.9,52.333,1.341,2.346,0.388,69.674,55.717,84.787,45.677,0.0,75.366,137.268,103.958,134.418,34.899,57.168,48.378,-10.82,25.969,91.5,72.5,75.375,56.0,57.156,0.0,37.75,72.0,70.0,1000.0,200.0,0.11,208.375,72.438,71.438,-0.052,72.625,70.625,55.938,56.938,0.0,40.5,72.0,70.0,1000.0,200.0,0.143,413.25,76.688,76.188,0.007,72.688,72.188,56.094,57.0,0.0,65.625,72.0,70.0,1000.0,200.0,0.371,667.0,75.813,76.0,0.02,73.0,71.813,56.438,57.875,0.0,55.688,72.0,70.0,1000.0,200.0,0.188,475.0,72.938,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.615,11.724,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,524.0,536.5,303.5,522.5,533.0,519.5,2.268,6.993,10.846,21.635,1.117,0.278,-0.008,0.001,-0.001,0.0
8302007,1309,1.0,1.0,1.0,1.0,100.0,51.434,40.0,40.0,40.0,1.0,1.0,1160.761,283.455,26.473,11.509,0.0,80.0,55.0,1.4,1759.5,1891.284,1678.141,537.59,55.471,73.862,73.127,90.372,52.226,1.33,2.36,0.381,70.206,55.996,84.563,45.537,0.0,75.151,137.86,102.79,135.452,34.899,57.063,48.378,-10.82,26.031,91.313,72.625,75.813,56.125,57.156,0.0,38.469,72.0,70.0,1000.0,200.0,0.111,208.75,72.313,71.438,-0.052,72.438,70.375,56.125,56.938,0.0,40.719,72.0,70.0,1000.0,200.0,0.158,435.75,76.75,76.125,0.007,72.688,72.125,56.188,57.0,0.0,66.688,72.0,70.0,1000.0,200.0,0.372,667.0,75.813,76.125,0.021,73.063,71.75,56.656,57.875,0.0,55.906,72.0,70.0,1000.0,200.0,0.203,494.75,72.938,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.605,11.71,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,524.0,537.0,303.5,521.5,533.0,519.0,1.818,6.999,9.151,21.551,1.161,0.283,-0.007,0.001,-0.001,0.0
8302007,1310,1.0,1.0,1.0,1.0,100.0,51.769,40.0,40.0,40.0,1.0,1.0,1163.104,282.284,26.483,11.569,0.0,80.0,55.0,1.4,1807.5,1902.843,1689.625,545.514,55.578,73.862,73.127,90.478,52.226,1.326,2.382,0.388,70.533,56.244,84.366,45.537,0.0,75.044,134.679,104.064,132.497,35.045,56.959,48.742,-10.82,26.016,91.188,72.688,75.938,56.344,57.375,0.0,38.938,72.0,70.0,1000.0,200.0,0.111,209.5,72.313,71.438,-0.052,72.625,70.375,56.125,56.938,0.0,41.313,72.0,70.0,1000.0,200.0,0.16,438.5,76.75,76.188,0.007,72.813,71.813,56.188,57.125,0.0,67.313,72.0,70.0,1000.0,200.0,0.384,676.0,75.563,76.125,0.017,73.063,71.75,56.656,57.875,0.0,57.125,72.0,70.0,1000.0,200.0,0.208,498.75,72.938,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.612,11.713,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,524.0,537.5,303.5,522.5,533.0,519.5,1.888,7.231,8.304,22.013,1.163,0.282,-0.007,0.001,-0.001,0.0
8302007,1311,1.0,1.0,1.0,1.0,100.0,52.431,40.0,40.0,40.0,1.0,1.0,1204.1,291.654,26.524,11.539,0.0,80.0,55.0,1.4,1833.625,1937.591,1720.898,560.719,55.794,73.968,73.232,90.161,52.333,1.307,2.45,0.388,70.97,56.608,84.338,45.34,0.0,75.259,138.451,103.215,135.526,34.972,56.75,48.888,-10.82,26.281,91.063,72.938,75.438,56.344,57.375,0.0,39.094,72.0,70.0,1000.0,200.0,0.12,217.375,72.313,71.375,-0.052,72.688,70.625,56.125,56.938,0.0,41.0,72.0,70.0,1000.0,200.0,0.166,450.25,76.75,76.188,0.007,72.688,72.125,56.188,57.125,0.0,67.313,72.0,70.0,1000.0,200.0,0.393,687.5,75.813,76.125,0.017,73.063,71.75,56.656,57.875,0.0,57.938,72.0,70.0,1000.0,200.0,0.211,503.5,72.938,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.622,11.727,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,524.0,537.5,303.5,522.0,533.0,519.5,2.202,7.373,11.135,22.307,1.204,0.292,-0.007,0.001,-0.001,0.0
8302007,1312,1.0,1.0,1.0,1.0,100.0,53.554,40.0,40.0,40.0,1.0,1.0,1220.498,292.826,26.473,11.628,0.0,80.0,55.0,1.4,1833.625,1949.198,1729.154,560.688,55.578,73.968,73.232,89.95,52.226,1.33,2.468,0.395,71.219,56.83,83.861,45.368,0.0,75.044,137.564,102.471,135.156,35.192,56.332,48.888,-10.82,26.125,90.875,72.938,75.625,56.344,57.156,0.0,39.125,72.0,70.0,1000.0,200.0,0.125,220.875,72.313,71.375,-0.052,72.625,70.625,56.125,56.938,0.0,41.719,72.0,70.0,1000.0,200.0,0.175,454.0,76.688,76.188,0.007,72.688,71.938,56.188,57.125,0.0,67.563,72.0,70.0,1000.0,200.0,0.383,677.5,75.813,76.0,0.02,72.875,71.688,56.438,57.875,0.0,58.5,72.0,70.0,1000.0,200.0,0.22,513.0,72.938,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.622,11.727,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,524.0,538.0,303.5,523.0,533.0,519.5,1.817,7.533,9.152,22.122,1.22,0.293,-0.007,0.001,-0.001,0.0
8302007,1313,1.0,1.0,1.0,1.0,100.0,53.788,40.0,40.0,40.0,1.0,1.0,1241.581,298.682,26.462,11.583,0.0,80.0,55.0,1.4,1863.875,1964.139,1744.042,567.408,55.578,74.074,73.548,90.267,52.226,1.314,2.475,0.403,71.652,57.312,84.478,45.256,0.0,75.044,134.383,103.958,132.202,35.265,56.436,49.106,-10.82,26.422,90.938,72.938,77.063,56.344,57.375,0.0,39.469,72.0,70.0,1000.0,200.0,0.124,219.875,72.313,71.438,-0.052,72.625,70.625,56.125,56.938,0.0,41.438,72.0,70.0,1000.0,200.0,0.176,459.75,76.75,76.188,0.007,72.5,72.188,56.188,57.125,0.0,67.688,72.0,70.0,1000.0,200.0,0.402,694.5,75.813,76.0,0.019,72.875,71.563,56.438,57.875,0.0,58.656,72.0,70.0,1000.0,200.0,0.225,520.0,72.938,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.612,11.722,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,524.0,538.0,303.5,522.0,533.5,519.0,1.897,7.573,8.294,22.27,1.242,0.299,-0.007,0.001,-0.001,0.0
8302007,1314,1.0,1.0,1.0,1.0,100.0,54.358,40.0,40.0,40.0,1.0,1.0,1232.211,312.738,26.452,11.673,0.0,80.0,55.0,1.4,1902.125,1974.11,1785.593,567.849,55.578,73.968,73.443,89.844,52.226,1.33,2.501,0.41,71.876,57.471,83.413,45.06,0.0,74.936,139.265,102.79,136.486,35.338,56.123,49.179,-10.82,26.047,90.625,72.688,76.563,56.344,57.375,0.0,39.75,72.0,70.0,1000.0,200.0,0.125,221.125,72.313,71.438,-0.052,72.438,70.75,56.25,56.938,0.0,41.188,72.0,70.0,1000.0,200.0,0.181,466.0,76.688,76.188,0.007,72.813,72.5,56.188,57.125,0.0,67.875,72.0,70.0,1000.0,200.0,0.397,689.0,75.813,76.125,0.024,72.875,71.688,56.656,57.875,0.0,60.125,72.0,70.0,1000.0,200.0,0.232,526.5,72.938,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.626,11.732,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,524.0,538.5,303.5,523.0,533.5,519.5,2.015,7.773,10.548,22.442,1.232,0.313,-0.007,0.001,-0.001,0.0
8302007,1315,1.0,1.0,1.0,1.0,100.0,54.857,40.0,40.0,40.0,1.0,1.0,1268.521,299.854,26.462,11.583,0.0,80.0,55.0,1.4,1909.75,1994.08,1758.967,579.08,55.471,73.968,73.232,89.738,52.119,1.333,2.526,0.399,72.179,57.611,83.805,45.144,0.0,75.044,136.824,102.79,134.418,35.338,55.914,49.471,-10.82,26.344,90.563,72.688,75.813,56.125,57.375,0.0,40.344,72.0,70.0,1000.0,200.0,0.125,220.625,72.313,71.438,-0.052,72.438,70.938,56.125,56.938,0.0,41.0,72.0,70.0,1000.0,200.0,0.176,461.75,76.688,76.188,0.007,72.688,72.188,56.188,57.0,0.0,68.813,72.0,70.0,1000.0,200.0,0.409,700.5,75.813,76.125,0.021,72.688,71.688,56.438,57.875,0.0,60.656,72.0,70.0,1000.0,200.0,0.239,536.0,72.938,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.618,11.734,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,524.0,539.0,303.5,523.5,533.5,519.5,1.871,7.956,9.143,22.739,1.269,0.3,-0.007,0.001,-0.001,0.0
8302007,1316,1.0,1.0,1.0,1.0,100.0,56.177,40.0,40.0,40.0,1.0,1.0,1281.406,299.854,26.493,11.658,0.0,80.0,55.0,1.4,1909.75,2002.41,1770.601,584.44,55.794,74.286,73.337,90.055,52.226,1.326,2.522,0.395,72.396,57.753,84.03,45.256,0.0,75.259,134.309,103.746,131.98,35.558,55.81,49.543,-10.82,26.297,90.688,73.0,75.438,56.344,57.156,0.0,39.594,72.0,70.0,1000.0,200.0,0.135,230.625,72.313,71.375,-0.052,72.438,70.75,56.125,56.938,0.0,41.156,72.0,70.0,1000.0,200.0,0.174,458.5,76.688,76.188,0.007,72.688,72.0,56.188,57.125,0.0,68.5,72.0,70.0,1000.0,200.0,0.41,700.5,75.813,76.125,0.017,72.875,71.563,56.438,57.875,0.0,59.75,72.0,70.0,1000.0,200.0,0.24,536.5,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.634,11.745,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,524.0,539.0,303.5,523.5,534.0,519.5,2.019,8.05,8.867,22.645,1.281,0.3,-0.007,0.001,-0.001,0.0
8302007,1317,1.0,1.0,1.0,1.0,100.0,56.878,40.0,40.0,40.0,1.0,1.0,1321.23,305.71,26.462,11.658,0.0,80.0,55.0,1.4,1937.75,2025.768,1775.594,591.616,55.794,74.074,73.232,89.633,52.226,1.341,2.544,0.41,72.737,58.16,83.918,45.2,0.0,75.151,139.191,102.365,136.264,35.631,55.392,49.616,-10.828,26.578,90.563,73.0,76.375,56.125,57.375,0.0,39.531,72.0,70.0,1000.0,200.0,0.137,231.75,72.313,71.375,-0.052,72.313,70.75,56.125,56.938,0.0,41.563,72.0,70.0,1000.0,200.0,0.179,464.25,76.688,76.188,0.007,72.375,71.938,56.188,57.125,0.0,69.375,72.0,70.0,1000.0,200.0,0.41,700.5,75.813,76.125,0.017,72.688,71.563,56.438,57.75,0.0,61.375,72.0,70.0,1000.0,200.0,0.252,550.0,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.61,11.732,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,524.5,539.5,303.5,524.5,534.0,519.5,2.103,8.25,11.114,22.644,1.321,0.306,-0.007,0.001,-0.001,0.0
8302007,1318,1.0,1.0,1.0,1.0,100.0,56.991,40.0,40.0,40.0,1.0,1.0,1306.003,312.738,26.483,11.732,0.0,80.0,55.0,1.4,1938.75,2029.108,1778.926,586.3,55.471,74.074,73.337,89.422,52.119,1.349,2.573,0.425,72.86,58.262,83.441,45.088,0.0,75.044,136.232,102.684,133.901,35.851,55.705,49.908,-10.82,26.375,90.438,73.0,76.438,56.125,57.156,0.0,39.781,72.0,70.0,1000.0,200.0,0.14,233.5,72.188,71.375,-0.052,72.125,70.75,56.125,56.938,0.0,41.969,72.0,70.0,1000.0,200.0,0.174,458.5,76.688,76.188,0.007,72.313,71.938,56.188,57.125,0.0,68.875,72.0,70.0,1000.0,200.0,0.416,704.0,75.813,76.125,0.021,72.875,71.563,56.438,57.75,0.0,60.969,72.0,70.0,1000.0,200.0,0.242,540.0,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.627,11.729,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,524.5,539.5,303.25,522.5,534.0,519.5,1.84,8.306,8.866,22.904,1.306,0.313,-0.006,0.001,-0.001,0.0
8302007,1319,1.0,1.0,1.0,1.0,100.0,57.315,40.0,40.0,40.0,1.0,1.0,1304.832,304.539,26.462,11.673,0.0,80.0,55.0,1.4,1938.75,2020.759,1783.925,593.698,55.471,74.18,73.548,89.738,52.012,1.36,2.569,0.41,72.914,58.306,83.385,45.06,0.0,74.722,134.827,103.427,132.202,35.851,55.496,49.98,-10.82,26.406,90.375,72.938,75.625,56.125,57.375,0.0,40.156,72.0,70.0,1000.0,200.0,0.14,233.625,72.188,71.375,-0.052,72.125,70.75,56.125,56.938,0.0,42.281,72.0,70.0,1000.0,200.0,0.162,440.0,76.688,76.188,0.007,72.5,72.188,56.188,57.0,0.0,68.125,72.0,70.0,1000.0,200.0,0.416,706.0,75.813,76.125,0.021,72.875,71.438,56.438,57.75,0.0,60.719,72.0,70.0,1000.0,200.0,0.258,556.5,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.615,11.721,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,524.0,540.0,303.75,523.0,534.5,519.5,2.212,8.395,9.981,22.906,1.305,0.305,-0.006,0.001,-0.001,0.0
8302007,1320,1.0,1.0,1.0,1.0,100.0,58.4,40.0,40.0,40.0,1.0,1.0,1331.772,312.738,26.483,11.688,0.0,80.0,55.0,1.4,1939.25,2034.121,1792.268,593.411,55.578,74.18,73.337,89.422,52.012,1.341,2.58,0.395,73.166,58.521,83.777,45.172,0.0,75.044,139.635,102.046,136.781,35.851,55.183,49.908,-10.82,26.641,90.625,72.938,75.813,56.125,57.156,0.0,40.406,72.0,70.0,1000.0,200.0,0.139,233.25,72.188,71.375,-0.052,72.25,70.75,55.938,56.781,0.0,41.75,72.0,70.0,1000.0,200.0,0.174,457.0,76.688,76.188,0.007,72.375,72.0,56.094,57.0,0.0,68.813,72.0,70.0,1000.0,200.0,0.419,712.5,75.813,76.125,0.021,72.563,71.25,56.438,57.75,0.0,63.063,72.0,70.0,1000.0,200.0,0.259,559.0,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.632,11.737,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,524.5,540.0,303.5,523.0,534.5,519.5,2.011,8.499,10.844,22.818,1.332,0.313,-0.006,0.001,-0.001,0.0
8302007,1321,1.0,1.0,1.0,1.0,100.0,58.483,40.0,40.0,40.0,1.0,1.0,1330.6,310.395,26.493,11.658,0.0,80.0,55.0,1.4,1970.75,2052.519,1787.261,604.958,55.686,73.862,73.232,89.422,52.119,1.337,2.58,0.414,73.449,58.71,83.749,45.116,0.0,75.044,136.084,103.108,133.753,35.924,55.496,50.272,-10.82,26.641,90.5,73.0,75.938,56.125,57.156,0.0,41.031,72.0,70.0,1000.0,200.0,0.138,232.375,72.313,71.375,-0.052,72.25,70.75,56.125,56.938,0.0,42.094,72.0,70.0,1000.0,200.0,0.174,457.5,76.688,76.125,0.007,72.375,72.0,56.188,56.813,0.0,69.625,72.0,70.0,1000.0,200.0,0.431,718.0,75.813,76.125,0.021,72.688,71.25,56.438,57.75,0.0,63.375,72.0,70.0,1000.0,200.0,0.268,566.5,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.629,11.745,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,524.5,540.5,303.5,524.5,534.5,519.5,1.873,8.546,8.87,23.23,1.331,0.31,-0.007,0.001,-0.001,0.0
8302007,1322,1.0,1.0,1.0,1.0,100.0,59.633,40.0,40.0,40.0,1.0,1.0,1371.596,313.909,26.431,11.747,0.0,80.0,55.0,1.4,1977.25,2062.565,1815.694,602.049,55.686,74.18,73.443,89.527,52.226,1.337,2.634,0.406,73.692,58.82,83.525,45.06,0.0,75.151,136.676,103.215,133.901,36.218,55.183,50.417,-10.82,26.453,90.625,73.0,75.938,56.344,57.375,0.0,41.563,72.0,70.0,1000.0,200.0,0.14,233.125,72.313,71.438,-0.052,72.125,70.75,56.125,56.781,0.0,42.344,72.0,70.0,1000.0,200.0,0.175,458.25,76.688,76.188,0.007,72.188,72.0,56.188,57.125,0.0,70.188,72.0,70.0,1000.0,200.0,0.434,720.0,75.813,76.125,0.021,72.5,71.25,56.438,57.75,0.0,63.219,72.0,70.0,1000.0,200.0,0.27,568.0,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.632,11.743,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,524.5,540.5,303.5,525.0,534.5,520.0,2.192,8.795,10.533,23.162,1.372,0.314,-0.007,0.001,-0.001,0.0
8302007,1323,1.0,1.0,1.0,1.0,100.0,59.712,40.0,40.0,40.0,1.0,1.0,1375.11,316.252,26.514,11.732,0.0,80.0,55.0,1.4,1977.25,2069.268,1814.017,604.323,55.471,74.286,73.443,89.21,52.012,1.349,2.605,0.406,73.838,58.945,83.553,45.004,0.0,74.936,137.86,101.94,135.156,36.144,54.974,50.417,-10.82,26.594,90.5,73.0,76.375,56.125,57.156,0.0,40.656,72.0,70.0,1000.0,200.0,0.151,242.75,72.188,71.375,-0.052,72.25,70.75,56.125,56.938,0.0,42.75,72.0,70.0,1000.0,200.0,0.175,458.0,76.688,76.188,0.007,72.313,72.188,55.969,57.125,0.0,68.625,72.0,70.0,1000.0,200.0,0.436,721.5,75.813,76.125,0.018,72.5,71.125,56.438,57.75,0.0,63.156,72.0,70.0,1000.0,200.0,0.271,569.0,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.637,11.747,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,524.5,541.0,303.75,525.0,534.5,519.5,1.996,8.893,10.292,23.254,1.375,0.316,-0.006,0.001,-0.001,0.0
8302007,1324,1.0,1.0,1.0,1.0,100.0,60.325,40.0,40.0,40.0,1.0,1.0,1366.911,318.594,26.483,11.643,0.0,80.0,55.0,1.4,1991.625,2077.651,1815.694,610.324,55.471,74.074,73.232,89.316,52.119,1.375,2.598,0.425,73.869,59.132,83.861,44.976,0.0,74.936,135.048,102.896,132.719,36.218,55.183,50.709,-10.828,26.938,90.688,73.0,75.813,56.125,57.156,0.0,40.969,72.0,70.0,1000.0,200.0,0.151,241.0,72.188,71.438,-0.052,72.25,70.938,56.125,56.938,0.0,42.656,72.0,70.0,1000.0,200.0,0.178,461.75,76.688,76.188,0.007,72.313,71.938,56.188,57.0,0.0,69.563,72.0,70.0,1000.0,200.0,0.424,711.5,75.813,76.125,0.018,72.563,71.125,56.438,57.75,0.0,62.75,72.0,70.0,1000.0,200.0,0.275,573.0,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.637,11.749,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,524.0,541.5,303.5,524.0,535.0,519.5,1.918,8.896,8.862,23.429,1.367,0.319,-0.006,0.001,-0.001,0.0
8302007,1325,1.0,1.0,1.0,1.0,100.0,60.978,40.0,40.0,40.0,1.0,1.0,1378.624,313.909,26.493,11.717,0.0,80.0,55.0,1.4,1991.75,2084.362,1820.726,612.942,55.471,74.074,73.337,89.21,52.119,1.36,2.598,0.414,73.99,59.142,84.45,45.004,0.0,75.044,138.525,102.79,135.673,36.511,54.869,50.782,-10.82,27.5,91.063,73.0,75.75,56.344,57.156,0.0,41.375,72.0,70.0,1000.0,200.0,0.152,244.5,72.188,71.375,-0.052,72.25,70.938,56.125,56.938,0.0,42.563,72.0,70.0,1000.0,200.0,0.177,460.25,76.688,76.188,0.007,72.313,72.0,56.188,57.0,0.0,68.938,72.0,70.0,1000.0,200.0,0.437,723.0,75.813,76.125,0.018,72.5,71.125,56.438,57.75,0.0,63.875,72.0,70.0,1000.0,200.0,0.272,570.5,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.622,11.732,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,524.5,541.5,303.75,525.5,535.0,520.0,2.114,9.108,10.844,23.218,1.379,0.314,-0.006,0.001,-0.001,0.0
8302007,1326,1.0,1.0,1.0,1.0,100.0,62.356,40.0,40.0,40.0,1.0,1.0,1387.994,329.136,26.483,11.688,0.0,80.0,55.0,1.4,2014.75,2116.287,1812.342,628.446,55.794,74.074,73.232,89.105,52.333,1.333,2.67,0.414,74.289,59.275,84.647,45.2,0.0,75.473,137.86,102.046,135.304,36.437,54.974,51.073,-10.828,27.469,91.375,73.0,75.75,56.344,57.156,0.0,41.938,72.0,70.0,1000.0,200.0,0.152,243.625,72.188,71.375,-0.052,72.125,70.938,56.25,56.938,0.0,41.75,72.0,70.0,1000.0,200.0,0.187,472.0,76.688,76.188,0.007,72.375,72.0,56.281,57.125,0.0,70.313,72.0,70.0,1000.0,200.0,0.445,730.5,75.813,76.125,0.018,72.563,71.125,56.438,57.75,0.0,65.0,72.0,70.0,1000.0,200.0,0.276,575.5,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.627,11.745,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,524.5,542.0,303.5,525.0,535.0,519.5,1.89,9.228,9.717,23.754,1.388,0.329,-0.006,0.001,-0.001,0.0
8302007,1327,1.0,1.0,1.0,1.0,100.0,62.642,40.0,40.0,40.0,1.0,1.0,1426.647,323.28,26.462,11.688,0.0,80.0,55.0,1.4,2014.75,2112.923,1835.85,623.783,55.901,74.286,73.443,89.316,52.44,1.368,2.659,0.414,74.413,59.453,84.563,45.34,0.0,75.581,134.531,103.533,132.202,36.584,54.974,51.291,-10.82,27.359,91.313,73.125,75.625,56.438,57.375,0.0,41.875,72.0,70.0,1000.0,200.0,0.154,245.625,72.313,71.438,-0.052,72.25,70.75,56.125,56.938,0.0,41.844,72.0,70.0,1000.0,200.0,0.187,468.25,76.688,76.188,0.007,72.375,72.125,56.281,57.125,0.0,70.5,72.0,70.0,1000.0,200.0,0.441,728.0,75.813,76.125,0.017,72.375,71.125,56.438,57.75,0.0,64.688,72.0,70.0,1000.0,200.0,0.282,581.5,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.629,11.742,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,524.5,542.0,303.5,525.0,534.5,520.0,1.988,9.347,8.856,23.868,1.427,0.323,-0.007,0.001,-0.001,0.0
8302007,1328,1.0,1.0,1.0,1.0,100.0,63.994,40.0,40.0,40.0,1.0,1.0,1437.189,324.451,26.442,11.777,0.0,80.0,55.0,1.4,2027.625,2117.97,1840.9,628.363,55.794,74.392,73.443,89.21,52.44,1.372,2.688,0.41,74.618,59.614,84.086,45.228,0.0,75.688,138.969,102.365,136.043,36.657,54.556,51.219,-10.82,27.141,91.313,73.125,75.938,56.344,57.375,0.0,42.469,72.0,70.0,1000.0,200.0,0.153,245.25,72.188,71.375,-0.052,72.25,70.938,56.25,56.938,0.0,41.625,72.0,70.0,1000.0,200.0,0.189,474.75,76.688,76.188,0.007,72.313,72.0,56.281,57.125,0.0,70.0,72.0,70.0,1000.0,200.0,0.451,736.0,75.813,76.0,0.019,72.313,71.063,56.438,57.75,0.0,64.188,72.0,70.0,1000.0,200.0,0.28,579.5,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.634,11.745,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,524.5,542.0,303.75,526.0,535.0,520.0,2.114,9.581,11.103,23.812,1.437,0.324,-0.006,0.001,-0.001,0.0
8302007,1329,1.0,1.0,1.0,1.0,100.0,64.529,40.0,40.0,40.0,1.0,1.0,1434.846,326.794,26.473,11.673,0.0,80.0,55.0,1.4,2035.75,2126.385,1840.9,628.797,55.686,74.392,73.443,89.21,52.226,1.36,2.688,0.414,74.654,59.71,84.338,45.228,0.0,75.473,136.75,102.365,134.344,36.877,54.556,51.51,-10.828,27.422,91.313,73.125,75.813,56.344,57.375,0.0,41.969,72.0,70.0,1000.0,200.0,0.162,252.75,72.188,71.375,-0.052,72.25,70.938,56.25,56.938,0.0,43.406,72.0,70.0,1000.0,200.0,0.186,469.5,76.75,76.188,0.007,72.313,71.625,56.188,57.125,0.0,69.938,72.0,70.0,1000.0,200.0,0.448,733.0,75.813,76.313,0.017,72.375,71.063,56.438,57.75,0.0,63.531,72.0,70.0,1000.0,200.0,0.286,585.5,73.188,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.627,11.73,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,524.5,542.0,303.75,525.5,535.0,520.0,1.852,9.662,9.147,23.715,1.435,0.327,-0.006,0.001,-0.001,0.0
8302007,1330,1.0,1.0,1.0,1.0,100.0,65.505,40.0,40.0,40.0,1.0,1.0,1431.332,325.622,26.493,11.643,0.0,80.0,55.0,1.4,2045.625,2151.667,1845.955,637.331,55.794,74.392,73.443,89.316,52.333,1.349,2.677,0.421,74.912,59.837,84.226,45.34,0.0,75.796,134.679,103.321,132.128,36.73,54.556,51.51,-10.82,27.391,91.125,73.125,75.438,56.344,57.156,0.0,41.875,72.0,70.0,1000.0,200.0,0.167,256.5,72.188,71.375,-0.052,72.25,70.938,56.25,56.938,0.0,43.375,72.0,70.0,1000.0,200.0,0.19,473.0,76.563,76.188,0.007,72.313,71.938,56.281,57.125,0.0,69.188,72.0,70.0,1000.0,200.0,0.449,735.0,75.813,76.125,0.019,72.313,71.063,56.438,57.75,0.0,64.563,72.0,70.0,1000.0,200.0,0.287,587.5,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.663,11.752,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,524.5,542.0,303.75,525.5,535.0,520.0,2.155,9.654,9.711,23.893,1.431,0.326,-0.006,0.0,-0.001,0.0
8302007,1331,1.0,1.0,1.0,1.0,100.0,66.102,40.0,40.0,40.0,1.0,1.0,1458.272,326.794,26.493,11.688,0.0,80.0,55.0,1.4,2054.625,2146.607,1856.079,633.901,55.686,74.392,73.337,88.999,52.226,1.364,2.695,0.428,75.02,59.929,84.086,45.452,0.0,75.688,139.117,102.046,136.412,37.023,54.242,51.728,-10.82,27.359,91.25,73.125,75.125,56.344,57.156,0.0,42.125,72.0,70.0,1000.0,200.0,0.168,256.5,72.063,71.375,-0.052,72.25,71.0,56.125,56.938,0.0,43.281,72.0,70.0,1000.0,200.0,0.182,467.25,76.563,76.188,0.007,72.5,71.938,56.188,57.125,0.0,70.313,72.0,70.0,1000.0,200.0,0.461,741.0,75.813,76.125,0.021,72.5,71.063,56.656,57.75,0.0,64.625,72.0,70.0,1000.0,200.0,0.291,590.5,73.188,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.651,11.747,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,524.5,542.0,303.5,526.0,535.0,520.0,1.933,9.982,10.284,23.862,1.458,0.327,-0.005,0.0,-0.001,0.0
8302007,1332,1.0,1.0,1.0,1.0,100.0,66.966,40.0,40.0,40.0,1.0,1.0,1453.587,332.65,26.493,11.643,0.0,80.0,55.0,1.4,2054.625,2165.17,1878.079,650.355,55.794,74.18,73.232,89.105,52.333,1.341,2.688,0.414,75.2,59.956,84.31,45.452,0.0,75.903,136.158,102.577,133.679,36.95,54.451,51.874,-10.82,27.391,91.313,73.125,75.625,56.344,57.375,0.0,42.219,72.0,70.0,1000.0,200.0,0.167,255.875,72.188,71.438,-0.052,72.125,70.938,56.125,56.938,0.0,43.531,72.0,70.0,1000.0,200.0,0.188,472.75,76.688,76.188,0.007,72.375,72.125,56.281,57.125,0.0,70.938,72.0,70.0,1000.0,200.0,0.468,749.5,75.813,76.125,0.019,72.563,71.063,56.438,57.75,0.0,65.813,72.0,70.0,1000.0,200.0,0.295,594.5,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.642,11.737,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,524.5,542.5,303.5,526.5,535.0,520.0,1.956,9.929,9.433,24.124,1.454,0.333,-0.006,0.001,-0.001,0.0
8302007,1333,1.0,1.0,1.0,1.0,100.0,67.216,40.0,40.0,40.0,1.0,1.0,1469.985,333.821,26.442,11.598,0.0,80.0,55.0,1.4,2073.0,2151.667,1857.768,639.589,55.578,74.18,73.232,88.999,52.226,1.364,2.728,0.414,75.289,60.206,83.693,45.284,0.0,75.366,135.196,103.002,132.497,36.877,54.242,51.947,-10.828,27.016,91.063,73.125,76.125,56.438,57.375,0.0,43.031,72.0,70.0,1000.0,200.0,0.167,256.0,72.188,71.375,-0.052,72.0,71.0,56.125,56.938,0.0,43.313,72.0,70.0,1000.0,200.0,0.186,472.0,76.688,76.188,0.007,71.75,72.0,56.281,57.125,0.0,71.063,72.0,70.0,1000.0,200.0,0.453,736.0,75.813,76.125,0.019,72.375,71.063,56.438,57.75,0.0,65.75,72.0,70.0,1000.0,200.0,0.302,602.5,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.643,11.735,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,524.5,542.5,303.5,525.5,535.0,520.0,2.217,10.065,10.253,24.267,1.47,0.334,-0.006,0.001,-0.001,0.0
8302007,1334,1.0,1.0,1.0,1.0,100.0,67.819,40.0,40.0,40.0,1.0,1.0,1481.699,330.307,26.504,11.539,0.0,80.0,55.0,1.4,2071.5,2149.98,1851.015,638.82,55.578,74.392,73.443,88.788,52.012,1.372,2.713,0.421,75.339,60.245,83.918,45.172,0.0,75.366,139.635,101.621,136.781,36.95,53.929,51.801,-10.82,27.5,91.063,73.125,75.813,56.125,57.156,0.0,43.594,72.0,70.0,1000.0,200.0,0.168,256.25,72.063,71.375,-0.052,72.125,70.938,56.125,56.938,0.0,42.219,72.0,70.0,1000.0,200.0,0.187,473.25,76.563,76.188,0.007,72.313,71.938,56.188,57.125,0.0,69.375,72.0,70.0,1000.0,200.0,0.443,729.5,75.813,76.125,0.018,72.375,71.125,56.438,57.75,0.0,65.188,72.0,70.0,1000.0,200.0,0.306,605.0,73.188,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.643,11.737,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,524.5,543.0,303.75,526.0,535.5,520.0,1.99,10.093,10.853,23.792,1.482,0.33,-0.005,0.0,-0.001,0.0
8302007,1335,1.0,1.0,1.0,1.0,100.0,68.226,40.0,40.0,40.0,1.0,1.0,1458.272,330.307,26.514,11.524,0.0,80.0,55.0,1.4,2075.5,2175.307,1876.384,649.155,55.471,74.18,73.232,88.893,52.012,1.36,2.695,0.425,75.486,60.372,83.497,45.284,0.0,75.151,135.788,102.896,133.383,36.95,54.033,52.165,-10.82,26.938,91.063,73.125,75.813,56.125,57.063,0.0,43.063,72.0,70.0,1000.0,200.0,0.178,264.75,72.188,71.375,-0.052,72.125,70.75,56.125,56.938,0.0,43.125,72.0,70.0,1000.0,200.0,0.187,473.25,76.563,76.188,0.007,72.375,72.0,56.188,57.0,0.0,70.688,72.0,70.0,1000.0,200.0,0.453,737.0,75.938,76.125,0.02,72.563,71.125,56.438,57.75,0.0,66.813,72.0,70.0,1000.0,200.0,0.304,603.5,73.188,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.629,11.721,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,524.5,543.0,303.5,527.5,535.5,520.5,1.939,10.264,9.16,24.343,1.458,0.33,-0.006,0.0,-0.001,0.0
8302007,1336,1.0,1.0,1.0,1.0,100.0,68.555,40.0,40.0,40.0,1.0,1.0,1496.925,338.507,26.483,11.539,0.0,80.0,55.0,1.4,2094.0,2195.604,1872.994,667.068,55.363,74.074,73.127,88.788,51.905,1.333,2.731,0.428,75.766,60.571,83.357,45.172,0.0,75.044,136.084,103.002,133.162,36.95,53.825,52.165,-10.82,26.953,90.75,73.188,75.625,56.125,57.063,0.0,43.406,72.0,70.0,1000.0,200.0,0.181,265.75,72.188,71.375,-0.052,72.0,70.625,55.938,56.938,0.0,43.969,72.0,70.0,1000.0,200.0,0.185,470.25,76.688,76.188,0.007,72.375,71.813,56.094,57.0,0.0,71.125,72.0,70.0,1000.0,200.0,0.471,750.0,75.813,76.313,0.02,72.563,71.125,56.344,57.563,0.0,67.5,72.0,70.0,1000.0,200.0,0.313,613.5,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.637,11.727,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,524.5,543.0,303.5,526.5,535.5,520.0,2.339,10.404,11.115,24.375,1.497,0.339,-0.006,0.001,-0.001,0.0
8302007,1337,1.0,1.0,1.0,1.0,100.0,69.089,40.0,40.0,40.0,1.0,1.0,1544.949,339.678,26.504,11.539,0.0,80.0,55.0,1.4,2094.0,2221.018,1883.169,668.035,55.363,74.18,73.127,88.576,51.905,1.364,2.782,0.432,75.976,60.781,83.918,45.2,0.0,75.366,139.265,101.621,136.412,36.877,53.72,52.165,-10.82,27.406,90.938,73.125,75.375,56.0,57.063,0.0,43.594,72.0,70.0,1000.0,200.0,0.181,266.25,72.063,71.375,-0.052,72.0,70.938,55.938,56.781,0.0,43.094,72.0,70.0,1000.0,200.0,0.196,482.75,76.563,76.188,0.007,72.313,71.938,56.188,57.0,0.0,71.188,72.0,70.0,1000.0,200.0,0.48,755.0,75.813,76.125,0.021,72.5,71.063,56.344,57.563,0.0,67.75,72.0,70.0,1000.0,200.0,0.315,616.5,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.65,11.74,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,524.5,543.0,303.75,526.0,535.5,520.0,2.009,10.474,10.85,24.492,1.545,0.34,-0.005,0.0,-0.001,0.0
8302007,1338,1.0,1.0,1.0,1.0,100.0,70.157,40.0,40.0,40.0,1.0,1.0,1555.491,332.65,26.442,11.598,0.0,80.0,55.0,1.4,2118.75,2193.911,1864.53,657.395,55.578,74.392,73.127,88.893,52.119,1.375,2.782,0.414,76.012,60.741,83.104,45.144,0.0,75.473,135.048,103.108,132.645,36.804,53.825,52.311,-10.82,27.031,90.75,73.0,75.375,56.0,56.969,0.0,44.156,72.0,70.0,1000.0,200.0,0.183,267.25,72.063,71.25,-0.052,72.125,70.75,55.938,56.781,0.0,43.906,72.0,70.0,1000.0,200.0,0.187,474.0,76.563,76.25,0.007,72.375,71.938,56.094,57.0,0.0,71.75,72.0,70.0,1000.0,200.0,0.464,744.5,75.938,76.125,0.018,72.375,71.125,56.344,57.563,0.0,67.375,72.0,70.0,1000.0,200.0,0.32,619.0,73.188,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.647,11.743,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,524.5,543.0,303.5,527.5,535.5,520.0,1.989,10.566,9.129,24.971,1.555,0.333,-0.006,0.0,-0.0,0.0
8302007,1339,1.0,1.0,1.0,1.0,100.0,70.168,40.0,40.0,40.0,1.0,1.0,1510.981,340.849,26.473,11.479,0.0,80.0,55.0,1.4,2110.5,2207.458,1891.662,663.522,55.686,74.074,73.127,88.788,52.012,1.364,2.778,0.417,76.17,60.935,83.385,45.2,0.0,75.688,136.232,102.577,133.31,36.95,53.616,52.238,-10.82,27.094,90.625,73.0,75.063,56.0,56.969,0.0,44.156,72.0,70.0,1000.0,200.0,0.183,267.5,72.063,71.25,-0.052,72.0,71.0,55.938,56.781,0.0,43.719,72.0,70.0,1000.0,200.0,0.185,470.75,76.563,76.188,0.007,72.313,71.938,56.094,56.813,0.0,71.625,72.0,70.0,1000.0,200.0,0.484,760.0,75.938,76.125,0.019,72.313,71.063,56.344,57.438,0.0,68.25,72.0,70.0,1000.0,200.0,0.318,617.5,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.642,11.737,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,524.5,543.5,303.75,527.0,535.5,520.5,2.298,10.53,11.11,24.365,1.511,0.341,-0.006,0.0,-0.001,0.0
8302007,1340,1.0,1.0,1.0,1.0,100.0,70.889,40.0,40.0,40.0,1.0,1.0,1561.347,346.706,26.514,11.524,0.0,80.0,55.0,1.4,2129.75,2221.018,1895.063,666.382,55.471,74.074,73.127,88.365,51.905,1.372,2.778,0.439,76.326,61.071,83.721,45.088,0.0,75.581,138.821,101.515,136.116,36.804,53.407,52.165,-10.82,27.469,90.75,73.125,75.438,56.0,56.969,0.0,44.156,72.0,70.0,1000.0,200.0,0.191,274.75,72.063,71.375,-0.052,72.125,70.938,55.844,56.781,0.0,43.156,72.0,70.0,1000.0,200.0,0.195,480.75,76.563,76.188,0.007,72.375,71.938,56.094,56.813,0.0,72.563,72.0,70.0,1000.0,200.0,0.48,758.0,75.813,76.125,0.021,72.375,71.063,56.344,57.438,0.0,68.25,72.0,70.0,1000.0,200.0,0.319,617.5,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.645,11.73,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,525.0,543.5,303.5,527.5,535.5,520.5,1.922,10.662,10.293,24.578,1.561,0.347,-0.005,0.0,-0.001,0.0
8302007,1341,1.0,1.0,1.0,1.0,100.0,71.09,40.0,40.0,40.0,1.0,1.0,1568.375,344.363,26.504,11.464,0.0,80.0,55.0,1.4,2136.5,2237.987,1922.352,668.512,55.363,74.18,73.022,88.576,51.905,1.36,2.764,0.425,76.486,61.113,84.619,45.172,0.0,75.688,134.901,102.79,132.645,36.73,53.72,52.457,-10.82,28.047,91.25,73.0,75.25,56.125,56.969,0.0,43.75,72.0,70.0,1000.0,200.0,0.196,277.25,72.063,71.375,-0.052,71.875,70.75,55.938,56.688,0.0,43.656,72.0,70.0,1000.0,200.0,0.186,471.75,76.563,76.188,0.007,72.313,71.625,56.188,56.813,0.0,71.813,72.0,70.0,1000.0,200.0,0.493,769.0,75.813,76.125,0.021,72.375,71.063,56.344,57.438,0.0,69.063,72.0,70.0,1000.0,200.0,0.324,623.0,73.188,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.659,11.755,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,524.5,543.5,303.75,528.0,535.5,520.5,1.862,10.612,8.591,25.033,1.568,0.344,-0.005,0.0,-0.001,0.0
8302007,1342,1.0,1.0,1.0,1.0,100.0,71.654,40.0,40.0,40.0,1.0,1.0,1590.63,349.048,26.462,11.479,0.0,80.0,55.0,1.4,2136.5,2237.987,1910.396,671.726,55.363,74.074,73.022,88.471,51.905,1.368,2.814,0.425,76.594,61.28,83.272,45.228,0.0,75.473,136.75,102.471,133.827,36.804,53.407,52.384,-10.82,27.203,91.063,72.938,75.438,56.0,56.969,0.0,44.75,72.0,70.0,1000.0,200.0,0.187,270.25,72.063,71.25,-0.052,71.875,70.625,55.938,56.781,0.0,42.0,72.0,70.0,1000.0,200.0,0.186,472.25,76.563,76.188,0.007,72.313,71.625,56.094,57.0,0.0,71.875,72.0,70.0,1000.0,200.0,0.496,772.5,75.938,76.125,0.021,72.313,71.063,56.344,57.438,0.0,68.438,72.0,70.0,1000.0,200.0,0.329,627.5,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.642,11.734,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,524.5,544.0,303.5,527.0,535.5,520.5,2.256,10.772,11.107,24.831,1.591,0.349,-0.006,0.0,-0.001,0.0
8302007,1343,1.0,1.0,1.0,1.0,100.0,72.159,40.0,40.0,40.0,1.0,1.0,1575.403,343.192,26.504,11.464,0.0,80.0,55.0,1.4,2140.75,2243.082,1901.872,677.578,55.363,74.074,73.022,88.259,51.69,1.36,2.764,0.432,76.618,61.296,83.721,45.2,0.0,75.366,138.747,101.303,135.969,36.657,53.198,52.165,-10.82,27.609,91.0,73.0,75.438,56.0,56.969,0.0,44.25,72.0,70.0,1000.0,200.0,0.197,277.25,72.063,71.375,-0.052,72.125,70.938,55.844,56.781,0.0,42.688,72.0,70.0,1000.0,200.0,0.187,473.5,76.563,76.188,0.007,72.188,71.625,56.094,56.813,0.0,73.0,72.0,70.0,1000.0,200.0,0.484,759.5,75.813,76.125,0.017,72.313,71.063,56.344,57.344,0.0,68.5,72.0,70.0,1000.0,200.0,0.331,629.5,73.188,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.642,11.734,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,524.5,544.0,303.75,527.5,535.5,520.5,1.966,10.748,10.567,24.685,1.575,0.343,-0.005,0.0,-0.001,0.0
8302007,1344,1.0,1.0,1.0,1.0,100.0,73.119,40.0,40.0,40.0,1.0,1.0,1595.315,358.419,26.504,11.42,0.0,80.0,55.0,1.4,2146.75,2234.591,1924.062,669.871,55.578,74.392,73.127,88.682,51.905,1.375,2.774,0.447,76.754,61.394,83.861,45.172,0.0,75.796,134.531,102.896,132.128,36.511,53.302,52.384,-10.82,27.672,90.938,73.0,75.438,56.0,56.969,0.0,44.156,72.0,70.0,1000.0,200.0,0.2,279.75,72.063,71.375,-0.052,72.125,70.75,55.844,56.688,0.0,44.031,72.0,70.0,1000.0,200.0,0.187,472.5,76.563,76.125,0.007,72.375,71.438,55.969,56.719,0.0,72.688,72.0,70.0,1000.0,200.0,0.484,760.0,75.938,76.125,0.019,72.313,70.938,56.219,57.438,0.0,68.75,72.0,70.0,1000.0,200.0,0.332,630.5,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.635,11.73,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,524.5,544.0,303.75,527.5,535.5,520.5,2.013,10.796,9.152,25.17,1.595,0.358,-0.005,0.0,-0.001,0.0
8302007,1345,1.0,1.0,1.0,1.0,100.0,73.084,40.0,40.0,40.0,1.0,1.0,1616.398,350.22,26.555,11.435,0.0,80.0,55.0,1.4,2164.0,2258.377,1910.396,689.116,55.363,74.18,73.022,88.365,51.798,1.353,2.814,0.439,76.997,61.494,83.721,45.116,0.0,75.473,138.895,102.471,135.821,36.584,53.198,52.311,-10.82,27.609,91.063,73.0,75.75,56.0,56.969,0.0,44.594,72.0,70.0,1000.0,200.0,0.197,277.0,72.063,71.375,-0.052,72.125,70.625,55.938,56.688,0.0,43.5,72.0,70.0,1000.0,200.0,0.196,484.0,76.563,76.25,0.007,72.188,71.938,55.969,56.719,0.0,72.875,72.0,70.0,1000.0,200.0,0.501,775.0,75.938,76.125,0.018,72.313,70.938,56.219,57.438,0.0,69.188,72.0,70.0,1000.0,200.0,0.334,633.0,73.188,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.637,11.735,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,525.0,544.0,303.5,527.0,535.0,520.5,2.241,10.825,11.715,24.971,1.616,0.35,-0.005,0.0,-0.0,0.0
8302007,1346,1.0,1.0,1.0,1.0,100.0,73.517,40.0,40.0,40.0,1.0,1.0,1576.574,346.706,26.483,11.435,0.0,80.0,55.0,1.4,2160.0,2234.591,1901.872,675.222,55.363,74.392,73.232,88.365,51.798,1.375,2.843,0.436,76.968,61.562,84.002,45.172,0.0,75.259,138.23,101.409,135.673,36.584,53.198,52.311,-10.828,27.969,91.188,72.938,75.375,55.906,56.969,0.0,43.781,72.0,70.0,1000.0,200.0,0.2,279.75,72.063,71.375,-0.052,72.25,70.938,55.844,56.688,0.0,42.719,72.0,70.0,1000.0,200.0,0.196,484.25,76.563,76.25,0.007,72.063,71.813,55.969,56.719,0.0,72.75,72.0,70.0,1000.0,200.0,0.49,767.5,75.813,76.125,0.019,72.0,71.063,56.219,57.438,0.0,69.0,72.0,70.0,1000.0,200.0,0.323,622.5,73.188,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.651,11.745,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,525.0,544.0,303.5,528.0,535.5,520.5,1.839,10.825,9.72,24.971,1.577,0.347,-0.005,0.0,-0.001,0.0
8302007,1347,1.0,1.0,1.0,1.0,100.0,73.996,40.0,40.0,40.0,1.0,1.0,1611.713,347.877,26.493,11.316,0.0,80.0,55.0,1.4,2160.0,2237.987,1915.517,677.91,55.363,74.074,72.917,88.471,51.905,1.387,2.789,0.443,77.039,61.624,83.918,45.256,0.0,75.259,134.457,103.108,132.054,36.364,53.407,52.457,-10.82,27.594,91.5,73.0,75.438,56.0,56.906,0.0,43.875,72.0,70.0,1000.0,200.0,0.201,280.0,72.188,71.375,-0.052,72.25,70.938,55.938,56.688,0.0,44.25,72.0,70.0,1000.0,200.0,0.197,485.25,76.563,76.25,0.007,72.063,71.813,56.094,56.719,0.0,72.063,72.0,70.0,1000.0,200.0,0.489,766.0,75.813,76.125,0.019,72.063,70.938,56.219,57.438,0.0,68.063,72.0,70.0,1000.0,200.0,0.325,622.5,73.188,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.64,11.74,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,525.0,544.0,303.75,527.5,535.5,520.5,2.031,10.685,9.149,25.288,1.612,0.348,-0.006,0.0,-0.001,0.0
8302007,1348,1.0,1.0,1.0,1.0,100.0,74.423,40.0,40.0,40.0,1.0,1.0,1592.972,350.22,26.535,11.45,0.0,80.0,55.0,1.4,2152.5,2241.383,1913.809,679.43,55.255,74.286,73.232,88.471,51.798,1.387,2.807,0.428,77.029,61.637,83.974,45.172,0.0,75.366,137.564,102.259,134.491,36.437,53.093,52.238,-10.82,27.875,91.375,72.938,75.25,56.0,56.906,0.0,44.625,72.0,70.0,1000.0,200.0,0.202,281.0,72.063,71.25,-0.052,72.25,70.75,55.844,56.688,0.0,43.75,72.0,70.0,1000.0,200.0,0.199,488.25,76.563,76.25,0.007,72.188,71.938,55.969,56.813,0.0,71.625,72.0,70.0,1000.0,200.0,0.479,757.0,75.813,76.125,0.019,72.0,70.938,56.219,57.344,0.0,68.125,72.0,70.0,1000.0,200.0,0.323,621.5,73.188,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.637,11.747,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,524.5,544.0,304.0,527.5,535.5,521.0,2.31,10.862,11.707,25.122,1.593,0.35,-0.006,0.0,-0.001,0.0
8302007,1349,1.0,1.0,1.0,1.0,100.0,74.531,40.0,40.0,40.0,1.0,1.0,1623.426,346.706,26.493,11.36,0.0,80.0,55.0,1.4,2152.25,2253.277,1920.642,687.017,55.255,74.392,73.232,88.365,51.69,1.379,2.839,0.443,77.092,61.622,83.918,45.256,0.0,75.473,138.156,101.303,135.378,36.437,52.989,52.238,-10.82,27.844,91.5,72.938,75.375,56.0,56.906,0.0,45.344,72.0,70.0,1000.0,200.0,0.2,279.75,72.063,71.375,-0.052,72.25,70.5,55.844,56.688,0.0,44.563,72.0,70.0,1000.0,200.0,0.196,486.0,76.563,76.25,0.007,72.063,71.438,56.188,56.813,0.0,71.813,72.0,70.0,1000.0,200.0,0.5,774.5,75.938,76.125,0.018,71.938,70.938,56.219,57.344,0.0,68.5,72.0,70.0,1000.0,200.0,0.319,619.0,73.188,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.647,11.745,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,525.0,544.5,303.75,527.5,535.5,521.0,1.997,10.845,10.564,24.925,1.623,0.347,-0.005,0.0,-0.0,0.0
8302007,1350,1.0,1.0,1.0,1.0,100.0,75.443,40.0,40.0,40.0,1.0,1.0,1600.0,350.22,26.514,11.494,0.0,80.0,55.0,1.4,2154.5,2244.78,1915.517,679.894,55.471,74.286,73.232,88.471,51.905,1.368,2.796,0.439,77.141,61.648,83.272,45.144,0.0,75.581,134.161,103.002,131.906,36.364,53.093,52.311,-10.82,27.266,91.125,72.938,75.25,55.906,56.969,0.0,46.188,72.0,70.0,1000.0,200.0,0.2,280.75,72.063,71.375,-0.052,72.0,70.625,55.844,56.688,0.0,44.313,72.0,70.0,1000.0,200.0,0.198,485.5,76.563,76.25,0.007,72.063,71.625,56.094,56.719,0.0,72.438,72.0,70.0,1000.0,200.0,0.497,772.0,75.938,76.125,0.02,71.938,70.938,56.219,57.344,0.0,68.063,72.0,70.0,1000.0,200.0,0.318,616.5,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.653,11.749,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,525.0,544.5,303.5,528.0,535.5,521.0,1.919,10.957,8.593,25.452,1.6,0.35,-0.005,0.0,-0.001,0.0
8302007,1351,1.0,1.0,1.0,1.0,100.0,75.051,40.0,40.0,40.0,1.0,1.0,1621.083,353.734,26.493,11.42,0.0,80.0,55.0,1.4,2154.5,2260.077,1922.352,681.436,55.255,74.074,72.917,88.259,51.69,1.383,2.85,0.428,77.2,61.778,83.889,45.2,0.0,75.151,139.117,101.621,136.116,36.218,52.884,52.093,-10.82,27.797,91.25,73.0,75.25,55.906,56.75,0.0,44.875,72.0,70.0,1000.0,200.0,0.215,290.25,71.938,71.375,-0.052,71.875,70.5,55.75,56.5,0.0,43.344,72.0,70.0,1000.0,200.0,0.198,486.75,76.563,76.25,0.007,72.188,71.438,55.875,56.719,0.0,72.563,72.0,70.0,1000.0,200.0,0.489,765.0,75.938,76.125,0.017,72.0,70.875,56.219,57.344,0.0,67.5,72.0,70.0,1000.0,200.0,0.319,619.0,73.313,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.651,11.749,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,525.0,544.5,303.75,528.0,535.5,521.0,2.12,10.878,11.409,25.176,1.621,0.354,-0.004,0.0,-0.0,0.0
8302007,1352,1.0,1.0,1.0,1.0,100.0,75.334,40.0,40.0,40.0,1.0,1.0,1631.625,357.247,26.524,11.45,0.0,80.0,55.0,1.4,2163.5,2261.778,1918.933,685.436,55.148,74.286,73.127,88.365,51.583,1.398,2.875,0.439,77.283,61.747,83.581,45.228,0.0,75.259,137.194,101.727,134.639,36.144,52.989,52.165,-10.82,27.516,91.313,73.0,75.125,55.813,56.906,0.0,45.5,72.0,70.0,1000.0,200.0,0.213,289.25,72.063,71.375,-0.052,72.125,70.5,55.75,56.688,0.0,43.281,72.0,70.0,1000.0,200.0,0.196,485.5,76.563,76.188,0.007,72.188,71.625,55.969,56.719,0.0,72.438,72.0,70.0,1000.0,200.0,0.503,774.0,75.813,76.313,0.021,72.0,70.688,56.125,57.281,0.0,68.25,72.0,70.0,1000.0,200.0,0.316,616.0,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.635,11.737,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,525.0,544.5,303.75,527.0,535.5,521.0,1.911,10.89,9.731,25.474,1.632,0.357,-0.005,0.0,-0.002,0.0
8302007,1353,1.0,1.0,1.0,1.0,100.0,76.041,40.0,40.0,40.0,1.0,1.0,1642.167,373.646,26.462,11.36,0.0,80.0,55.0,1.4,2163.0,2265.18,1961.832,676.448,55.363,73.968,72.812,88.365,51.583,1.391,2.839,0.465,77.31,61.809,83.469,45.228,0.0,75.044,134.161,103.002,131.832,36.218,52.884,52.238,-10.82,27.406,91.188,72.938,75.438,55.906,56.906,0.0,45.406,72.0,70.0,1000.0,200.0,0.216,291.0,72.063,71.375,-0.052,72.125,70.75,55.75,56.5,0.0,43.875,72.0,70.0,1000.0,200.0,0.203,492.5,76.563,76.25,0.007,72.188,71.938,55.875,56.594,0.0,73.375,72.0,70.0,1000.0,200.0,0.497,771.0,75.813,76.313,0.021,72.0,70.875,56.125,57.281,0.0,68.0,72.0,70.0,1000.0,200.0,0.32,619.0,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.651,11.751,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,525.0,544.5,303.5,528.5,535.5,521.5,1.978,10.92,8.857,25.272,1.642,0.374,-0.005,0.0,-0.002,0.0
8302007,1354,1.0,1.0,1.0,1.0,100.0,76.281,40.0,40.0,40.0,1.0,1.0,1624.598,352.562,26.483,11.42,0.0,80.0,55.0,1.4,2167.5,2263.479,1930.909,684.972,55.255,74.18,73.127,88.154,51.583,1.383,2.832,0.443,77.303,61.833,83.946,45.144,0.0,75.366,138.23,101.727,135.378,36.218,52.78,52.093,-10.82,27.813,91.375,72.938,75.438,55.688,56.75,0.0,45.938,72.0,70.0,1000.0,200.0,0.218,291.75,72.063,71.375,-0.052,72.0,70.938,55.844,56.688,0.0,44.25,72.0,70.0,1000.0,200.0,0.199,488.25,76.375,76.25,0.007,72.313,71.813,55.875,56.594,0.0,72.938,72.0,70.0,1000.0,200.0,0.496,770.5,75.813,76.125,0.017,72.0,70.875,56.125,57.344,0.0,67.313,72.0,70.0,1000.0,200.0,0.318,617.0,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.653,11.743,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,525.0,544.5,303.5,528.0,535.5,521.5,2.069,10.946,10.841,25.176,1.625,0.353,-0.005,0.0,-0.001,0.0
8302007,1355,1.0,1.0,1.0,1.0,100.0,76.109,40.0,40.0,40.0,1.0,1.0,1612.885,361.933,26.524,11.435,0.0,80.0,55.0,1.4,2173.75,2256.677,1934.336,683.404,55.148,74.18,73.127,88.259,51.583,1.379,2.872,0.443,77.373,61.898,83.861,45.088,0.0,75.473,136.38,101.621,133.974,36.218,52.884,52.238,-10.82,27.891,91.313,72.688,75.063,55.813,56.75,0.0,46.438,72.0,70.0,1000.0,200.0,0.216,290.5,71.938,71.375,-0.052,72.0,70.625,55.75,56.5,0.0,43.781,72.0,70.0,1000.0,200.0,0.197,486.5,76.563,76.25,0.007,72.063,71.438,55.875,56.594,0.0,73.063,72.0,70.0,1000.0,200.0,0.506,777.5,75.938,76.125,0.017,71.938,70.688,56.125,57.344,0.0,67.625,72.0,70.0,1000.0,200.0,0.319,618.5,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.662,11.764,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,525.0,544.5,303.5,528.5,535.5,521.5,1.836,10.992,9.165,25.439,1.613,0.362,-0.004,0.0,-0.0,0.0
