DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,1356,1.0,1.0,1.0,1.0,100.0,76.373,40.0,40.0,40.0,1.0,1.0,1630.454,358.419,26.462,11.346,0.0,80.0,55.0,1.4,2173.75,2266.882,1939.48,682.551,55.148,74.074,72.812,88.259,51.69,1.379,2.832,0.436,77.382,61.911,83.497,45.144,0.0,75.581,135.936,102.471,133.014,36.071,52.78,52.093,-10.828,27.625,91.313,72.688,74.875,55.813,56.75,0.0,47.0,72.0,70.0,1000.0,200.0,0.216,290.75,71.938,71.375,-0.052,72.125,70.625,55.75,56.5,0.0,43.813,72.0,70.0,1000.0,200.0,0.197,486.25,76.375,76.25,0.007,72.063,71.563,55.875,56.594,0.0,72.438,72.0,70.0,1000.0,200.0,0.52,789.0,75.938,76.125,0.017,71.938,70.688,56.125,57.344,0.0,66.75,72.0,70.0,1000.0,200.0,0.312,611.0,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.672,11.765,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,525.0,544.5,303.5,528.5,535.0,521.5,2.311,10.88,11.106,25.245,1.63,0.358,-0.004,0.0,-0.0,0.0
8302007,1357,1.0,1.0,1.0,1.0,100.0,76.246,40.0,40.0,40.0,1.0,1.0,1630.454,370.132,26.504,11.346,0.0,80.0,55.0,1.4,2173.5,2258.377,1936.05,682.131,55.255,74.074,72.812,88.048,51.583,1.398,2.875,0.469,77.368,61.894,83.132,45.172,0.0,75.688,138.821,101.303,136.116,35.998,52.675,51.947,-10.82,27.313,91.125,72.688,75.125,55.688,56.75,0.0,46.5,72.0,70.0,1000.0,200.0,0.219,292.5,72.063,71.375,-0.052,72.125,70.625,55.625,56.406,0.0,43.313,72.0,70.0,1000.0,200.0,0.2,490.25,76.375,76.25,0.007,71.875,71.938,55.656,56.594,0.0,71.813,72.0,70.0,1000.0,200.0,0.497,772.0,75.813,76.313,0.017,71.938,70.688,56.063,57.281,0.0,66.25,72.0,70.0,1000.0,200.0,0.313,612.0,73.063,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.662,11.747,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,525.0,544.5,303.75,529.0,535.5,521.5,1.911,10.851,10.289,25.131,1.63,0.37,-0.005,0.0,-0.001,0.0
8302007,1358,1.0,1.0,1.0,1.0,100.0,76.408,40.0,40.0,40.0,1.0,1.0,1648.023,347.877,26.483,11.375,0.0,80.0,55.0,1.4,2167.0,2268.583,1924.062,690.807,55.04,74.18,73.022,88.259,51.476,1.387,2.857,0.428,77.37,61.895,83.805,45.032,0.0,75.688,135.344,102.471,133.088,35.924,52.884,52.093,-10.82,27.563,91.375,72.938,75.375,55.688,56.75,0.0,46.844,72.0,70.0,1000.0,200.0,0.219,292.0,72.063,71.375,-0.052,71.875,70.625,55.625,56.406,0.0,44.656,72.0,70.0,1000.0,200.0,0.199,487.75,76.563,76.25,0.007,72.063,71.563,55.656,56.594,0.0,71.875,72.0,70.0,1000.0,200.0,0.508,780.5,75.813,76.125,0.017,71.938,70.875,56.125,57.281,0.0,65.188,72.0,70.0,1000.0,200.0,0.315,615.0,73.188,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.661,11.752,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,525.0,544.5,303.75,529.0,535.5,521.5,1.817,10.844,8.583,25.543,1.648,0.348,-0.005,0.0,-0.001,0.0
8302007,1359,1.0,1.0,1.0,1.0,100.0,76.982,40.0,40.0,40.0,1.0,1.0,1653.88,358.419,26.514,11.36,0.0,80.0,55.0,1.4,2170.0,2261.778,1930.909,686.047,55.04,74.18,72.917,88.259,51.476,1.402,2.882,0.432,77.37,61.897,84.142,44.948,0.0,75.796,136.01,102.365,133.383,35.851,52.78,52.02,-10.82,27.766,91.563,72.625,75.625,55.813,56.563,0.0,45.875,72.0,70.0,1000.0,200.0,0.23,300.5,71.938,71.25,-0.052,71.875,70.938,55.625,56.406,0.0,42.406,72.0,70.0,1000.0,200.0,0.198,487.25,76.563,76.25,0.007,72.063,71.313,55.875,56.594,0.0,72.938,72.0,70.0,1000.0,200.0,0.498,771.5,75.938,76.125,0.021,71.938,70.875,56.125,57.281,0.0,66.25,72.0,70.0,1000.0,200.0,0.312,611.5,73.188,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.672,11.765,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,525.0,544.5,303.5,528.0,535.5,521.5,2.07,10.85,10.005,25.51,1.654,0.358,-0.005,0.0,-0.001,0.0
8302007,1400,1.0,1.0,1.0,1.0,100.0,77.065,40.0,40.0,40.0,1.0,1.0,1632.797,357.247,26.524,11.45,0.0,80.0,55.0,1.4,2170.0,2243.082,1934.336,675.47,54.932,74.074,72.917,88.048,51.262,1.406,2.9,0.425,77.342,61.89,83.665,44.892,0.0,75.903,139.709,101.303,136.929,35.924,52.571,51.874,-10.828,27.781,91.313,72.625,75.25,55.688,56.563,0.0,46.563,72.0,70.0,1000.0,200.0,0.223,294.75,72.063,71.375,-0.052,72.0,71.0,55.625,56.406,0.0,42.875,72.0,70.0,1000.0,200.0,0.19,482.75,76.563,76.25,0.007,72.188,71.438,55.656,56.531,0.0,72.438,72.0,70.0,1000.0,200.0,0.506,776.0,75.813,76.438,0.021,71.813,70.688,56.063,57.281,0.0,66.313,72.0,70.0,1000.0,200.0,0.309,607.5,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.673,11.773,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.5,544.5,303.5,528.0,535.5,521.5,1.92,10.971,10.579,25.363,1.633,0.357,-0.005,0.0,-0.002,0.0
8302007,1401,1.0,1.0,1.0,1.0,100.0,76.69,40.0,40.0,40.0,1.0,1.0,1633.968,354.905,26.514,11.42,0.0,80.0,55.0,1.4,2160.25,2261.778,1929.196,685.375,55.04,74.074,72.812,88.471,51.369,1.398,2.872,0.432,77.359,61.887,83.02,45.088,0.0,76.011,135.196,102.79,132.793,35.705,52.884,52.093,-10.82,26.75,91.125,72.625,75.063,55.688,56.563,0.0,47.219,72.0,70.0,1000.0,200.0,0.22,292.75,72.063,71.375,-0.052,71.875,71.0,55.625,56.406,0.0,42.281,72.0,70.0,1000.0,200.0,0.203,494.0,76.563,76.25,0.007,72.188,71.813,55.656,56.531,0.0,72.25,72.0,70.0,1000.0,200.0,0.517,784.0,75.938,76.313,0.018,71.813,70.688,56.063,57.281,0.0,66.188,72.0,70.0,1000.0,200.0,0.302,601.5,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.665,11.759,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,525.0,544.0,303.5,528.0,535.5,522.0,1.966,10.894,9.154,25.993,1.634,0.355,-0.005,0.0,-0.001,0.0
8302007,1402,1.0,1.0,1.0,1.0,100.0,76.469,40.0,40.0,40.0,1.0,1.0,1631.625,346.706,26.504,11.271,0.0,80.0,55.0,1.4,2162.25,2268.583,1930.909,691.45,54.932,74.286,73.022,88.576,51.369,1.391,2.857,0.428,77.388,61.887,83.553,44.976,0.0,75.903,135.64,102.684,132.866,35.851,52.675,51.947,-10.82,27.125,91.188,72.625,75.063,55.5,56.563,0.0,46.188,72.0,70.0,1000.0,200.0,0.232,300.75,72.063,71.375,-0.052,72.0,71.125,55.531,56.313,0.0,42.656,72.0,70.0,1000.0,200.0,0.199,490.0,76.375,76.25,0.007,71.875,71.438,55.625,56.531,0.0,73.188,72.0,70.0,1000.0,200.0,0.5,776.0,75.938,76.125,0.021,71.813,70.563,55.844,57.188,0.0,65.625,72.0,70.0,1000.0,200.0,0.312,610.5,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.668,11.768,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,525.0,544.5,303.75,527.5,535.5,522.0,2.231,10.783,10.562,25.196,1.632,0.347,-0.005,0.0,-0.001,0.0
8302007,1403,1.0,1.0,1.0,1.0,100.0,76.964,40.0,40.0,40.0,1.0,1.0,1601.171,354.905,26.483,11.271,0.0,80.0,55.0,1.4,2181.0,2251.577,1932.622,677.296,55.148,74.074,73.127,88.154,51.369,1.413,2.857,0.421,77.419,61.977,83.16,44.808,0.0,75.903,137.712,101.196,135.008,35.705,52.466,51.874,-10.82,27.219,91.125,72.625,75.125,55.5,56.344,0.0,45.875,72.0,70.0,1000.0,200.0,0.235,303.0,71.938,71.375,-0.052,72.125,71.0,55.625,56.313,0.0,43.594,72.0,70.0,1000.0,200.0,0.195,480.0,76.563,76.25,0.007,72.063,71.438,55.625,56.438,0.0,72.563,72.0,70.0,1000.0,200.0,0.509,779.5,75.938,76.125,0.012,71.813,70.688,55.844,57.188,0.0,65.438,72.0,70.0,1000.0,200.0,0.304,601.5,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.659,11.754,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,525.0,544.5,303.75,527.5,535.5,522.0,1.961,10.873,10.28,25.311,1.601,0.355,-0.004,0.0,-0.0,0.0
8302007,1404,1.0,1.0,1.0,1.0,100.0,76.243,40.0,40.0,40.0,1.0,1.0,1608.199,356.076,26.535,11.39,0.0,80.0,55.0,1.4,2155.0,2249.877,1917.225,675.083,54.825,74.074,72.812,88.259,51.262,1.413,2.85,0.443,77.37,61.938,83.3,44.864,0.0,75.796,134.531,102.259,132.202,35.631,52.466,51.874,-10.82,27.266,91.0,72.625,74.75,55.5,56.438,0.0,46.969,72.0,70.0,1000.0,200.0,0.225,296.25,72.063,71.375,-0.052,72.125,70.75,55.531,56.313,0.0,43.469,72.0,70.0,1000.0,200.0,0.187,472.5,76.375,76.25,0.007,71.875,71.563,55.625,56.438,0.0,72.563,72.0,70.0,1000.0,200.0,0.507,780.5,76.0,76.313,0.017,71.938,70.563,56.063,57.188,0.0,65.063,72.0,70.0,1000.0,200.0,0.303,601.5,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.647,11.737,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,525.0,544.5,303.5,528.0,535.5,522.0,1.915,10.989,8.881,25.696,1.608,0.356,-0.005,0.0,-0.001,0.0
8302007,1405,1.0,1.0,1.0,1.0,100.0,76.512,40.0,40.0,40.0,1.0,1.0,1598.829,352.562,26.473,11.39,0.0,80.0,55.0,1.4,2155.0,2241.383,1908.69,674.338,55.04,74.286,73.127,88.259,51.262,1.402,2.861,0.443,77.382,61.894,83.076,44.696,0.0,75.903,138.969,102.046,135.821,35.631,52.362,51.801,-10.82,27.047,90.938,72.625,75.438,55.406,56.344,0.0,46.375,72.0,70.0,1000.0,200.0,0.234,302.5,71.938,71.375,-0.052,72.0,70.75,55.531,56.313,0.0,42.406,72.0,70.0,1000.0,200.0,0.201,490.5,76.375,76.25,0.007,72.063,71.438,55.5,56.438,0.0,72.625,72.0,70.0,1000.0,200.0,0.491,765.0,75.938,76.313,0.018,71.938,70.563,55.844,56.969,0.0,65.938,72.0,70.0,1000.0,200.0,0.299,601.5,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.662,11.752,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.0,544.0,303.75,528.0,535.5,522.0,2.257,11.008,11.959,25.581,1.599,0.353,-0.004,0.0,-0.001,0.0
8302007,1406,1.0,1.0,1.0,1.0,100.0,75.679,40.0,40.0,40.0,1.0,1.0,1623.426,357.247,26.483,11.375,0.0,80.0,55.0,1.4,2164.0,2265.18,1930.909,690.56,54.717,74.392,73.022,88.365,51.155,1.387,2.89,0.439,77.402,61.922,83.609,44.668,0.0,75.796,137.786,101.621,135.23,35.631,52.571,51.947,-10.82,27.297,91.188,72.625,75.25,55.406,56.344,0.0,46.0,72.0,70.0,1000.0,200.0,0.235,303.5,71.938,71.375,-0.052,71.875,70.75,55.344,56.313,0.0,42.625,72.0,70.0,1000.0,200.0,0.198,488.5,76.375,76.25,0.007,71.75,71.438,55.5,56.438,0.0,72.688,72.0,70.0,1000.0,200.0,0.504,776.0,75.938,76.125,0.017,71.813,70.563,55.75,56.969,0.0,65.375,72.0,70.0,1000.0,200.0,0.309,609.0,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.665,11.757,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.0,544.5,304.0,528.0,535.5,522.0,1.872,10.956,9.718,25.777,1.623,0.357,-0.004,0.0,-0.0,0.0
8302007,1407,1.0,1.0,1.0,1.0,100.0,75.479,40.0,40.0,40.0,1.0,1.0,1595.315,351.391,26.493,11.405,0.0,80.0,55.0,1.4,2150.0,2226.106,1913.809,665.392,54.717,74.074,72.707,88.471,51.155,1.421,2.864,0.439,77.238,61.857,83.16,44.724,0.0,75.796,134.235,102.896,131.906,35.558,52.362,51.801,-10.82,26.922,91.125,72.438,74.688,55.406,56.344,0.0,46.438,72.0,70.0,1000.0,200.0,0.232,300.25,71.938,71.375,-0.052,71.875,70.938,55.531,56.188,0.0,42.656,72.0,70.0,1000.0,200.0,0.185,470.75,76.25,76.25,0.007,71.875,71.188,55.5,56.438,0.0,71.125,72.0,70.0,1000.0,200.0,0.492,770.0,75.938,76.313,0.017,71.688,70.563,55.844,56.969,0.0,64.875,72.0,70.0,1000.0,200.0,0.299,598.0,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.672,11.765,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.0,544.0,303.5,528.0,535.0,522.0,1.969,11.024,8.867,25.73,1.595,0.351,-0.004,0.0,-0.001,0.0
8302007,1408,1.0,1.0,1.0,1.0,100.0,75.79,40.0,40.0,40.0,1.0,1.0,1616.398,349.048,26.545,11.375,0.0,80.0,55.0,1.4,2148.75,2243.082,1917.225,669.66,54.932,74.074,72.812,88.259,51.262,1.402,2.868,0.443,77.287,61.829,83.497,44.668,0.0,76.118,139.191,101.94,136.116,35.485,52.257,51.656,-10.828,27.141,91.25,72.5,75.063,55.406,56.344,0.0,46.781,72.0,70.0,1000.0,200.0,0.23,301.0,71.938,71.375,-0.052,72.125,71.0,55.344,56.094,0.0,42.906,72.0,70.0,1000.0,200.0,0.195,483.0,76.375,76.25,0.007,71.875,71.438,55.5,56.094,0.0,71.125,72.0,70.0,1000.0,200.0,0.496,770.0,75.938,76.313,0.018,71.813,70.438,55.75,56.969,0.0,63.906,72.0,70.0,1000.0,200.0,0.301,602.0,73.188,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.68,11.773,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,525.0,544.0,303.75,528.0,535.5,522.0,2.191,10.967,11.713,25.55,1.616,0.349,-0.004,0.0,-0.001,0.0
8302007,1409,1.0,1.0,1.0,1.0,100.0,75.127,40.0,40.0,40.0,1.0,1.0,1610.542,353.734,26.483,11.242,0.0,80.0,55.0,1.4,2151.75,2222.714,1920.642,668.853,54.717,74.18,73.127,88.471,51.155,1.433,2.861,0.432,77.231,61.823,83.805,44.584,0.0,75.796,137.12,101.834,134.639,35.485,52.466,51.801,-10.828,27.313,91.438,72.438,75.125,55.406,56.25,0.0,46.156,72.0,70.0,1000.0,200.0,0.238,305.5,71.938,71.375,-0.052,72.0,71.0,55.344,56.188,0.0,43.031,72.0,70.0,1000.0,200.0,0.195,483.75,76.375,76.25,0.007,71.875,71.438,55.5,56.188,0.0,71.375,72.0,70.0,1000.0,200.0,0.49,764.0,75.938,76.313,0.017,71.813,70.438,55.844,56.969,0.0,64.5,72.0,70.0,1000.0,200.0,0.293,592.5,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.673,11.773,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,525.0,544.0,303.5,528.0,535.5,522.0,1.862,10.802,9.434,25.477,1.611,0.354,-0.004,0.0,-0.001,0.0
8302007,1410,1.0,1.0,1.0,1.0,100.0,74.877,40.0,40.0,40.0,1.0,1.0,1618.741,349.048,26.524,11.375,0.0,80.0,55.0,1.4,2151.75,2239.685,1917.225,669.025,54.717,74.18,72.812,88.576,51.155,1.425,2.882,0.447,77.244,61.795,83.693,44.471,0.0,75.903,134.235,103.215,131.758,35.485,52.466,51.801,-10.82,27.063,91.5,72.438,74.75,55.406,56.25,0.0,46.25,72.0,70.0,1000.0,200.0,0.238,305.25,71.938,71.25,-0.052,72.125,70.938,55.344,56.188,0.0,43.438,72.0,70.0,1000.0,200.0,0.194,481.75,76.563,76.25,0.007,72.063,71.438,55.5,56.188,0.0,71.688,72.0,70.0,1000.0,200.0,0.499,772.5,75.938,76.125,0.017,71.688,70.438,55.75,56.969,0.0,63.906,72.0,70.0,1000.0,200.0,0.289,587.5,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.684,11.781,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,525.0,544.0,303.5,528.0,535.0,522.0,2.118,10.93,9.442,25.779,1.619,0.349,-0.005,0.0,-0.0,0.0
8302007,1411,1.0,1.0,1.0,1.0,100.0,74.603,40.0,40.0,40.0,1.0,1.0,1607.028,343.192,26.524,11.36,0.0,80.0,55.0,1.4,2147.25,2243.082,1896.765,682.562,54.717,74.074,72.917,88.365,51.155,1.402,2.886,0.443,77.237,61.789,83.441,44.64,0.0,75.688,139.265,101.515,136.264,35.485,52.362,51.583,-10.82,27.141,91.313,72.438,74.75,55.406,56.25,0.0,47.313,72.0,70.0,1000.0,200.0,0.224,295.5,71.938,71.375,-0.052,72.125,70.938,55.219,56.188,0.0,42.875,72.0,70.0,1000.0,200.0,0.207,494.0,76.375,76.25,0.007,71.875,71.563,55.5,56.094,0.0,71.875,72.0,70.0,1000.0,200.0,0.498,771.0,75.938,76.313,0.017,71.688,70.438,55.75,56.844,0.0,63.031,72.0,70.0,1000.0,200.0,0.29,588.5,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.672,11.764,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,525.0,544.0,303.75,527.5,534.5,522.0,2.109,10.836,11.422,25.401,1.607,0.343,-0.004,0.0,-0.001,0.0
8302007,1412,1.0,1.0,1.0,1.0,100.0,74.022,40.0,40.0,40.0,1.0,1.0,1578.917,353.734,26.442,11.39,0.0,80.0,55.0,1.4,2144.75,2222.714,1920.642,667.617,54.61,74.074,72.812,88.365,51.155,1.425,2.828,0.439,77.148,61.726,83.749,44.528,0.0,75.688,136.454,101.834,134.048,35.558,52.362,51.801,-10.82,27.172,91.563,72.438,75.25,55.281,56.25,0.0,45.938,72.0,70.0,1000.0,200.0,0.239,305.25,71.938,71.375,-0.052,72.0,71.0,55.219,56.094,0.0,44.063,72.0,70.0,1000.0,200.0,0.196,490.0,76.375,76.25,0.007,71.875,71.188,55.375,56.188,0.0,71.063,72.0,70.0,1000.0,200.0,0.482,758.5,75.938,76.313,0.019,71.688,70.438,55.75,56.844,0.0,62.906,72.0,70.0,1000.0,200.0,0.286,582.5,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.678,11.775,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,525.0,544.0,303.5,528.5,534.5,522.0,1.838,11.01,9.137,25.697,1.579,0.354,-0.004,0.0,-0.001,0.0
8302007,1413,1.0,1.0,1.0,1.0,100.0,74.013,40.0,40.0,40.0,1.0,1.0,1562.518,349.048,26.483,11.39,0.0,80.0,55.0,1.4,2142.5,2227.803,1905.28,670.16,54.932,74.286,73.127,88.682,51.262,1.421,2.864,0.443,77.097,61.749,83.693,44.668,0.0,76.011,133.939,102.896,131.611,35.558,52.466,51.801,-10.82,26.953,91.688,72.438,74.75,55.281,56.25,0.0,46.469,72.0,70.0,1000.0,200.0,0.238,305.25,71.938,71.375,-0.052,72.0,71.0,55.344,55.906,0.0,42.781,72.0,70.0,1000.0,200.0,0.201,492.75,76.375,76.25,0.007,72.063,71.438,55.375,56.188,0.0,70.375,72.0,70.0,1000.0,200.0,0.484,760.0,75.938,76.125,0.021,71.813,70.438,55.75,56.844,0.0,62.813,72.0,70.0,1000.0,200.0,0.281,579.0,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.675,11.772,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,525.0,544.0,303.5,528.0,534.5,522.5,1.986,10.942,8.861,25.697,1.563,0.349,-0.004,0.0,-0.001,0.0
8302007,1414,1.0,1.0,1.0,1.0,100.0,73.486,40.0,40.0,40.0,1.0,1.0,1598.829,350.22,26.514,11.39,0.0,80.0,55.0,1.4,2138.25,2231.197,1913.809,676.946,54.61,74.074,72.812,88.259,51.048,1.391,2.85,0.436,77.12,61.688,83.329,44.668,0.0,75.688,139.931,101.515,136.929,35.558,52.153,51.656,-10.82,26.922,91.375,72.438,74.875,55.281,56.25,0.0,46.656,72.0,70.0,1000.0,200.0,0.236,303.75,71.938,71.375,-0.052,72.0,71.25,55.219,56.094,0.0,42.688,72.0,70.0,1000.0,200.0,0.201,492.5,76.375,76.25,0.007,72.188,71.438,55.281,56.094,0.0,71.063,72.0,70.0,1000.0,200.0,0.5,771.0,75.938,76.313,0.021,71.813,70.563,55.688,56.844,0.0,63.594,72.0,70.0,1000.0,200.0,0.279,577.5,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.656,11.747,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,525.0,544.0,303.75,527.5,535.0,522.5,2.072,11.049,11.419,25.467,1.599,0.35,-0.004,0.0,-0.001,0.0
8302007,1415,1.0,1.0,1.0,1.0,100.0,73.653,40.0,40.0,40.0,1.0,1.0,1591.801,353.734,26.524,11.242,0.0,80.0,55.0,1.4,2138.25,2239.685,1918.933,672.433,54.825,74.074,72.812,88.365,51.155,1.406,2.861,0.436,77.096,61.698,83.749,44.5,0.0,75.903,136.898,102.046,134.344,35.338,52.362,51.656,-10.82,27.078,91.375,72.313,74.875,55.281,56.25,0.0,46.281,72.0,70.0,1000.0,200.0,0.237,305.25,71.938,71.375,-0.052,72.0,71.125,55.219,56.094,0.0,42.688,72.0,70.0,1000.0,200.0,0.199,491.5,76.375,76.25,0.007,72.188,71.438,55.375,56.094,0.0,71.0,72.0,70.0,1000.0,200.0,0.502,773.5,75.938,76.0,0.017,71.688,70.438,55.688,56.844,0.0,63.781,72.0,70.0,1000.0,200.0,0.277,576.0,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.655,11.747,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,525.0,544.0,303.5,528.0,534.5,522.5,1.944,10.776,9.728,25.481,1.592,0.354,-0.004,0.0,-0.0,0.0
8302007,1416,1.0,1.0,1.0,1.0,100.0,72.899,40.0,40.0,40.0,1.0,1.0,1608.199,345.534,26.545,11.271,0.0,80.0,55.0,1.4,2145.5,2236.289,1910.396,674.509,54.61,73.968,72.812,88.576,51.048,1.402,2.828,0.439,77.08,61.663,83.3,44.5,0.0,75.796,134.235,103.002,131.685,35.338,52.362,51.801,-10.82,26.594,91.375,72.313,74.875,55.188,56.25,0.0,47.031,72.0,70.0,1000.0,200.0,0.235,303.5,71.938,71.25,-0.052,72.0,71.25,55.219,56.094,0.0,42.969,72.0,70.0,1000.0,200.0,0.198,489.0,76.375,76.25,0.007,71.875,71.188,55.375,56.094,0.0,72.75,72.0,70.0,1000.0,200.0,0.504,775.5,75.938,76.313,0.018,71.688,70.563,55.688,56.844,0.0,63.719,72.0,70.0,1000.0,200.0,0.276,575.0,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.656,11.745,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.0,544.0,303.5,528.5,534.5,522.5,2.167,10.9,9.728,25.774,1.608,0.346,-0.005,0.0,-0.001,0.0
8302007,1417,1.0,1.0,1.0,1.0,100.0,72.685,40.0,40.0,40.0,1.0,1.0,1603.514,351.391,26.514,11.256,0.0,80.0,55.0,1.4,2140.25,2221.018,1903.576,672.434,54.717,73.968,72.812,88.259,51.048,1.406,2.886,0.432,77.064,61.626,83.132,44.471,0.0,75.688,139.487,101.303,136.56,35.412,52.153,51.51,-10.828,26.875,91.188,72.438,75.063,55.188,56.125,0.0,47.125,72.0,70.0,1000.0,200.0,0.238,304.75,71.938,71.25,-0.052,72.0,71.313,55.125,56.094,0.0,43.0,72.0,70.0,1000.0,200.0,0.197,489.5,76.375,76.25,0.007,71.75,71.313,55.281,56.094,0.0,71.688,72.0,70.0,1000.0,200.0,0.485,762.0,75.938,76.313,0.018,71.813,70.438,55.688,56.844,0.0,62.094,72.0,70.0,1000.0,200.0,0.277,577.0,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.651,11.743,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.0,544.0,303.75,528.5,534.5,522.5,2.032,10.824,11.135,25.169,1.604,0.351,-0.005,0.0,-0.001,0.0
8302007,1418,1.0,1.0,1.0,1.0,100.0,71.812,40.0,40.0,40.0,1.0,1.0,1594.144,353.734,26.483,11.242,0.0,80.0,55.0,1.4,2133.25,2227.803,1910.396,666.379,54.502,74.18,73.127,88.365,50.941,1.41,2.832,0.432,77.05,61.646,84.366,44.359,0.0,75.581,136.158,101.94,133.827,35.412,52.362,51.728,-10.82,27.516,91.5,72.438,75.438,55.188,56.125,0.0,47.438,72.0,70.0,1000.0,200.0,0.238,304.5,71.938,71.25,-0.052,72.0,71.313,55.125,55.906,0.0,42.406,72.0,70.0,1000.0,200.0,0.202,493.5,76.375,76.25,0.007,71.75,71.563,55.375,56.094,0.0,70.188,72.0,70.0,1000.0,200.0,0.488,762.5,75.938,76.125,0.017,71.688,70.438,55.688,56.781,0.0,62.219,72.0,70.0,1000.0,200.0,0.278,576.5,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.673,11.76,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,525.0,544.0,303.5,527.5,534.5,522.5,1.804,10.822,8.867,25.478,1.594,0.354,-0.005,0.0,-0.0,0.0
8302007,1419,1.0,1.0,1.0,1.0,100.0,71.591,40.0,40.0,40.0,1.0,1.0,1569.546,351.391,26.462,11.36,0.0,80.0,55.0,1.4,2117.75,2190.527,1901.872,659.263,54.61,74.286,73.127,88.576,51.048,1.436,2.825,0.432,76.779,61.445,84.03,44.247,0.0,75.903,134.457,102.79,131.758,35.412,52.362,51.728,-10.82,27.234,91.813,72.313,74.875,55.188,56.125,0.0,46.781,72.0,70.0,1000.0,200.0,0.243,308.25,71.938,71.25,-0.052,72.125,71.0,55.125,56.094,0.0,42.906,72.0,70.0,1000.0,200.0,0.197,489.25,76.375,76.25,0.007,71.75,71.563,55.375,56.094,0.0,70.75,72.0,70.0,1000.0,200.0,0.47,749.0,75.938,76.313,0.021,71.688,70.438,55.688,56.844,0.0,61.5,72.0,70.0,1000.0,200.0,0.272,569.5,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.668,11.759,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.0,544.0,303.5,527.5,534.5,522.0,2.255,10.935,10.263,25.745,1.57,0.351,-0.005,0.0,-0.001,0.0
8302007,1420,1.0,1.0,1.0,1.0,100.0,70.961,40.0,40.0,40.0,1.0,1.0,1561.347,345.534,26.504,11.346,0.0,80.0,55.0,1.4,2118.75,2209.152,1905.28,660.846,54.502,74.074,72.812,88.471,50.941,1.413,2.818,0.432,76.826,61.404,83.721,44.443,0.0,75.903,139.783,101.409,136.855,35.412,52.257,51.51,-10.82,27.203,91.688,72.313,75.063,55.188,56.25,0.0,47.406,72.0,70.0,1000.0,200.0,0.237,304.75,71.938,71.375,-0.052,72.125,71.0,55.219,56.094,0.0,42.969,72.0,70.0,1000.0,200.0,0.205,496.0,76.375,76.25,0.007,71.875,71.438,55.281,56.094,0.0,71.125,72.0,70.0,1000.0,200.0,0.477,754.5,75.938,76.313,0.021,71.688,70.438,55.688,56.781,0.0,62.156,72.0,70.0,1000.0,200.0,0.263,561.0,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.662,11.755,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.5,543.5,303.5,528.5,534.5,522.5,2.022,10.843,11.134,25.37,1.561,0.346,-0.004,0.0,-0.001,0.0
8302007,1421,1.0,1.0,1.0,1.0,100.0,70.75,40.0,40.0,40.0,1.0,1.0,1555.491,349.048,26.514,11.301,0.0,80.0,55.0,1.4,2118.75,2204.07,1920.642,652.281,54.61,74.286,72.917,88.576,50.941,1.421,2.782,0.432,76.749,61.401,84.731,44.724,0.0,76.011,135.714,102.577,133.383,35.338,52.362,51.728,-10.82,27.75,92.0,72.125,74.438,55.188,56.125,0.0,47.656,72.0,70.0,1000.0,200.0,0.239,305.0,71.938,71.375,-0.052,72.125,71.125,55.125,55.906,0.0,43.125,72.0,70.0,1000.0,200.0,0.198,489.75,76.375,76.25,0.007,72.063,71.313,55.281,56.094,0.0,71.188,72.0,70.0,1000.0,200.0,0.476,754.5,75.938,76.313,0.017,71.688,70.375,55.688,56.844,0.0,60.094,72.0,70.0,1000.0,200.0,0.264,561.5,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.634,11.74,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.0,543.5,303.5,528.5,534.5,522.5,1.865,10.88,8.878,25.728,1.555,0.349,-0.004,0.0,-0.001,0.0
8302007,1422,1.0,1.0,1.0,1.0,100.0,70.368,40.0,40.0,40.0,1.0,1.0,1539.092,346.706,26.504,11.301,0.0,80.0,55.0,1.4,2114.0,2202.376,1900.169,657.826,54.61,74.074,72.812,88.682,51.155,1.417,2.836,0.425,76.715,61.372,84.114,44.752,0.0,76.225,134.679,103.108,131.98,35.412,52.362,51.728,-10.82,27.141,91.875,72.313,74.563,55.188,56.125,0.0,47.844,72.0,70.0,1000.0,200.0,0.238,305.75,71.938,71.25,-0.052,72.25,71.25,55.125,56.094,0.0,44.063,72.0,70.0,1000.0,200.0,0.195,481.75,76.375,76.25,0.007,71.875,71.313,55.281,56.094,0.0,71.063,72.0,70.0,1000.0,200.0,0.492,766.0,75.938,76.125,0.017,71.688,70.438,55.688,56.844,0.0,60.563,72.0,70.0,1000.0,200.0,0.262,561.0,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.647,11.749,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.0,543.5,303.75,527.0,535.0,522.5,2.266,10.878,10.279,25.611,1.539,0.347,-0.005,0.0,-0.0,0.0
8302007,1423,1.0,1.0,1.0,1.0,100.0,69.706,40.0,40.0,40.0,1.0,1.0,1581.259,351.391,26.514,11.331,0.0,80.0,55.0,1.4,2117.5,2222.714,1910.396,664.765,54.502,74.18,72.812,88.471,51.048,1.398,2.814,0.428,76.749,61.399,84.619,44.724,0.0,76.333,139.191,101.409,136.338,35.338,52.153,51.51,-10.82,27.672,92.063,72.438,74.25,55.188,55.938,0.0,47.844,72.0,70.0,1000.0,200.0,0.243,308.75,71.813,71.375,-0.052,72.125,71.125,55.125,55.906,0.0,43.719,72.0,70.0,1000.0,200.0,0.204,493.5,76.375,76.25,0.007,71.875,71.438,55.281,56.094,0.0,71.125,72.0,70.0,1000.0,200.0,0.494,768.0,75.813,76.313,0.017,71.813,70.438,55.688,56.844,0.0,60.375,72.0,70.0,1000.0,200.0,0.261,557.5,72.938,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.647,11.754,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,525.0,543.5,303.5,528.0,534.5,522.5,2.002,10.898,10.855,25.453,1.581,0.351,-0.003,0.0,-0.001,0.0
8302007,1424,1.0,1.0,1.0,1.0,100.0,69.567,40.0,40.0,40.0,1.0,1.0,1561.347,346.706,26.493,11.316,0.0,80.0,55.0,1.4,2117.5,2198.99,1898.467,657.933,54.825,74.18,72.812,88.576,51.262,1.406,2.821,0.436,76.752,61.403,84.282,44.584,0.0,76.44,135.64,102.259,133.31,35.412,52.362,51.728,-10.82,27.531,92.0,72.313,75.063,55.188,55.938,0.0,47.188,72.0,70.0,1000.0,200.0,0.253,314.75,71.938,71.375,-0.052,72.125,71.25,55.219,55.906,0.0,43.281,72.0,70.0,1000.0,200.0,0.208,498.5,76.375,76.25,0.007,71.75,71.563,55.375,56.094,0.0,71.125,72.0,70.0,1000.0,200.0,0.476,754.5,75.938,76.125,0.019,71.813,70.375,55.688,56.844,0.0,60.5,72.0,70.0,1000.0,200.0,0.255,552.5,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.655,11.76,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.5,543.5,303.75,528.5,535.0,522.5,1.849,10.893,8.867,25.645,1.561,0.347,-0.004,0.0,-0.001,0.0
8302007,1425,1.0,1.0,1.0,1.0,100.0,69.234,40.0,40.0,40.0,1.0,1.0,1543.778,347.877,26.504,11.301,0.0,80.0,55.0,1.4,2119.0,2190.527,1906.985,648.891,54.61,74.286,72.917,88.682,51.048,1.421,2.807,0.436,76.686,61.371,84.002,44.556,0.0,76.333,136.306,102.79,133.383,35.338,52.362,51.656,-10.82,27.531,91.938,72.438,75.375,55.281,56.125,0.0,47.344,72.0,70.0,1000.0,200.0,0.248,310.25,71.938,71.25,-0.052,72.0,71.125,55.125,55.906,0.0,43.375,72.0,70.0,1000.0,200.0,0.209,499.75,76.375,76.25,0.007,72.063,71.438,55.375,56.094,0.0,70.188,72.0,70.0,1000.0,200.0,0.466,748.5,75.813,76.313,0.019,71.688,70.375,55.688,56.844,0.0,61.188,72.0,70.0,1000.0,200.0,0.254,552.5,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.661,11.764,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.0,543.5,303.75,528.0,535.0,522.5,2.311,10.832,11.127,25.615,1.544,0.348,-0.005,0.0,-0.001,0.0
8302007,1426,1.0,1.0,1.0,1.0,100.0,69.14,40.0,40.0,40.0,1.0,1.0,1526.208,347.877,26.524,11.271,0.0,80.0,55.0,1.4,2107.75,2204.07,1912.102,660.544,54.717,74.392,73.127,88.471,51.155,1.383,2.792,0.421,76.674,61.338,84.086,44.584,0.0,76.44,139.413,101.621,136.633,35.412,52.257,51.656,-10.82,27.313,92.0,72.313,75.125,55.188,56.125,0.0,47.844,72.0,70.0,1000.0,200.0,0.248,311.5,71.938,71.25,-0.052,72.125,71.25,55.219,56.094,0.0,43.875,72.0,70.0,1000.0,200.0,0.206,496.5,76.375,76.25,0.007,71.875,71.625,55.281,56.094,0.0,71.313,72.0,70.0,1000.0,200.0,0.484,760.5,75.938,76.313,0.019,71.813,70.375,55.688,56.844,0.0,61.031,72.0,70.0,1000.0,200.0,0.25,546.0,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.653,11.752,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.5,543.0,303.5,528.0,535.0,522.5,1.951,10.869,10.58,25.431,1.526,0.348,-0.005,0.0,-0.001,0.0
8302007,1427,1.0,1.0,1.0,1.0,100.0,68.972,40.0,40.0,40.0,1.0,1.0,1569.546,350.22,26.493,11.331,0.0,80.0,55.0,1.4,2116.5,2221.018,1910.396,661.571,54.825,74.392,73.127,88.788,51.155,1.398,2.821,0.439,76.677,61.341,84.142,44.612,0.0,76.44,135.048,103.002,132.793,35.412,52.466,51.728,-10.82,27.094,92.063,72.313,74.563,55.281,56.125,0.0,47.156,72.0,70.0,1000.0,200.0,0.252,314.25,71.813,71.25,-0.052,72.125,71.125,55.344,55.906,0.0,44.375,72.0,70.0,1000.0,200.0,0.206,496.5,76.375,76.25,0.007,71.75,71.188,55.063,56.094,0.0,70.75,72.0,70.0,1000.0,200.0,0.475,754.0,75.938,76.313,0.019,71.813,70.375,55.688,56.844,0.0,59.75,72.0,70.0,1000.0,200.0,0.261,559.5,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.642,11.752,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,525.0,543.5,303.5,527.0,535.0,522.5,1.864,10.841,8.584,25.679,1.57,0.35,-0.004,0.0,-0.001,0.0
8302007,1428,1.0,1.0,1.0,1.0,100.0,68.227,40.0,40.0,40.0,1.0,1.0,1553.148,349.048,26.483,11.36,0.0,80.0,55.0,1.4,2118.5,2198.99,1903.576,657.954,54.61,74.286,73.022,88.788,51.048,1.417,2.814,0.432,76.642,61.341,83.974,44.584,0.0,76.225,137.342,102.577,134.27,35.338,52.257,51.583,-10.82,27.094,91.938,72.125,74.875,55.188,56.125,0.0,46.844,72.0,70.0,1000.0,200.0,0.255,315.75,71.813,71.25,-0.052,72.0,71.313,55.125,55.906,0.0,43.313,72.0,70.0,1000.0,200.0,0.208,499.25,76.375,76.25,0.007,71.75,71.438,55.281,56.094,0.0,70.938,72.0,70.0,1000.0,200.0,0.472,750.5,75.938,76.313,0.02,71.813,70.375,55.688,56.844,0.0,60.625,72.0,70.0,1000.0,200.0,0.253,550.0,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.645,11.751,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,525.5,543.0,303.5,528.5,535.0,522.5,2.34,10.907,11.681,25.634,1.553,0.349,-0.004,0.0,-0.001,0.0
8302007,1429,1.0,1.0,1.0,1.0,100.0,67.829,40.0,40.0,40.0,1.0,1.0,1544.949,343.192,26.535,11.286,0.0,80.0,55.0,1.4,2106.75,2187.143,1903.576,648.073,54.61,74.18,72.917,88.576,50.941,1.417,2.839,0.428,76.581,61.267,84.114,44.556,0.0,76.118,138.969,101.621,136.19,35.338,52.362,51.51,-10.82,27.313,92.0,72.125,74.875,55.188,56.125,0.0,48.313,72.0,70.0,1000.0,200.0,0.241,307.0,71.938,71.375,-0.052,72.125,71.313,55.219,55.906,0.0,43.063,72.0,70.0,1000.0,200.0,0.208,500.75,76.375,76.25,0.007,71.875,71.563,55.281,56.094,0.0,69.0,72.0,70.0,1000.0,200.0,0.468,750.0,75.938,76.125,0.017,71.813,70.438,55.688,56.844,0.0,60.25,72.0,70.0,1000.0,200.0,0.252,550.5,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.656,11.759,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.5,543.0,303.5,528.5,535.0,522.5,1.974,10.721,10.582,25.352,1.545,0.343,-0.004,0.0,-0.0,0.0
8302007,1430,1.0,1.0,1.0,1.0,100.0,67.873,40.0,40.0,40.0,1.0,1.0,1537.921,347.877,26.514,11.331,0.0,80.0,55.0,1.4,2106.75,2188.835,1913.809,650.503,54.825,74.286,72.917,88.893,51.048,1.406,2.782,0.436,76.584,61.269,84.478,44.612,0.0,76.548,135.048,103.108,132.645,35.338,52.362,51.728,-10.82,27.313,92.438,72.125,74.688,55.281,56.125,0.0,47.531,72.0,70.0,1000.0,200.0,0.246,309.25,71.938,71.25,-0.052,72.0,71.25,55.125,55.906,0.0,43.281,72.0,70.0,1000.0,200.0,0.208,498.5,76.375,76.25,0.007,71.875,71.438,55.063,56.031,0.0,69.625,72.0,70.0,1000.0,200.0,0.462,747.0,75.938,76.313,0.019,71.813,70.438,55.688,56.781,0.0,59.938,72.0,70.0,1000.0,200.0,0.252,549.5,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.659,11.767,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,525.0,543.0,303.75,528.0,535.0,522.5,1.995,10.909,9.154,25.797,1.538,0.348,-0.005,0.0,-0.001,0.0
8302007,1431,1.0,1.0,1.0,1.0,100.0,66.949,40.0,40.0,40.0,1.0,1.0,1535.578,347.877,26.493,11.375,0.0,80.0,55.0,1.4,2105.25,2188.835,1895.063,654.006,54.61,74.286,72.917,88.788,51.155,1.406,2.807,0.436,76.574,61.263,84.254,44.64,0.0,76.655,136.898,102.471,134.048,35.558,52.257,51.656,-10.82,27.172,92.188,72.125,74.75,55.188,56.125,0.0,48.219,72.0,70.0,1000.0,200.0,0.239,305.75,71.813,71.375,-0.052,72.0,71.25,55.219,55.906,0.0,43.344,72.0,70.0,1000.0,200.0,0.207,497.25,76.375,76.25,0.007,72.188,71.563,55.375,56.094,0.0,69.438,72.0,70.0,1000.0,200.0,0.471,752.0,75.938,76.313,0.019,71.938,70.438,55.688,56.781,0.0,59.688,72.0,70.0,1000.0,200.0,0.251,548.5,72.938,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.672,11.78,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,525.5,542.5,303.5,528.0,535.0,522.5,2.193,10.966,10.842,25.434,1.536,0.348,-0.003,0.0,-0.001,0.0
8302007,1432,1.0,1.0,1.0,1.0,100.0,66.286,40.0,40.0,40.0,1.0,1.0,1548.463,345.534,26.524,11.301,0.0,80.0,55.0,1.4,2107.25,2193.911,1905.28,648.805,54.502,74.286,72.812,88.576,50.941,1.398,2.8,0.425,76.556,61.247,84.282,44.584,0.0,76.333,137.12,101.515,134.639,35.485,52.257,51.583,-10.828,27.297,92.125,72.313,74.563,55.188,56.125,0.0,47.594,72.0,70.0,1000.0,200.0,0.248,312.0,71.813,71.25,-0.052,72.0,71.563,55.125,55.906,0.0,44.688,72.0,70.0,1000.0,200.0,0.205,495.25,76.375,76.25,0.007,72.063,71.438,55.281,56.031,0.0,70.688,72.0,70.0,1000.0,200.0,0.475,755.0,75.938,76.313,0.019,71.813,70.438,55.688,56.781,0.0,59.656,72.0,70.0,1000.0,200.0,0.249,545.0,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.659,11.767,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,525.5,543.0,303.75,527.5,535.0,522.5,1.848,10.847,9.449,25.269,1.548,0.346,-0.004,0.0,-0.001,0.0
8302007,1433,1.0,1.0,1.0,1.0,100.0,66.101,40.0,40.0,40.0,1.0,1.0,1544.949,344.363,26.545,11.39,0.0,80.0,55.0,1.4,2122.0,2193.911,1905.28,648.232,54.61,74.498,73.127,88.788,51.155,1.398,2.828,0.45,76.566,61.253,84.478,44.5,0.0,76.333,134.383,102.684,131.98,35.485,52.362,51.583,-10.82,27.391,92.313,72.125,74.688,55.281,55.938,0.0,47.344,72.0,70.0,1000.0,200.0,0.251,313.25,71.813,71.25,-0.052,72.0,71.313,55.125,55.906,0.0,44.5,72.0,70.0,1000.0,200.0,0.205,501.0,76.375,76.25,0.007,72.063,71.313,55.281,56.094,0.0,70.125,72.0,70.0,1000.0,200.0,0.484,758.5,75.938,76.313,0.018,71.688,70.438,55.688,56.844,0.0,59.219,72.0,70.0,1000.0,200.0,0.249,545.5,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.661,11.775,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,525.0,543.0,303.5,529.0,535.0,523.0,2.012,10.864,9.167,25.468,1.545,0.344,-0.004,0.0,-0.001,0.0
8302007,1434,1.0,1.0,1.0,1.0,100.0,65.703,40.0,40.0,40.0,1.0,1.0,1551.977,342.021,26.566,11.331,0.0,80.0,55.0,1.4,2122.0,2183.76,1898.467,652.194,54.61,74.392,73.127,88.682,51.048,1.429,2.807,0.428,76.511,61.253,84.058,44.471,0.0,76.225,139.043,102.046,136.19,35.338,52.257,51.51,-10.82,27.281,92.063,72.313,74.688,55.188,55.938,0.0,46.875,72.0,70.0,1000.0,200.0,0.256,314.5,71.813,71.25,-0.052,72.0,71.25,55.125,55.906,0.0,44.469,72.0,70.0,1000.0,200.0,0.204,493.75,76.375,76.25,0.007,72.063,71.563,55.281,56.094,0.0,69.813,72.0,70.0,1000.0,200.0,0.471,750.5,75.938,76.313,0.021,71.813,70.438,55.563,56.844,0.0,59.344,72.0,70.0,1000.0,200.0,0.244,540.5,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.648,11.764,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,525.5,543.0,303.5,528.5,535.0,523.0,2.049,10.831,10.876,25.453,1.552,0.342,-0.004,0.0,-0.001,0.0
8302007,1435,1.0,1.0,1.0,1.0,100.0,65.231,40.0,40.0,40.0,1.0,1.0,1539.092,343.192,26.504,11.36,0.0,80.0,55.0,1.4,2097.75,2170.238,1898.467,650.135,54.61,74.286,72.917,88.682,51.048,1.421,2.8,0.421,76.472,61.173,84.45,44.443,0.0,76.225,136.454,102.259,134.048,35.412,52.571,51.583,-10.82,27.469,92.063,72.125,74.438,55.188,55.938,0.0,48.406,72.0,70.0,1000.0,200.0,0.239,306.5,71.813,71.25,-0.052,72.125,71.563,55.125,55.906,0.0,44.188,72.0,70.0,1000.0,200.0,0.213,504.75,76.375,76.25,0.007,72.063,71.625,55.281,56.094,0.0,70.0,72.0,70.0,1000.0,200.0,0.465,748.0,75.938,76.313,0.021,71.813,70.563,55.688,56.844,0.0,59.313,72.0,70.0,1000.0,200.0,0.242,539.0,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.673,11.785,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,525.5,542.5,303.75,528.5,535.5,522.5,1.865,10.706,9.158,25.516,1.539,0.343,-0.004,0.0,-0.001,0.0
8302007,1436,1.0,1.0,1.0,1.0,100.0,64.81,40.0,40.0,40.0,1.0,1.0,1537.921,343.192,26.473,11.375,0.0,80.0,55.0,1.4,2104.25,2192.219,1903.576,658.424,54.61,74.286,72.917,88.788,51.048,1.406,2.807,0.432,76.488,61.184,84.591,44.556,0.0,76.44,134.753,103.108,132.128,35.338,52.571,51.583,-10.82,27.484,92.375,72.313,74.688,55.188,55.938,0.0,47.125,72.0,70.0,1000.0,200.0,0.252,314.75,71.813,71.25,-0.052,72.0,71.313,55.219,55.906,0.0,45.313,72.0,70.0,1000.0,200.0,0.207,502.0,76.375,76.25,0.007,72.063,71.0,55.375,56.094,0.0,70.125,72.0,70.0,1000.0,200.0,0.481,758.0,75.938,76.313,0.021,71.813,70.438,55.688,56.844,0.0,59.219,72.0,70.0,1000.0,200.0,0.24,537.0,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.663,11.77,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,525.5,542.5,303.25,529.0,535.0,522.5,2.196,10.723,9.985,25.668,1.538,0.343,-0.004,0.0,-0.001,0.0
8302007,1437,1.0,1.0,1.0,1.0,100.0,64.366,40.0,40.0,40.0,1.0,1.0,1557.833,347.877,26.504,11.405,0.0,80.0,55.0,1.4,2114.0,2212.541,1908.69,651.326,54.61,74.392,73.022,88.682,51.155,1.398,2.825,0.428,76.489,61.191,83.974,44.556,0.0,76.655,139.857,101.94,136.929,35.412,52.362,51.437,-10.82,27.047,92.063,72.313,74.563,55.188,55.938,0.0,47.781,72.0,70.0,1000.0,200.0,0.252,314.0,71.813,71.25,-0.052,72.125,71.563,55.219,55.906,0.0,43.906,72.0,70.0,1000.0,200.0,0.21,504.5,76.375,76.25,0.007,72.063,71.625,55.375,56.031,0.0,70.563,72.0,70.0,1000.0,200.0,0.489,763.0,76.0,76.313,0.017,71.688,70.438,55.688,56.844,0.0,59.313,72.0,70.0,1000.0,200.0,0.238,535.5,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.65,11.772,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,525.0,542.5,303.5,528.5,535.0,523.0,2.047,10.783,11.134,25.386,1.558,0.348,-0.004,0.0,-0.001,0.0
8302007,1438,1.0,1.0,1.0,1.0,100.0,64.053,40.0,40.0,40.0,1.0,1.0,1563.69,337.335,26.504,11.435,0.0,80.0,55.0,1.4,2113.5,2207.458,1888.263,659.041,54.61,74.604,73.127,88.893,51.048,1.406,2.821,0.432,76.489,61.191,84.254,44.584,0.0,76.655,136.38,102.577,133.974,35.485,52.571,51.583,-10.82,27.047,92.375,72.125,74.563,55.281,56.125,0.0,48.031,72.0,70.0,1000.0,200.0,0.252,313.75,71.813,71.25,-0.052,72.125,71.688,55.219,55.906,0.0,43.531,72.0,70.0,1000.0,200.0,0.219,512.5,76.25,76.25,0.007,71.875,71.438,55.281,56.094,0.0,71.375,72.0,70.0,1000.0,200.0,0.47,754.5,75.938,76.313,0.017,71.688,70.438,55.688,56.844,0.0,58.0,72.0,70.0,1000.0,200.0,0.238,534.0,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.645,11.765,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,525.0,542.5,303.5,528.5,535.5,523.0,1.886,10.774,9.158,25.568,1.564,0.337,-0.004,0.0,-0.001,0.0
8302007,1439,1.0,1.0,1.0,1.0,100.0,63.842,40.0,40.0,40.0,1.0,1.0,1555.491,342.021,26.535,11.405,0.0,80.0,55.0,1.4,2113.5,2197.297,1895.063,662.791,54.61,74.604,73.127,89.105,51.155,1.402,2.843,0.428,76.5,61.201,84.31,44.612,0.0,76.548,134.531,103.215,131.98,35.485,52.675,51.51,-10.82,26.969,92.438,72.125,74.25,55.281,56.125,0.0,47.219,72.0,70.0,1000.0,200.0,0.254,316.0,71.813,71.25,-0.052,72.125,71.75,55.219,56.094,0.0,44.313,72.0,70.0,1000.0,200.0,0.217,505.0,76.375,76.375,0.007,71.875,71.625,55.375,56.094,0.0,70.375,72.0,70.0,1000.0,200.0,0.47,750.5,75.938,76.313,0.017,71.813,70.438,55.688,56.844,0.0,57.813,72.0,70.0,1000.0,200.0,0.241,537.0,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.643,11.765,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,525.5,542.5,303.5,528.5,535.0,523.0,2.162,10.632,9.727,25.386,1.555,0.342,-0.004,0.0,-0.001,0.0
8302007,1440,1.0,1.0,1.0,1.0,100.0,64.027,40.0,40.0,40.0,1.0,1.0,1546.12,347.877,26.555,11.479,0.0,80.0,55.0,1.4,2107.5,2175.307,1884.866,646.813,54.825,74.498,72.812,88.682,51.262,1.429,2.839,0.425,76.409,61.187,84.226,44.668,0.0,77.192,139.191,101.727,136.338,35.485,52.466,51.437,-10.82,27.375,92.188,72.125,74.188,55.281,56.125,0.0,47.781,72.0,70.0,1000.0,200.0,0.244,309.0,71.813,71.25,-0.052,72.0,71.563,55.219,55.906,0.0,44.75,72.0,70.0,1000.0,200.0,0.208,498.0,76.375,76.25,0.007,71.875,71.813,55.375,56.188,0.0,69.313,72.0,70.0,1000.0,200.0,0.475,754.5,75.938,76.313,0.017,71.813,70.438,55.688,56.844,0.0,58.375,72.0,70.0,1000.0,200.0,0.233,529.5,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.656,11.773,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,525.0,542.5,303.5,529.0,535.5,523.0,2.022,10.783,10.871,25.434,1.546,0.348,-0.004,0.0,-0.001,0.0
8302007,1441,1.0,1.0,1.0,1.0,100.0,63.747,40.0,40.0,40.0,1.0,1.0,1543.778,344.363,26.483,11.405,0.0,80.0,55.0,1.4,2081.75,2182.069,1895.063,645.367,54.825,74.604,73.127,88.893,51.262,1.429,2.818,0.428,76.308,61.07,83.918,44.64,0.0,77.192,135.714,102.577,133.383,35.485,52.571,51.51,-10.82,26.734,92.125,72.125,74.75,55.188,56.125,0.0,47.094,72.0,70.0,1000.0,200.0,0.256,317.0,71.813,71.25,-0.052,72.125,71.563,55.219,55.906,0.0,43.938,72.0,70.0,1000.0,200.0,0.205,494.25,76.375,76.25,0.007,71.75,71.438,55.281,56.094,0.0,69.188,72.0,70.0,1000.0,200.0,0.473,754.0,75.938,76.313,0.019,71.813,70.438,55.688,56.844,0.0,58.281,72.0,70.0,1000.0,200.0,0.232,528.0,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.648,11.759,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.5,542.5,303.5,529.0,535.0,523.0,1.863,10.697,8.868,25.386,1.544,0.344,-0.004,0.0,-0.001,0.0
8302007,1442,1.0,1.0,1.0,1.0,100.0,62.917,40.0,40.0,40.0,1.0,1.0,1540.264,340.849,26.473,11.464,0.0,80.0,55.0,1.4,2081.75,2176.997,1884.866,650.394,54.61,74.604,73.127,89.105,51.048,1.406,2.785,0.439,76.293,60.966,83.357,44.556,0.0,76.87,136.38,102.896,133.457,35.485,52.466,51.364,-10.82,26.344,91.75,72.313,74.75,55.188,56.125,0.0,47.313,72.0,70.0,1000.0,200.0,0.253,314.25,71.813,71.25,-0.052,72.125,71.688,55.125,55.906,0.0,44.969,72.0,70.0,1000.0,200.0,0.217,509.25,76.375,76.25,0.007,72.063,71.563,55.281,56.094,0.0,70.063,72.0,70.0,1000.0,200.0,0.461,744.0,75.938,76.313,0.011,71.813,70.563,55.688,56.844,0.0,58.625,72.0,70.0,1000.0,200.0,0.229,523.0,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.672,11.773,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,525.5,542.5,303.5,528.0,535.0,523.0,2.311,10.72,11.113,25.284,1.54,0.341,-0.004,0.0,-0.001,0.0
8302007,1443,1.0,1.0,1.0,1.0,100.0,62.676,40.0,40.0,40.0,1.0,1.0,1527.379,338.507,26.514,11.405,0.0,80.0,55.0,1.4,2092.25,2170.238,1895.063,648.974,54.61,74.604,73.022,88.788,51.048,1.433,2.818,0.421,76.148,60.94,84.086,44.443,0.0,76.87,139.339,101.727,136.633,35.558,52.571,51.219,-10.828,26.984,91.75,72.125,74.125,55.188,55.938,0.0,47.719,72.0,70.0,1000.0,200.0,0.244,308.5,71.688,71.25,-0.052,72.125,71.75,55.125,55.906,0.0,44.375,72.0,70.0,1000.0,200.0,0.219,513.5,76.375,76.25,0.007,71.875,71.438,55.281,56.094,0.0,70.188,72.0,70.0,1000.0,200.0,0.458,740.5,75.938,76.313,0.017,71.813,70.563,55.688,56.844,0.0,57.719,72.0,70.0,1000.0,200.0,0.233,527.5,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.672,11.768,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,525.5,542.5,303.75,529.0,535.0,523.0,1.908,10.499,10.295,24.808,1.527,0.339,-0.003,0.0,-0.001,0.0
8302007,1444,1.0,1.0,1.0,1.0,100.0,61.863,40.0,40.0,40.0,1.0,1.0,1536.75,333.821,26.493,11.554,0.0,80.0,55.0,1.4,2087.75,2190.527,1889.962,660.939,54.502,74.604,73.022,89.105,50.941,1.375,2.803,0.425,76.196,60.903,84.731,44.612,0.0,76.762,135.492,103.108,133.162,35.558,52.78,51.437,-10.82,27.172,92.188,72.313,74.563,55.281,55.938,0.0,47.875,72.0,70.0,1000.0,200.0,0.249,312.0,71.688,71.25,-0.052,72.25,71.688,55.219,55.906,0.0,44.469,72.0,70.0,1000.0,200.0,0.224,520.5,76.375,76.375,0.007,72.063,71.313,55.375,56.094,0.0,69.688,72.0,70.0,1000.0,200.0,0.463,744.0,75.938,76.313,0.017,71.938,70.438,55.688,56.844,0.0,59.125,72.0,70.0,1000.0,200.0,0.227,522.0,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.675,11.762,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,525.5,542.0,303.5,529.5,535.5,523.0,1.906,10.653,8.868,25.482,1.537,0.334,-0.003,0.0,-0.001,0.0
8302007,1445,1.0,1.0,1.0,1.0,100.0,62.293,40.0,40.0,40.0,1.0,1.0,1559.004,344.363,26.555,11.405,0.0,80.0,55.0,1.4,2101.75,2198.99,1901.872,657.509,54.825,74.392,73.022,88.999,51.369,1.398,2.129,0.425,76.204,60.968,84.506,44.528,0.0,77.085,137.638,102.896,134.713,35.558,52.78,51.364,-10.82,27.094,92.063,72.125,74.563,55.281,55.938,0.0,47.75,72.0,70.0,1000.0,200.0,0.252,313.5,71.563,71.25,-0.052,72.313,71.688,55.344,55.906,0.0,44.563,72.0,70.0,1000.0,200.0,0.226,522.0,76.25,76.25,0.007,71.875,71.813,55.375,56.094,0.0,70.938,72.0,70.0,1000.0,200.0,0.465,746.5,75.938,76.313,0.017,71.938,70.438,55.688,56.844,0.0,57.969,72.0,70.0,1000.0,200.0,0.229,522.5,72.938,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.667,11.749,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.0,542.0,303.5,528.5,535.5,523.0,2.236,10.467,11.151,25.038,1.559,0.344,-0.002,0.0,-0.001,0.0
8302007,1446,1.0,1.0,1.0,1.0,100.0,62.291,40.0,40.0,40.0,1.0,1.0,1561.347,343.192,26.504,11.494,0.0,80.0,55.0,1.4,2093.25,2197.297,1893.363,653.59,54.932,74.604,73.232,88.893,51.262,1.406,2.814,0.421,76.207,60.965,83.805,44.5,0.0,76.977,138.821,101.727,136.116,35.558,52.571,51.219,-10.828,26.938,91.75,72.125,74.75,55.281,56.125,0.0,48.375,72.0,70.0,1000.0,200.0,0.253,314.25,71.688,71.25,-0.052,72.25,71.688,55.219,55.906,0.0,44.938,72.0,70.0,1000.0,200.0,0.227,523.0,76.375,76.375,0.007,71.75,71.438,55.281,56.188,0.0,69.563,72.0,70.0,1000.0,200.0,0.456,740.0,75.938,76.313,0.018,71.813,70.438,55.688,56.844,0.0,58.656,72.0,70.0,1000.0,200.0,0.229,523.0,72.938,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.67,11.754,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.0,542.5,303.5,529.0,535.0,523.0,1.933,10.581,10.289,25.002,1.561,0.343,-0.003,0.0,-0.001,0.0
