DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,1447,1.0,1.0,1.0,1.0,100.0,61.837,40.0,40.0,40.0,1.0,1.0,1530.893,342.021,26.493,11.643,0.0,80.0,55.0,1.4,2093.5,2180.378,1906.985,655.77,54.825,74.392,73.022,88.999,51.262,1.413,2.753,0.428,76.201,60.966,83.749,44.387,0.0,76.762,135.048,103.215,132.793,35.558,52.884,51.437,-10.82,26.563,91.625,72.125,74.688,55.188,56.125,0.0,48.031,72.0,70.0,1000.0,200.0,0.254,314.5,71.813,71.25,-0.052,72.313,71.75,55.219,55.906,0.0,45.5,72.0,70.0,1000.0,200.0,0.22,517.5,76.375,76.375,0.007,71.75,71.438,55.375,56.094,0.0,69.938,72.0,70.0,1000.0,200.0,0.459,741.0,76.0,76.313,0.017,71.938,70.438,55.75,56.844,0.0,58.719,72.0,70.0,1000.0,200.0,0.228,522.5,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.673,11.757,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.5,542.0,303.5,528.0,535.0,523.0,1.877,10.671,8.584,25.679,1.531,0.342,-0.004,0.0,-0.001,0.0
8302007,1448,1.0,1.0,1.0,1.0,100.0,61.126,40.0,40.0,40.0,1.0,1.0,1543.778,344.363,26.545,11.583,0.0,80.0,55.0,1.4,2093.5,2188.835,1893.363,655.011,54.61,74.498,73.127,88.999,51.155,1.387,2.774,0.428,76.211,60.964,83.216,44.387,0.0,76.548,135.64,102.896,132.866,35.631,52.675,51.219,-10.82,26.266,91.375,72.125,75.125,55.188,56.125,0.0,48.531,72.0,70.0,1000.0,200.0,0.25,312.5,71.813,71.375,-0.052,72.25,71.688,55.219,55.906,0.0,45.594,72.0,70.0,1000.0,200.0,0.232,526.5,76.375,76.25,0.007,71.875,71.625,55.375,56.094,0.0,69.688,72.0,70.0,1000.0,200.0,0.456,740.0,75.938,76.313,0.017,71.938,70.563,55.75,56.844,0.0,59.0,72.0,70.0,1000.0,200.0,0.226,521.0,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.681,11.764,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,525.0,542.0,303.75,529.0,535.5,523.0,2.249,10.594,10.578,25.078,1.544,0.344,-0.003,0.0,-0.001,0.0
8302007,1449,1.0,1.0,1.0,1.0,100.0,61.271,40.0,40.0,40.0,1.0,1.0,1513.324,338.507,26.535,11.554,0.0,80.0,55.0,1.4,2102.25,2185.451,1898.467,652.526,54.825,74.392,73.022,88.682,51.155,1.383,2.771,0.425,76.215,60.966,84.058,44.331,0.0,76.655,138.747,101.621,136.116,35.485,52.884,51.146,-10.82,26.906,91.563,72.0,74.875,55.281,56.125,0.0,48.688,72.0,70.0,1000.0,200.0,0.251,312.25,71.688,71.125,-0.052,72.25,71.688,55.219,55.906,0.0,45.156,72.0,70.0,1000.0,200.0,0.234,527.0,76.25,76.375,0.007,71.875,71.438,55.375,56.094,0.0,69.438,72.0,70.0,1000.0,200.0,0.458,740.0,76.0,76.313,0.017,72.0,70.563,55.688,56.969,0.0,58.875,72.0,70.0,1000.0,200.0,0.226,523.0,73.188,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.691,11.783,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,525.5,542.0,303.5,528.5,535.0,523.0,1.88,10.4,10.019,25.133,1.513,0.339,-0.004,-0.0,-0.001,0.0
8302007,1450,1.0,1.0,1.0,1.0,100.0,60.795,40.0,40.0,40.0,1.0,1.0,1507.467,340.849,26.514,11.524,0.0,80.0,55.0,1.4,2109.25,2178.688,1883.169,666.281,54.717,74.604,73.232,88.893,51.155,1.391,2.774,0.428,76.252,61.0,83.609,44.359,0.0,76.333,134.753,102.896,132.571,35.558,52.989,51.291,-10.82,26.641,91.438,72.0,74.688,55.281,56.125,0.0,48.844,72.0,70.0,1000.0,200.0,0.251,313.0,71.688,71.25,-0.052,72.25,71.688,55.219,55.906,0.0,45.563,72.0,70.0,1000.0,200.0,0.232,526.5,76.25,76.375,0.007,71.875,71.625,55.375,56.094,0.0,70.563,72.0,70.0,1000.0,200.0,0.462,741.0,75.938,76.313,0.017,71.938,70.563,55.75,56.844,0.0,58.594,72.0,70.0,1000.0,200.0,0.228,522.0,72.938,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.67,11.765,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,525.5,542.0,303.5,529.5,535.0,523.0,1.816,10.401,8.313,25.183,1.507,0.341,-0.003,-0.0,-0.001,0.0
8302007,1451,1.0,1.0,1.0,1.0,100.0,60.554,40.0,40.0,40.0,1.0,1.0,1551.977,344.363,26.576,11.598,0.0,80.0,55.0,1.4,2101.25,2197.297,1901.872,656.444,54.717,74.604,73.232,88.893,51.155,1.406,2.792,0.428,76.255,61.01,83.665,44.191,0.0,76.118,137.416,102.471,134.418,35.485,52.989,51.073,-10.828,26.609,91.438,72.0,74.875,55.281,56.125,0.0,48.438,72.0,70.0,1000.0,200.0,0.251,313.75,71.688,71.25,-0.052,72.25,71.688,55.219,55.906,0.0,46.5,72.0,70.0,1000.0,200.0,0.232,528.0,76.375,76.25,0.007,71.875,71.625,55.375,56.094,0.0,69.75,72.0,70.0,1000.0,200.0,0.454,736.5,75.938,76.313,0.017,71.813,70.438,55.688,56.969,0.0,58.594,72.0,70.0,1000.0,200.0,0.227,521.5,72.938,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.678,11.765,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,525.0,542.5,303.5,528.5,535.0,523.0,2.28,10.328,11.439,25.111,1.552,0.344,-0.003,0.0,-0.001,0.0
8302007,1452,1.0,1.0,1.0,1.0,100.0,60.51,40.0,40.0,40.0,1.0,1.0,1514.495,346.706,26.431,11.524,0.0,80.0,55.0,1.4,2101.25,2190.527,1905.28,652.934,54.825,74.286,72.917,88.576,51.155,1.379,2.753,0.436,76.257,61.006,83.272,44.331,0.0,76.225,138.378,101.621,135.747,35.338,52.884,51.0,-10.82,26.453,91.125,72.0,74.438,55.188,56.125,0.0,48.563,72.0,70.0,1000.0,200.0,0.251,313.0,71.688,71.125,-0.052,72.313,71.75,55.219,55.906,0.0,45.594,72.0,70.0,1000.0,200.0,0.233,529.0,76.375,76.25,0.007,71.875,71.563,55.375,56.094,0.0,69.563,72.0,70.0,1000.0,200.0,0.455,737.5,76.0,76.313,0.017,71.938,70.438,55.688,56.969,0.0,58.469,72.0,70.0,1000.0,200.0,0.227,521.0,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.675,11.762,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,525.0,542.0,304.0,528.5,535.0,523.0,1.892,10.287,9.981,25.071,1.514,0.347,-0.004,0.0,-0.001,0.0
8302007,1453,1.0,1.0,1.0,1.0,100.0,60.033,40.0,40.0,40.0,1.0,1.0,1510.981,340.849,26.462,11.509,0.0,80.0,55.0,1.4,2102.0,2180.378,1898.467,655.832,54.717,74.286,73.022,88.682,51.155,1.391,2.81,0.425,76.256,61.009,83.749,44.303,0.0,76.118,134.605,103.108,132.276,35.412,53.093,51.073,-10.82,26.609,91.313,72.0,74.438,55.281,56.25,0.0,48.281,72.0,70.0,1000.0,200.0,0.253,314.25,71.813,71.25,-0.052,72.25,71.875,55.344,56.094,0.0,46.719,72.0,70.0,1000.0,200.0,0.234,528.5,76.375,76.375,0.007,72.063,71.563,55.375,56.094,0.0,69.5,72.0,70.0,1000.0,200.0,0.454,736.0,75.938,76.438,0.017,71.938,70.438,55.75,56.969,0.0,58.094,72.0,70.0,1000.0,200.0,0.228,523.0,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.659,11.759,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,525.0,542.0,303.5,528.0,535.0,523.5,1.957,10.194,8.856,25.036,1.511,0.341,-0.004,0.0,-0.001,0.0
8302007,1454,1.0,1.0,1.0,1.0,100.0,59.793,40.0,40.0,40.0,1.0,1.0,1556.662,347.877,26.493,11.598,0.0,80.0,55.0,1.4,2111.25,2195.604,1903.576,660.45,54.717,74.392,73.022,88.893,51.155,1.398,2.81,0.428,76.337,61.078,83.833,44.331,0.0,76.225,138.821,102.471,135.747,35.338,52.989,50.927,-10.82,26.781,91.313,72.0,74.563,55.281,56.125,0.0,48.656,72.0,70.0,1000.0,200.0,0.249,312.0,71.688,71.25,-0.052,72.313,71.875,55.219,55.906,0.0,46.75,72.0,70.0,1000.0,200.0,0.241,536.0,76.25,76.375,0.007,72.063,71.438,55.375,56.188,0.0,69.688,72.0,70.0,1000.0,200.0,0.464,747.5,75.813,76.313,0.018,71.813,70.563,55.75,57.188,0.0,58.438,72.0,70.0,1000.0,200.0,0.225,519.0,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.662,11.754,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.5,542.0,303.75,529.5,535.5,523.5,2.24,10.243,11.688,25.114,1.557,0.348,-0.003,-0.0,-0.001,0.0
8302007,1455,1.0,1.0,1.0,1.0,100.0,60.127,40.0,40.0,40.0,1.0,1.0,1551.977,347.877,26.504,11.613,0.0,80.0,55.0,1.4,2106.5,2197.297,1895.063,659.686,54.932,74.286,73.022,88.682,51.369,1.402,2.81,0.432,76.302,61.042,83.3,44.387,0.0,76.44,138.156,101.727,135.526,35.412,53.093,51.073,-10.82,26.594,91.313,72.0,75.063,55.281,56.125,0.0,48.5,72.0,70.0,1000.0,200.0,0.251,313.0,71.688,71.25,-0.052,72.25,72.0,55.344,56.094,0.0,47.531,72.0,70.0,1000.0,200.0,0.236,531.0,76.375,76.25,0.007,72.188,71.563,55.375,56.188,0.0,70.25,72.0,70.0,1000.0,200.0,0.46,745.5,75.938,76.313,0.017,71.938,70.563,55.75,56.969,0.0,57.969,72.0,70.0,1000.0,200.0,0.227,521.0,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.67,11.765,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,525.0,542.0,303.5,529.5,535.0,523.0,1.913,10.286,10.006,25.262,1.552,0.348,-0.003,0.0,-0.001,0.0
8302007,1456,1.0,1.0,1.0,1.0,100.0,59.694,40.0,40.0,40.0,1.0,1.0,1588.287,337.335,26.431,11.598,0.0,80.0,55.0,1.4,2106.5,2210.846,1900.169,661.615,54.825,74.604,73.232,88.999,51.262,1.383,2.821,0.425,76.405,61.048,83.413,44.163,0.0,76.225,134.309,103.427,132.128,35.485,53.302,51.146,-10.828,26.344,91.063,72.0,75.375,55.281,56.125,0.0,48.844,72.0,70.0,1000.0,200.0,0.248,311.5,71.688,71.125,-0.052,72.125,72.188,55.344,56.094,0.0,45.875,72.0,70.0,1000.0,200.0,0.249,546.0,76.25,76.375,0.007,72.063,71.188,55.5,56.188,0.0,71.313,72.0,70.0,1000.0,200.0,0.465,747.5,75.938,76.313,0.017,71.813,70.688,55.844,56.969,0.0,57.094,72.0,70.0,1000.0,200.0,0.224,518.0,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.678,11.765,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,525.0,542.0,303.5,529.5,535.5,523.0,1.867,10.195,8.284,25.229,1.588,0.337,-0.004,-0.0,-0.001,0.0
8302007,1457,1.0,1.0,1.0,1.0,100.0,59.581,40.0,40.0,40.0,1.0,1.0,1562.518,340.849,26.535,11.539,0.0,80.0,55.0,1.4,2122.75,2200.683,1901.872,667.312,54.825,74.604,73.127,88.893,51.262,1.394,2.771,0.425,76.392,61.09,83.188,44.275,0.0,76.333,139.191,102.152,136.19,35.485,52.884,50.854,-10.82,26.422,90.813,72.0,74.75,55.281,56.25,0.0,48.719,72.0,70.0,1000.0,200.0,0.25,312.75,71.688,71.125,-0.052,72.125,72.0,55.219,55.906,0.0,45.906,72.0,70.0,1000.0,200.0,0.25,549.0,76.25,76.25,0.007,72.063,71.563,55.375,56.188,0.0,70.688,72.0,70.0,1000.0,200.0,0.454,736.5,75.938,76.438,0.017,71.938,70.563,55.75,56.969,0.0,57.5,72.0,70.0,1000.0,200.0,0.219,510.5,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.67,11.775,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,525.5,542.0,303.5,529.0,535.5,523.0,2.15,10.193,11.427,24.632,1.563,0.341,-0.004,0.0,-0.001,0.0
8302007,1458,1.0,1.0,1.0,1.0,100.0,59.179,40.0,40.0,40.0,1.0,1.0,1580.088,343.192,26.452,11.598,0.0,80.0,55.0,1.4,2109.5,2227.803,1922.352,671.732,54.717,74.392,72.812,88.682,51.262,1.364,2.818,0.421,76.511,61.172,83.581,44.415,0.0,76.333,137.86,101.834,135.378,35.485,53.198,51.0,-10.82,26.625,91.0,72.0,74.25,55.406,56.125,0.0,49.094,72.0,70.0,1000.0,200.0,0.247,310.5,71.688,71.125,-0.052,72.313,71.875,55.344,55.906,0.0,46.625,72.0,70.0,1000.0,200.0,0.248,545.5,76.375,76.25,0.007,71.75,71.313,55.625,56.188,0.0,70.625,72.0,70.0,1000.0,200.0,0.477,756.5,75.938,76.313,0.017,71.938,70.688,55.75,56.969,0.0,57.156,72.0,70.0,1000.0,200.0,0.224,519.5,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.667,11.773,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,525.0,541.5,303.75,529.0,535.0,523.0,1.822,10.159,9.425,24.994,1.58,0.343,-0.004,0.0,-0.001,0.0
8302007,1459,1.0,1.0,1.0,1.0,100.0,59.227,40.0,40.0,40.0,1.0,1.0,1551.977,346.706,26.462,11.643,0.0,80.0,55.0,1.4,2125.5,2205.764,1905.28,659.487,54.825,74.392,72.917,88.893,51.369,1.379,2.821,0.432,76.504,61.215,83.665,44.415,0.0,76.44,134.309,103.427,132.054,35.338,53.198,51.073,-10.82,26.906,91.0,72.125,74.688,55.406,56.25,0.0,48.844,72.0,70.0,1000.0,200.0,0.25,313.0,71.688,71.25,-0.052,72.313,72.188,55.344,56.094,0.0,46.219,72.0,70.0,1000.0,200.0,0.254,547.5,76.25,76.375,0.007,71.875,71.625,55.5,56.188,0.0,69.875,72.0,70.0,1000.0,200.0,0.46,743.5,75.938,76.438,0.017,71.813,70.688,55.844,57.188,0.0,57.75,72.0,70.0,1000.0,200.0,0.218,511.25,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.656,11.764,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,525.5,541.5,303.5,530.0,535.0,523.5,1.932,10.258,8.575,25.448,1.552,0.347,-0.003,-0.0,-0.001,0.0
8302007,1500,1.0,1.0,1.0,1.0,100.0,59.339,40.0,40.0,40.0,1.0,1.0,1523.865,339.678,26.493,11.569,0.0,80.0,55.0,1.4,2110.25,2200.683,1898.467,663.264,54.932,74.498,73.022,88.893,51.369,1.383,2.825,0.425,76.503,61.204,83.581,44.331,0.0,76.548,137.786,102.152,135.008,35.338,53.198,51.0,-10.82,26.813,91.25,72.0,75.063,55.406,56.25,0.0,48.719,72.0,70.0,1000.0,200.0,0.256,317.25,71.688,71.125,-0.052,72.25,72.0,55.531,56.094,0.0,46.625,72.0,70.0,1000.0,200.0,0.25,550.0,76.375,76.25,0.007,72.063,71.563,55.5,56.438,0.0,70.5,72.0,70.0,1000.0,200.0,0.454,735.5,76.0,76.313,0.017,71.938,70.688,55.844,57.188,0.0,57.156,72.0,70.0,1000.0,200.0,0.216,509.0,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.673,11.785,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,525.0,541.5,303.75,529.0,535.5,523.0,2.065,10.145,10.566,25.168,1.524,0.34,-0.004,0.0,-0.001,0.0
8302007,1501,1.0,1.0,1.0,1.0,100.0,59.295,40.0,40.0,40.0,1.0,1.0,1563.69,351.391,26.452,11.569,0.0,80.0,55.0,1.4,2122.25,2221.018,1912.102,677.351,54.932,74.286,73.022,88.682,51.369,1.379,2.814,0.432,76.623,61.216,83.244,44.303,0.0,76.44,136.454,102.046,133.901,35.338,53.302,51.0,-10.82,26.484,91.063,72.125,74.875,55.5,56.25,0.0,48.906,72.0,70.0,1000.0,200.0,0.25,312.5,71.688,71.125,-0.052,72.25,71.875,55.531,56.094,0.0,47.656,72.0,70.0,1000.0,200.0,0.252,549.5,76.25,76.25,0.007,72.063,71.563,55.625,56.438,0.0,70.375,72.0,70.0,1000.0,200.0,0.47,748.0,76.0,76.313,0.017,71.938,70.688,55.844,57.188,0.0,56.844,72.0,70.0,1000.0,200.0,0.226,521.5,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.668,11.775,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,525.0,541.5,303.75,529.0,535.0,523.0,1.963,10.086,9.699,25.168,1.564,0.351,-0.004,0.0,-0.001,0.0
8302007,1502,1.0,1.0,1.0,1.0,100.0,59.702,40.0,40.0,40.0,1.0,1.0,1574.231,345.534,26.493,11.598,0.0,80.0,55.0,1.4,2123.5,2226.106,1905.28,668.125,55.148,74.392,73.022,88.682,51.369,1.387,2.832,0.421,76.579,61.256,83.357,44.359,0.0,76.44,135.714,102.79,132.866,35.412,53.198,50.854,-10.82,26.719,90.75,72.0,74.688,55.406,56.25,0.0,48.125,72.0,70.0,1000.0,200.0,0.262,320.5,71.688,71.125,-0.052,72.313,71.875,55.344,56.094,0.0,48.438,72.0,70.0,1000.0,200.0,0.251,548.5,76.375,76.25,0.007,71.75,71.938,55.5,56.438,0.0,69.938,72.0,70.0,1000.0,200.0,0.459,740.5,75.938,76.313,0.01,71.813,70.688,55.844,57.188,0.0,57.625,72.0,70.0,1000.0,200.0,0.22,514.5,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.673,11.776,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,525.5,541.5,303.75,530.0,535.5,523.5,2.292,10.07,10.839,24.877,1.574,0.346,-0.004,0.0,-0.001,0.0
8302007,1503,1.0,1.0,1.0,1.0,100.0,59.016,40.0,40.0,40.0,1.0,1.0,1539.092,346.706,26.483,11.598,0.0,80.0,55.0,1.4,2123.5,2205.764,1905.28,665.045,54.825,74.392,73.127,88.471,51.369,1.383,2.796,0.432,76.613,61.329,83.553,44.275,0.0,76.333,139.191,101.621,136.412,35.338,53.198,50.854,-10.828,27.063,90.938,72.0,74.563,55.406,56.25,0.0,48.75,72.0,70.0,1000.0,200.0,0.253,314.5,71.688,71.125,-0.052,72.25,72.0,55.531,56.094,0.0,48.0,72.0,70.0,1000.0,200.0,0.255,552.5,76.25,76.375,0.007,71.875,71.625,55.625,56.438,0.0,69.938,72.0,70.0,1000.0,200.0,0.447,732.5,76.0,76.313,0.017,71.938,70.688,55.844,57.188,0.0,57.031,72.0,70.0,1000.0,200.0,0.219,512.0,73.063,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.661,11.767,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,525.5,541.5,303.75,530.5,535.5,523.5,1.959,10.076,10.561,24.996,1.539,0.347,-0.004,-0.0,-0.001,0.0
8302007,1504,1.0,1.0,1.0,1.0,100.0,59.43,40.0,40.0,40.0,1.0,1.0,1575.403,344.363,26.493,11.613,0.0,80.0,55.0,1.4,2112.25,2221.018,1906.985,670.571,54.932,74.498,73.127,88.788,51.369,1.394,2.821,0.428,76.609,61.288,83.777,44.247,0.0,76.548,135.27,103.002,133.014,35.412,53.407,51.0,-10.82,26.813,91.063,72.125,74.25,55.406,56.25,0.0,49.156,72.0,70.0,1000.0,200.0,0.25,312.5,71.688,71.125,-0.052,72.125,72.188,55.531,56.094,0.0,48.156,72.0,70.0,1000.0,200.0,0.256,553.5,76.375,76.25,0.007,71.75,71.313,55.625,56.438,0.0,69.5,72.0,70.0,1000.0,200.0,0.458,742.0,75.938,76.313,0.014,71.938,70.688,55.844,57.188,0.0,57.219,72.0,70.0,1000.0,200.0,0.217,509.5,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.67,11.776,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,525.0,541.5,303.75,529.5,535.0,523.5,1.852,10.06,8.587,25.144,1.575,0.344,-0.004,0.0,-0.001,0.0
8302007,1505,1.0,1.0,1.0,1.0,100.0,59.431,40.0,40.0,40.0,1.0,1.0,1582.431,346.706,26.535,11.613,0.0,80.0,55.0,1.4,2117.25,2202.376,1905.28,669.953,55.04,74.498,73.232,88.893,51.369,1.41,2.821,0.425,76.609,61.288,83.553,44.247,0.0,76.548,136.972,102.896,133.974,35.338,53.198,50.927,-10.82,26.688,91.063,72.125,75.25,55.406,56.344,0.0,49.188,72.0,70.0,1000.0,200.0,0.253,314.25,71.688,71.125,-0.052,72.25,72.188,55.531,56.188,0.0,48.5,72.0,70.0,1000.0,200.0,0.257,555.0,76.563,76.375,0.007,71.875,71.438,55.625,56.531,0.0,69.875,72.0,70.0,1000.0,200.0,0.452,734.5,76.0,76.313,0.017,72.0,70.688,55.844,57.188,0.0,57.656,72.0,70.0,1000.0,200.0,0.218,511.0,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.662,11.762,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,525.5,541.5,304.0,530.0,535.5,523.5,2.335,10.136,11.423,25.146,1.582,0.347,-0.004,0.0,-0.001,0.0
8302007,1506,1.0,1.0,1.0,1.0,100.0,59.21,40.0,40.0,40.0,1.0,1.0,1554.319,345.534,26.442,11.583,0.0,80.0,55.0,1.4,2119.5,2217.626,1910.396,667.893,54.932,74.498,73.232,88.682,51.476,1.349,2.792,0.428,76.653,61.31,83.721,44.219,0.0,76.44,138.747,101.621,136.19,35.265,53.198,50.854,-10.82,27.047,91.0,72.125,75.063,55.5,56.344,0.0,48.438,72.0,70.0,1000.0,200.0,0.256,316.5,71.688,71.25,-0.052,72.25,72.375,55.531,56.188,0.0,48.563,72.0,70.0,1000.0,200.0,0.265,562.5,76.375,76.25,0.007,72.063,71.813,55.625,56.531,0.0,70.25,72.0,70.0,1000.0,200.0,0.446,732.0,76.0,76.313,0.017,72.0,70.688,55.844,57.188,0.0,57.656,72.0,70.0,1000.0,200.0,0.219,514.0,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.665,11.762,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,525.5,541.5,303.5,529.0,535.5,523.5,1.821,10.069,9.703,25.082,1.554,0.346,-0.003,0.0,-0.001,0.0
8302007,1507,1.0,1.0,1.0,1.0,100.0,59.296,40.0,40.0,40.0,1.0,1.0,1603.514,345.534,26.493,11.613,0.0,80.0,55.0,1.4,2119.5,2241.383,1918.933,677.429,55.04,74.498,73.127,88.788,51.583,1.383,2.828,0.428,76.804,61.458,83.637,44.247,0.0,76.333,134.753,103.321,132.497,35.265,53.511,51.073,-10.82,26.813,91.0,72.125,74.438,55.5,56.344,0.0,48.156,72.0,70.0,1000.0,200.0,0.258,318.0,71.563,71.125,-0.052,72.25,72.375,55.531,56.188,0.0,48.0,72.0,70.0,1000.0,200.0,0.265,565.0,76.25,76.25,0.007,72.063,71.813,55.625,56.531,0.0,70.375,72.0,70.0,1000.0,200.0,0.468,749.0,75.938,76.313,0.017,71.938,70.688,56.063,57.281,0.0,57.406,72.0,70.0,1000.0,200.0,0.217,509.25,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.665,11.764,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.5,541.5,303.5,530.0,535.5,523.5,1.902,10.061,8.588,25.5,1.604,0.346,-0.003,0.0,-0.001,0.0
8302007,1508,1.0,1.0,1.0,1.0,100.0,59.67,40.0,40.0,40.0,1.0,1.0,1563.69,349.048,26.524,11.628,0.0,80.0,55.0,1.4,2142.0,2221.018,1912.102,675.532,55.04,74.498,73.127,88.788,51.476,1.379,2.836,0.425,76.783,61.425,83.637,44.359,0.0,76.333,138.599,102.471,135.452,35.265,53.302,50.927,-10.82,27.0,91.063,72.125,74.875,55.688,56.438,0.0,47.531,72.0,70.0,1000.0,200.0,0.261,319.25,71.688,71.25,-0.052,72.313,72.0,55.531,56.188,0.0,47.563,72.0,70.0,1000.0,200.0,0.27,568.5,76.25,76.25,0.007,72.188,71.563,55.656,56.531,0.0,69.875,72.0,70.0,1000.0,200.0,0.451,736.0,76.0,76.313,0.017,71.938,70.875,56.063,57.281,0.0,57.188,72.0,70.0,1000.0,200.0,0.216,509.25,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.662,11.759,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.5,541.5,303.75,528.5,535.5,523.5,2.31,10.097,11.98,25.297,1.564,0.349,-0.003,0.0,-0.001,0.0
8302007,1509,1.0,1.0,1.0,1.0,100.0,60.028,40.0,40.0,40.0,1.0,1.0,1577.745,351.391,26.514,11.598,0.0,80.0,55.0,1.4,2134.75,2219.322,1910.396,672.767,55.148,74.498,73.127,88.576,51.583,1.356,2.807,0.425,76.907,61.525,83.581,44.303,0.0,76.333,138.599,101.834,135.969,35.265,53.407,51.0,-10.82,26.906,91.063,72.0,74.75,55.5,56.344,0.0,47.938,72.0,70.0,1000.0,200.0,0.258,317.5,71.563,71.125,-0.052,72.25,72.25,55.625,56.188,0.0,49.219,72.0,70.0,1000.0,200.0,0.266,563.0,76.375,76.375,0.007,72.063,71.625,55.656,56.531,0.0,70.563,72.0,70.0,1000.0,200.0,0.469,750.0,76.0,76.313,0.017,71.938,70.688,56.063,57.281,0.0,57.625,72.0,70.0,1000.0,200.0,0.213,504.75,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.662,11.76,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,525.5,541.5,303.75,529.5,535.0,523.5,1.897,10.059,10.008,25.35,1.578,0.351,-0.003,0.0,-0.001,0.0
8302007,1510,1.0,1.0,1.0,1.0,100.0,60.406,40.0,40.0,40.0,1.0,1.0,1594.144,353.734,26.483,11.598,0.0,80.0,55.0,1.4,2135.5,2226.106,1917.225,670.69,55.255,74.71,73.232,88.999,51.798,1.391,2.836,0.432,76.914,61.534,84.086,44.387,0.0,76.548,134.753,103.427,132.423,35.265,53.511,51.073,-10.82,27.469,91.125,72.0,74.688,55.5,56.344,0.0,47.844,72.0,70.0,1000.0,200.0,0.255,314.0,71.563,71.125,-0.052,72.25,72.25,55.625,56.188,0.0,48.719,72.0,70.0,1000.0,200.0,0.269,567.5,76.375,76.375,0.007,72.188,71.438,55.656,56.531,0.0,70.5,72.0,70.0,1000.0,200.0,0.464,745.0,75.938,76.313,0.02,71.938,70.875,56.063,57.344,0.0,57.25,72.0,70.0,1000.0,200.0,0.215,508.0,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.672,11.772,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,525.5,541.0,303.5,530.0,535.0,523.5,1.97,10.048,8.867,25.467,1.594,0.354,-0.003,0.0,-0.001,0.0
8302007,1511,1.0,1.0,1.0,1.0,100.0,60.42,40.0,40.0,40.0,1.0,1.0,1588.287,352.562,26.483,11.628,0.0,80.0,55.0,1.4,2130.5,2224.41,1918.933,675.493,55.148,74.71,73.232,88.893,51.69,1.394,2.85,0.425,76.921,61.526,83.805,44.64,0.0,76.44,136.972,102.365,134.048,35.265,53.093,51.0,-10.82,27.125,91.313,72.125,74.75,55.688,56.438,0.0,48.75,72.0,70.0,1000.0,200.0,0.244,311.25,71.563,71.125,-0.052,72.25,72.188,55.75,56.313,0.0,49.156,72.0,70.0,1000.0,200.0,0.269,567.0,76.25,76.375,0.007,72.188,71.625,55.656,56.594,0.0,71.125,72.0,70.0,1000.0,200.0,0.462,743.0,75.938,76.313,0.015,72.0,70.688,56.125,57.281,0.0,57.75,72.0,70.0,1000.0,200.0,0.216,508.5,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.653,11.76,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,525.5,541.5,303.75,528.5,535.5,523.5,2.238,10.263,11.119,25.415,1.588,0.353,-0.003,-0.0,-0.001,0.0
8302007,1512,1.0,1.0,1.0,1.0,100.0,61.072,40.0,40.0,40.0,1.0,1.0,1605.857,359.59,26.483,11.583,0.0,80.0,55.0,1.4,2130.5,2260.077,1941.196,687.9,55.363,74.498,73.232,88.471,51.69,1.353,2.828,0.417,77.131,61.531,84.002,44.387,0.0,76.548,137.194,101.409,134.565,35.265,53.198,50.927,-10.82,27.563,91.063,72.125,75.438,55.688,56.438,0.0,48.719,72.0,70.0,1000.0,200.0,0.254,314.75,71.688,71.125,-0.052,72.25,72.375,55.625,56.313,0.0,48.375,72.0,70.0,1000.0,200.0,0.276,576.5,76.25,76.25,0.007,72.063,71.563,55.875,56.531,0.0,71.688,72.0,70.0,1000.0,200.0,0.476,754.0,76.0,76.313,0.017,72.0,70.875,56.125,57.281,0.0,56.906,72.0,70.0,1000.0,200.0,0.222,515.5,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.655,11.752,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.0,541.5,303.75,530.0,535.5,524.0,1.946,10.116,9.997,25.199,1.606,0.36,-0.004,0.0,-0.001,0.0
8302007,1513,1.0,1.0,1.0,1.0,100.0,60.943,40.0,40.0,40.0,1.0,1.0,1615.227,353.734,26.514,11.494,0.0,80.0,55.0,1.4,2159.25,2241.383,1930.909,673.987,55.148,74.604,73.337,88.682,51.69,1.375,2.861,0.428,77.154,61.766,83.244,44.303,0.0,76.548,134.531,102.471,131.98,35.412,53.302,51.146,-10.82,27.047,90.938,72.125,75.75,55.688,56.563,0.0,48.625,72.0,70.0,1000.0,200.0,0.255,316.5,71.688,71.25,-0.052,72.25,72.5,55.75,56.313,0.0,48.688,72.0,70.0,1000.0,200.0,0.28,579.5,76.25,76.375,0.007,72.188,71.438,55.875,56.594,0.0,71.375,72.0,70.0,1000.0,200.0,0.469,748.0,76.0,76.438,0.017,72.0,70.688,56.125,57.344,0.0,56.781,72.0,70.0,1000.0,200.0,0.216,508.5,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.658,11.751,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.5,541.5,304.0,530.0,535.5,523.5,2.11,10.109,9.72,25.12,1.615,0.354,-0.003,-0.0,-0.001,0.0
8302007,1514,1.0,1.0,1.0,1.0,100.0,61.134,40.0,40.0,40.0,1.0,1.0,1578.917,350.22,26.535,11.539,0.0,80.0,55.0,1.4,2160.5,2249.877,1927.484,691.218,55.148,74.498,73.232,88.365,51.69,1.375,2.821,0.425,77.256,61.765,83.076,44.275,0.0,76.118,139.413,101.94,136.486,35.265,53.302,50.927,-10.82,26.844,90.813,72.0,75.125,55.813,56.563,0.0,48.281,72.0,70.0,1000.0,200.0,0.256,316.0,71.688,71.125,-0.052,72.313,72.375,55.625,56.313,0.0,48.156,72.0,70.0,1000.0,200.0,0.28,580.5,76.25,76.375,0.007,72.188,71.563,55.875,56.531,0.0,71.5,72.0,70.0,1000.0,200.0,0.479,755.0,76.0,76.313,0.015,72.0,70.688,56.125,57.344,0.0,57.531,72.0,70.0,1000.0,200.0,0.215,508.0,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.662,11.752,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.5,541.5,303.75,528.0,535.5,523.5,2.073,10.02,11.144,25.104,1.579,0.35,-0.004,-0.0,-0.001,0.0
8302007,1515,1.0,1.0,1.0,1.0,100.0,61.302,40.0,40.0,40.0,1.0,1.0,1633.968,357.247,26.411,11.583,0.0,80.0,55.0,1.4,2160.5,2261.778,1936.05,681.279,55.148,74.71,73.337,88.576,51.583,1.375,2.857,0.428,77.213,61.79,83.497,44.387,0.0,76.225,136.454,102.152,133.974,35.338,53.407,51.073,-10.82,27.141,90.875,72.0,74.688,55.688,56.563,0.0,48.125,72.0,70.0,1000.0,200.0,0.255,316.25,71.563,71.125,-0.052,72.25,72.5,55.625,56.313,0.0,49.281,72.0,70.0,1000.0,200.0,0.281,579.5,76.25,76.375,0.007,71.875,71.625,55.875,56.594,0.0,70.938,72.0,70.0,1000.0,200.0,0.474,754.0,76.0,76.438,0.017,72.0,70.875,56.125,57.344,0.0,57.594,72.0,70.0,1000.0,200.0,0.216,508.25,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.665,11.76,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.5,541.5,304.0,530.0,535.0,523.5,1.909,10.087,9.407,25.316,1.634,0.357,-0.003,-0.0,-0.001,0.0
8302007,1516,1.0,1.0,1.0,1.0,100.0,61.984,40.0,40.0,40.0,1.0,1.0,1592.972,371.303,26.524,11.554,0.0,80.0,55.0,1.4,2158.75,2241.383,1956.665,670.096,55.363,74.71,73.337,88.682,51.798,1.391,2.85,0.45,77.254,61.806,83.441,44.443,0.0,76.548,135.048,102.896,132.423,35.338,53.407,51.073,-10.82,27.125,90.875,72.125,74.563,55.813,56.563,0.0,47.781,72.0,70.0,1000.0,200.0,0.258,317.75,71.563,71.125,-0.052,72.25,72.5,55.75,56.313,0.0,48.281,72.0,70.0,1000.0,200.0,0.285,584.5,76.25,76.375,0.007,71.875,71.625,55.875,56.594,0.0,70.125,72.0,70.0,1000.0,200.0,0.456,741.0,75.938,76.313,0.017,72.0,70.875,56.125,57.344,0.0,57.563,72.0,70.0,1000.0,200.0,0.217,509.25,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.673,11.762,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.5,541.0,303.75,528.5,535.0,523.5,2.166,10.062,10.004,25.253,1.593,0.371,-0.003,-0.0,-0.001,0.0
8302007,1517,1.0,1.0,1.0,1.0,100.0,61.841,40.0,40.0,40.0,1.0,1.0,1569.546,354.905,26.493,11.554,0.0,80.0,55.0,1.4,2154.0,2251.577,1929.196,682.002,55.148,74.498,73.127,88.471,51.69,1.383,2.85,0.432,77.284,61.822,83.693,44.387,0.0,76.548,139.931,101.621,137.003,35.338,53.407,50.927,-10.82,27.438,91.063,72.125,74.688,55.813,56.563,0.0,47.656,72.0,70.0,1000.0,200.0,0.257,317.5,71.563,71.125,-0.052,72.125,72.5,55.75,56.313,0.0,49.313,72.0,70.0,1000.0,200.0,0.283,583.5,76.375,76.375,0.007,72.188,71.563,55.875,56.594,0.0,69.438,72.0,70.0,1000.0,200.0,0.466,747.5,76.0,76.313,0.015,71.938,70.875,56.125,57.344,0.0,57.844,72.0,70.0,1000.0,200.0,0.215,507.5,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.663,11.743,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,525.5,541.5,303.75,530.5,535.0,523.5,2.025,9.968,11.129,25.019,1.57,0.355,-0.003,0.0,-0.001,0.0
8302007,1518,1.0,1.0,1.0,1.0,100.0,62.395,40.0,40.0,40.0,1.0,1.0,1639.824,350.22,26.555,11.658,0.0,80.0,55.0,1.4,2154.25,2265.18,1944.63,686.151,55.255,74.604,73.127,88.788,51.905,1.364,2.89,0.439,77.435,61.947,83.357,44.528,0.0,76.762,136.01,102.79,133.679,35.338,53.511,51.146,-10.82,26.953,90.875,72.0,74.688,55.813,56.563,0.0,47.906,72.0,70.0,1000.0,200.0,0.254,315.5,71.563,71.125,-0.052,72.313,72.5,55.75,56.313,0.0,49.781,72.0,70.0,1000.0,200.0,0.279,578.0,76.25,76.375,0.007,72.188,71.625,55.875,56.594,0.0,71.313,72.0,70.0,1000.0,200.0,0.479,757.0,76.0,76.313,0.017,71.938,70.875,56.219,57.344,0.0,56.344,72.0,70.0,1000.0,200.0,0.224,519.5,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.661,11.747,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,525.5,541.5,303.75,530.0,535.0,523.5,1.863,10.141,8.891,25.599,1.64,0.35,-0.003,-0.0,-0.001,0.0
8302007,1519,1.0,1.0,1.0,1.0,100.0,63.42,40.0,40.0,40.0,1.0,1.0,1616.398,357.247,26.483,11.628,0.0,80.0,55.0,1.4,2159.25,2265.18,1941.196,689.663,55.578,74.604,73.127,88.788,51.905,1.383,2.864,0.436,77.398,61.929,83.749,44.556,0.0,77.085,134.975,103.002,132.276,35.338,53.511,51.219,-10.82,27.141,91.063,72.0,74.438,55.813,56.563,0.0,47.969,72.0,70.0,1000.0,200.0,0.257,317.5,71.5,70.938,-0.052,72.313,72.813,55.844,56.313,0.0,50.563,72.0,70.0,1000.0,200.0,0.284,583.0,76.25,76.25,0.007,72.188,71.563,55.969,56.719,0.0,70.438,72.0,70.0,1000.0,200.0,0.476,754.5,75.938,76.438,0.017,72.0,70.875,56.219,57.438,0.0,57.406,72.0,70.0,1000.0,200.0,0.217,509.25,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.672,11.757,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.5,541.5,304.0,530.0,535.0,523.5,2.236,10.161,10.27,25.651,1.616,0.357,-0.004,0.0,-0.001,0.0
8302007,1520,1.0,1.0,1.0,1.0,100.0,63.081,40.0,40.0,40.0,1.0,1.0,1621.083,353.734,26.514,11.569,0.0,80.0,55.0,1.4,2164.0,2266.882,1932.622,685.878,55.255,74.604,73.127,88.576,51.69,1.364,2.893,0.428,77.577,62.06,83.525,44.528,0.0,76.977,138.451,101.727,135.673,35.265,53.198,51.0,-10.82,27.328,90.938,72.0,75.125,55.906,56.75,0.0,47.875,72.0,70.0,1000.0,200.0,0.254,315.5,71.688,71.125,-0.052,72.438,72.5,55.75,56.313,0.0,49.406,72.0,70.0,1000.0,200.0,0.295,596.0,76.375,76.375,0.007,72.063,71.563,55.875,56.594,0.0,70.938,72.0,70.0,1000.0,200.0,0.473,753.5,75.938,76.313,0.017,72.0,70.875,56.125,57.438,0.0,57.906,72.0,70.0,1000.0,200.0,0.213,506.5,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.667,11.743,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,525.5,541.5,303.75,530.0,535.0,523.5,2.006,10.151,10.572,25.286,1.621,0.354,-0.004,0.0,-0.001,0.0
8302007,1521,1.0,1.0,1.0,1.0,100.0,63.502,40.0,40.0,40.0,1.0,1.0,1618.741,359.59,26.514,11.628,0.0,80.0,55.0,1.4,2164.0,2268.583,1948.065,694.807,55.578,74.817,73.443,88.788,51.905,1.364,2.85,0.432,77.569,62.053,83.749,44.443,0.0,77.299,135.122,102.577,132.793,35.265,53.616,51.146,-10.82,27.469,91.0,72.125,75.375,55.813,56.563,0.0,48.188,72.0,70.0,1000.0,200.0,0.256,316.25,71.563,71.125,-0.052,72.313,72.563,55.844,56.406,0.0,50.813,72.0,70.0,1000.0,200.0,0.297,596.0,76.25,76.375,0.007,72.188,71.938,55.969,56.719,0.0,71.063,72.0,70.0,1000.0,200.0,0.473,751.5,76.0,76.438,0.017,72.0,70.875,56.219,57.438,0.0,58.156,72.0,70.0,1000.0,200.0,0.214,505.0,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.667,11.747,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.5,541.5,303.75,530.0,535.0,523.5,1.897,10.063,8.872,25.651,1.619,0.36,-0.003,-0.0,-0.001,0.0
8302007,1522,1.0,1.0,1.0,1.0,100.0,64.409,40.0,40.0,40.0,1.0,1.0,1655.051,359.59,26.514,11.628,0.0,80.0,55.0,1.4,2169.75,2283.906,1953.223,705.915,55.578,74.817,73.443,88.682,52.012,1.394,2.886,0.432,77.669,62.151,83.104,44.387,0.0,76.977,136.602,102.365,133.605,35.338,53.407,51.146,-10.82,26.922,90.875,72.0,74.875,55.906,56.75,0.0,48.219,72.0,70.0,1000.0,200.0,0.256,317.25,71.563,71.125,-0.052,72.125,72.813,55.844,56.406,0.0,50.125,72.0,70.0,1000.0,200.0,0.298,599.0,76.25,76.375,0.007,72.188,71.813,55.969,56.719,0.0,71.375,72.0,70.0,1000.0,200.0,0.487,763.5,76.0,76.438,0.017,72.0,70.875,56.219,57.438,0.0,57.156,72.0,70.0,1000.0,200.0,0.219,511.5,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.659,11.743,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.5,541.5,303.75,530.5,535.0,523.5,2.321,10.173,11.412,25.533,1.655,0.36,-0.003,-0.0,-0.001,0.0
8302007,1523,1.0,1.0,1.0,1.0,100.0,64.351,40.0,40.0,40.0,1.0,1.0,1618.741,357.247,26.535,11.613,0.0,80.0,55.0,1.4,2186.5,2268.583,1939.48,689.354,55.255,74.498,73.127,88.365,51.798,1.368,2.868,0.432,77.662,62.118,83.16,44.443,0.0,76.655,138.451,101.409,135.747,35.265,53.407,51.0,-10.828,27.484,90.625,72.0,74.75,55.813,56.563,0.0,47.75,72.0,70.0,1000.0,200.0,0.258,317.5,71.563,71.125,-0.052,72.313,72.563,55.75,56.406,0.0,49.906,72.0,70.0,1000.0,200.0,0.298,597.5,76.375,76.375,0.007,72.188,71.813,55.969,56.719,0.0,71.625,72.0,70.0,1000.0,200.0,0.471,754.0,76.0,76.438,0.017,72.0,70.875,56.219,57.438,0.0,57.594,72.0,70.0,1000.0,200.0,0.215,507.75,73.188,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.67,11.752,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,525.5,541.5,304.0,529.5,534.5,524.0,1.937,10.072,10.298,25.383,1.619,0.357,-0.003,0.0,-0.001,0.0
8302007,1524,1.0,1.0,1.0,1.0,100.0,65.017,40.0,40.0,40.0,1.0,1.0,1657.394,356.076,26.514,11.583,0.0,80.0,55.0,1.4,2181.5,2282.203,1930.909,702.035,55.578,74.604,73.127,88.682,51.905,1.394,2.904,0.436,77.71,62.206,83.216,44.584,0.0,77.085,134.531,102.896,132.202,35.265,53.616,51.219,-10.82,27.266,90.688,72.0,75.063,55.813,56.75,0.0,47.469,72.0,70.0,1000.0,200.0,0.258,318.75,71.563,71.125,-0.052,72.25,72.375,55.844,56.406,0.0,50.656,72.0,70.0,1000.0,200.0,0.3,599.5,76.25,76.375,0.007,72.188,71.813,56.094,56.719,0.0,71.063,72.0,70.0,1000.0,200.0,0.479,757.0,76.0,76.313,0.017,72.0,70.875,56.219,57.438,0.0,57.344,72.0,70.0,1000.0,200.0,0.217,510.75,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.676,11.754,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.5,541.5,303.75,530.0,535.0,523.5,1.952,10.07,8.874,25.669,1.657,0.356,-0.003,-0.0,-0.001,0.0
8302007,1525,1.0,1.0,1.0,1.0,100.0,65.594,40.0,40.0,40.0,1.0,1.0,1650.366,361.933,26.545,11.613,0.0,80.0,55.0,1.4,2180.5,2277.094,1951.503,691.351,55.578,74.71,73.232,88.576,52.012,1.379,2.886,0.425,77.708,62.16,83.609,44.415,0.0,77.299,138.747,102.152,135.821,35.412,53.511,51.146,-10.82,27.563,90.938,72.0,75.375,55.906,56.75,0.0,48.531,72.0,70.0,1000.0,200.0,0.246,309.25,71.563,71.125,-0.052,72.25,72.188,55.844,56.406,0.0,51.188,72.0,70.0,1000.0,200.0,0.3,599.0,76.25,76.375,0.007,71.875,71.563,55.969,56.719,0.0,71.375,72.0,70.0,1000.0,200.0,0.476,757.5,76.0,76.438,0.017,72.0,70.938,56.344,57.563,0.0,57.438,72.0,70.0,1000.0,200.0,0.217,509.0,73.063,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.673,11.751,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,525.5,541.5,303.75,530.0,534.5,523.5,2.122,10.096,11.147,25.38,1.65,0.362,-0.003,-0.0,-0.001,0.0
8302007,1526,1.0,1.0,1.0,1.0,100.0,66.033,40.0,40.0,40.0,1.0,1.0,1644.51,359.59,26.493,11.539,0.0,80.0,55.0,1.4,2180.5,2277.094,1951.503,688.963,55.363,74.71,73.232,88.576,52.012,1.387,2.861,0.436,77.745,62.198,83.609,44.443,0.0,77.085,137.268,101.727,134.787,35.412,53.511,51.146,-10.82,27.438,91.0,71.938,75.125,56.0,56.563,0.0,48.156,72.0,70.0,1000.0,200.0,0.254,315.5,71.563,70.938,-0.052,72.313,72.563,55.844,56.406,0.0,50.531,72.0,70.0,1000.0,200.0,0.298,598.0,76.375,76.375,0.007,71.875,71.438,55.969,56.719,0.0,71.75,72.0,70.0,1000.0,200.0,0.474,751.5,76.0,76.313,0.017,72.0,70.875,56.344,57.438,0.0,57.531,72.0,70.0,1000.0,200.0,0.216,508.75,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.676,11.76,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,525.5,541.0,304.0,530.0,535.0,523.5,1.849,10.031,9.437,25.218,1.645,0.36,-0.005,0.0,-0.001,0.0
8302007,1527,1.0,1.0,1.0,1.0,100.0,66.846,40.0,40.0,40.0,1.0,1.0,1628.111,357.247,26.483,11.628,0.0,80.0,55.0,1.4,2178.5,2266.882,1937.764,692.884,55.363,74.71,73.232,88.682,51.798,1.391,2.89,0.443,77.758,62.238,82.74,44.528,0.0,76.762,134.383,103.108,131.98,35.412,53.407,51.146,-10.82,26.891,90.375,71.938,74.563,55.906,56.563,0.0,47.813,72.0,70.0,1000.0,200.0,0.258,317.75,71.5,70.938,-0.052,72.25,72.813,55.844,56.406,0.0,51.281,72.0,70.0,1000.0,200.0,0.301,599.5,76.25,76.375,0.007,72.063,71.625,56.094,56.719,0.0,70.813,72.0,70.0,1000.0,200.0,0.467,747.5,76.0,76.313,0.017,72.0,70.938,56.219,57.563,0.0,57.313,72.0,70.0,1000.0,200.0,0.217,510.0,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.675,11.759,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.5,541.0,303.75,530.5,534.5,524.0,2.035,10.167,9.145,25.413,1.628,0.357,-0.004,-0.0,-0.001,0.0
8302007,1528,1.0,1.0,1.0,1.0,100.0,66.955,40.0,40.0,40.0,1.0,1.0,1672.621,360.761,26.483,11.569,0.0,80.0,55.0,1.4,2174.75,2290.721,1958.386,708.541,55.363,74.604,73.337,88.576,51.798,1.379,2.904,0.432,77.797,62.252,83.497,44.528,0.0,76.977,139.709,102.046,136.633,35.485,53.302,51.146,-10.82,27.328,90.75,72.0,74.75,55.906,56.75,0.0,47.375,72.0,70.0,1000.0,200.0,0.259,317.25,71.563,71.125,-0.052,72.25,72.375,55.844,56.406,0.0,50.594,72.0,70.0,1000.0,200.0,0.309,608.5,76.25,76.375,0.007,72.063,71.563,55.969,56.719,0.0,70.938,72.0,70.0,1000.0,200.0,0.478,757.0,75.938,76.438,0.017,72.063,70.875,56.344,57.563,0.0,57.625,72.0,70.0,1000.0,200.0,0.215,507.5,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.672,11.755,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.5,541.0,303.5,529.0,534.5,524.0,2.163,10.169,11.688,25.166,1.673,0.361,-0.003,-0.0,-0.001,0.0
8302007,1529,1.0,1.0,1.0,1.0,100.0,67.862,40.0,40.0,40.0,1.0,1.0,1659.737,357.247,26.504,11.613,0.0,80.0,55.0,1.4,2184.5,2278.797,1941.196,693.274,55.578,74.604,73.127,88.682,51.905,1.402,2.886,0.436,77.82,62.266,83.357,44.556,0.0,77.085,136.75,102.152,134.344,35.412,53.407,51.364,-10.828,27.438,90.625,72.0,74.75,55.906,56.75,0.0,47.375,72.0,70.0,1000.0,200.0,0.259,318.0,71.563,71.125,-0.052,72.25,72.25,55.844,56.5,0.0,51.531,72.0,70.0,1000.0,200.0,0.304,601.0,76.25,76.375,0.007,71.875,71.625,55.969,56.813,0.0,70.625,72.0,70.0,1000.0,200.0,0.466,746.0,76.0,76.438,0.017,72.0,70.938,56.344,57.563,0.0,57.375,72.0,70.0,1000.0,200.0,0.216,509.5,73.188,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.665,11.757,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.5,541.5,304.0,529.5,534.5,523.5,1.843,10.295,9.157,25.731,1.66,0.357,-0.003,-0.0,-0.001,0.0
8302007,1530,1.0,1.0,1.0,1.0,100.0,67.919,40.0,40.0,40.0,1.0,1.0,1670.278,363.104,26.545,11.479,0.0,80.0,55.0,1.4,2173.75,2282.203,1960.109,690.332,55.578,74.604,73.337,88.788,51.905,1.398,2.908,0.432,77.83,62.25,83.609,44.528,0.0,77.085,134.457,103.108,132.054,35.338,53.302,51.364,-10.82,27.297,90.75,72.0,74.438,55.906,56.75,0.0,48.469,72.0,70.0,1000.0,200.0,0.251,315.0,71.5,71.125,-0.052,72.25,72.375,55.844,56.406,0.0,51.375,72.0,70.0,1000.0,200.0,0.312,611.5,76.25,76.375,0.007,71.75,71.625,56.094,56.813,0.0,69.375,72.0,70.0,1000.0,200.0,0.465,746.5,76.0,76.313,0.017,72.0,70.875,56.344,57.563,0.0,57.406,72.0,70.0,1000.0,200.0,0.216,509.0,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.676,11.765,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,525.5,541.0,303.75,529.5,534.5,524.0,2.035,10.241,9.167,25.553,1.67,0.363,-0.003,-0.0,-0.001,0.0
8302007,1531,1.0,1.0,1.0,1.0,100.0,68.843,40.0,40.0,40.0,1.0,1.0,1653.88,360.761,26.483,11.509,0.0,80.0,55.0,1.4,2173.75,2289.017,1929.196,700.464,55.578,74.604,73.232,88.576,51.905,1.387,2.918,0.443,77.838,62.258,82.964,44.556,0.0,76.977,139.117,101.727,136.264,35.485,53.093,51.291,-10.82,27.125,90.625,72.0,74.438,55.906,56.906,0.0,47.75,72.0,70.0,1000.0,200.0,0.256,317.25,71.563,71.125,-0.052,72.25,72.5,55.844,56.406,0.0,50.719,72.0,70.0,1000.0,200.0,0.314,614.0,76.25,76.375,0.007,71.875,71.625,55.969,56.719,0.0,70.188,72.0,70.0,1000.0,200.0,0.463,744.5,76.0,76.438,0.017,72.0,70.938,56.344,57.563,0.0,57.281,72.0,70.0,1000.0,200.0,0.217,510.0,73.188,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.676,11.76,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,525.5,541.0,303.75,530.5,534.5,523.5,2.021,10.331,10.842,25.267,1.654,0.361,-0.003,-0.0,-0.001,0.0
8302007,1532,1.0,1.0,1.0,1.0,100.0,69.034,40.0,40.0,40.0,1.0,1.0,1663.25,354.905,26.535,11.39,0.0,80.0,55.0,1.4,2185.25,2275.391,1968.729,692.12,55.471,74.71,73.232,88.471,51.798,1.379,2.882,0.439,77.861,62.264,83.048,44.415,0.0,77.192,136.38,102.152,133.827,35.338,53.198,51.364,-10.82,27.094,90.438,72.125,74.875,55.906,56.75,0.0,47.594,72.0,70.0,1000.0,200.0,0.258,317.75,71.563,70.938,-0.052,72.25,72.375,55.75,56.406,0.0,50.531,72.0,70.0,1000.0,200.0,0.312,611.5,76.25,76.375,0.007,72.063,71.563,55.969,56.719,0.0,70.25,72.0,70.0,1000.0,200.0,0.452,734.5,75.938,76.313,0.017,72.063,70.938,56.219,57.563,0.0,56.844,72.0,70.0,1000.0,200.0,0.225,517.0,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.673,11.762,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.5,541.0,303.75,530.0,534.5,524.0,1.979,10.22,9.729,25.355,1.663,0.355,-0.005,-0.0,-0.001,0.0
8302007,1533,1.0,1.0,1.0,1.0,100.0,69.038,40.0,40.0,40.0,1.0,1.0,1649.195,364.275,26.493,11.524,0.0,80.0,55.0,1.4,2180.25,2271.987,1949.784,695.577,55.255,74.71,73.337,88.682,51.69,1.379,2.897,0.436,77.857,62.282,83.637,44.303,0.0,77.299,135.64,103.108,132.793,35.338,53.093,51.51,-10.82,27.438,90.75,72.125,75.25,55.906,56.75,0.0,47.563,72.0,70.0,1000.0,200.0,0.257,317.0,71.5,71.125,-0.052,72.25,72.5,55.844,56.406,0.0,51.594,72.0,70.0,1000.0,200.0,0.311,611.0,76.25,76.375,0.007,72.188,71.625,56.094,56.719,0.0,70.188,72.0,70.0,1000.0,200.0,0.459,740.5,76.0,76.313,0.017,72.063,70.938,56.219,57.563,0.0,57.781,72.0,70.0,1000.0,200.0,0.216,512.0,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.663,11.752,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.5,541.5,304.0,530.5,534.5,523.5,2.319,10.497,10.835,25.887,1.649,0.364,-0.003,-0.0,-0.001,0.0
8302007,1534,1.0,1.0,1.0,1.0,100.0,69.396,40.0,40.0,40.0,1.0,1.0,1660.908,365.447,26.514,11.524,0.0,80.0,55.0,1.4,2197.25,2307.774,1970.455,697.149,55.255,74.817,73.337,88.471,51.798,1.36,2.89,0.436,78.01,62.451,83.385,44.359,0.0,77.407,139.413,101.621,136.707,35.338,53.198,51.364,-10.82,27.234,90.75,72.125,74.875,55.906,56.563,0.0,48.219,72.0,70.0,1000.0,200.0,0.255,316.0,71.563,71.125,-0.052,72.25,72.563,55.844,56.406,0.0,51.375,72.0,70.0,1000.0,200.0,0.311,610.0,76.25,76.5,0.007,72.188,71.563,55.969,56.719,0.0,71.0,72.0,70.0,1000.0,200.0,0.477,756.0,76.0,76.313,0.017,72.063,70.938,56.344,57.563,0.0,57.063,72.0,70.0,1000.0,200.0,0.224,515.0,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.661,11.754,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.5,541.5,303.75,531.0,534.5,524.0,1.898,10.341,10.295,25.653,1.661,0.365,-0.003,-0.0,-0.001,0.0
8302007,1535,1.0,1.0,1.0,1.0,100.0,69.836,40.0,40.0,40.0,1.0,1.0,1665.593,365.447,26.452,11.45,0.0,80.0,55.0,1.4,2196.75,2290.721,1963.555,708.333,55.255,74.817,73.232,88.788,51.69,1.375,2.9,0.436,78.029,62.398,83.048,44.443,0.0,77.407,135.566,102.896,133.236,35.412,53.302,51.656,-10.82,26.906,90.625,72.0,74.563,55.906,56.75,0.0,47.594,72.0,70.0,1000.0,200.0,0.258,318.0,71.563,70.938,-0.052,72.25,72.5,55.844,56.406,0.0,52.063,72.0,70.0,1000.0,200.0,0.313,612.5,76.375,76.25,0.007,72.188,71.813,56.094,56.719,0.0,71.75,72.0,70.0,1000.0,200.0,0.475,753.5,76.0,76.313,0.017,72.063,70.938,56.344,57.563,0.0,57.281,72.0,70.0,1000.0,200.0,0.221,517.0,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.648,11.749,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.5,541.5,303.75,530.5,535.0,523.5,1.887,10.397,8.854,25.835,1.666,0.365,-0.005,0.0,-0.001,0.0
8302007,1536,1.0,1.0,1.0,1.0,100.0,70.21,40.0,40.0,40.0,1.0,1.0,1674.964,365.447,26.514,11.494,0.0,80.0,55.0,1.4,2196.75,2295.835,1956.665,701.12,55.255,74.817,73.232,88.682,51.69,1.398,2.922,0.447,78.049,62.436,83.104,44.556,0.0,77.407,136.602,102.79,133.753,35.412,53.093,51.656,-10.82,27.078,90.563,72.125,74.75,55.906,56.563,0.0,47.563,72.0,70.0,1000.0,200.0,0.257,317.5,71.563,70.938,-0.052,72.25,72.5,55.844,56.406,0.0,52.688,72.0,70.0,1000.0,200.0,0.314,612.5,76.25,76.375,0.007,72.063,71.625,55.969,56.813,0.0,71.125,72.0,70.0,1000.0,200.0,0.475,755.5,76.0,76.125,0.017,72.0,71.063,56.344,57.563,0.0,57.594,72.0,70.0,1000.0,200.0,0.22,512.5,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.627,11.729,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.5,541.5,303.75,529.5,534.5,524.0,2.234,10.56,10.848,25.934,1.675,0.365,-0.005,-0.0,-0.0,0.0
8302007,1537,1.0,1.0,1.0,1.0,100.0,70.581,40.0,40.0,40.0,1.0,1.0,1687.848,364.275,26.524,11.405,0.0,80.0,55.0,1.4,2198.0,2309.481,1963.555,709.962,55.255,74.923,73.443,88.576,51.69,1.364,2.897,0.439,78.172,62.53,83.244,44.443,0.0,77.192,138.821,101.515,136.116,35.192,52.884,51.583,-10.82,27.203,90.75,72.0,75.063,55.813,56.75,0.0,48.313,72.0,70.0,1000.0,200.0,0.255,315.5,71.563,70.938,-0.052,72.313,72.5,55.844,56.406,0.0,52.0,72.0,70.0,1000.0,200.0,0.323,622.0,76.25,76.375,0.007,72.188,71.438,55.969,56.719,0.0,71.0,72.0,70.0,1000.0,200.0,0.49,763.5,76.0,76.438,0.017,72.0,70.938,56.344,57.563,0.0,58.063,72.0,70.0,1000.0,200.0,0.214,506.5,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.618,11.718,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,525.5,541.5,303.75,531.0,534.5,524.0,1.923,10.566,10.297,25.968,1.688,0.364,-0.005,-0.0,-0.001,0.0
