DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8302007,1538,1.0,1.0,1.0,1.0,100.0,70.916,40.0,40.0,40.0,1.0,1.0,1673.792,363.104,26.483,11.405,0.0,80.0,55.0,1.4,2204.0,2306.068,1958.386,706.219,55.255,74.817,73.337,88.682,51.69,1.364,2.882,0.428,78.214,62.571,83.048,44.331,0.0,77.299,135.196,102.896,132.866,35.338,52.884,51.728,-10.82,27.094,90.625,72.0,75.063,55.813,56.563,0.0,48.469,72.0,70.0,1000.0,200.0,0.255,316.0,71.5,70.875,-0.052,72.25,72.25,55.844,56.313,0.0,51.719,72.0,70.0,1000.0,200.0,0.326,624.5,76.375,76.375,0.007,71.875,71.563,55.969,56.719,0.0,70.5,72.0,70.0,1000.0,200.0,0.472,752.5,76.0,76.438,0.017,71.938,70.938,56.219,57.563,0.0,57.219,72.0,70.0,1000.0,200.0,0.22,511.75,73.188,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.62,11.726,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,525.5,541.5,303.75,531.5,534.5,524.0,1.91,10.654,8.865,25.965,1.674,0.363,-0.005,0.0,-0.001,0.0
8302007,1539,1.0,1.0,1.0,1.0,100.0,71.281,40.0,40.0,40.0,1.0,1.0,1676.135,361.933,26.493,11.346,0.0,80.0,55.0,1.4,2204.0,2294.131,1961.832,714.601,55.471,74.817,73.232,88.682,51.798,1.372,2.926,0.447,78.238,62.582,83.02,44.275,0.0,77.514,137.712,102.259,134.713,35.265,52.675,51.583,-10.82,27.031,90.563,72.0,74.875,55.813,56.563,0.0,47.844,72.0,70.0,1000.0,200.0,0.259,318.25,71.563,70.938,-0.052,72.25,72.25,55.75,56.188,0.0,51.719,72.0,70.0,1000.0,200.0,0.328,625.5,76.375,76.375,0.007,72.063,71.438,55.875,56.719,0.0,69.875,72.0,70.0,1000.0,200.0,0.464,746.5,76.0,76.313,0.017,72.0,70.938,56.219,57.563,0.0,57.438,72.0,70.0,1000.0,200.0,0.218,510.5,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.617,11.716,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,525.5,541.5,303.5,531.0,535.0,524.0,2.241,10.634,11.406,25.718,1.676,0.362,-0.005,0.0,-0.001,0.0
8302007,1540,1.0,1.0,1.0,1.0,100.0,71.269,40.0,40.0,40.0,1.0,1.0,1691.362,360.761,26.483,11.405,0.0,80.0,55.0,1.4,2203.0,2300.951,1954.944,712.571,55.148,74.923,73.127,88.471,51.583,1.391,2.929,0.447,78.221,62.58,82.908,44.415,0.0,77.299,138.599,101.515,135.895,35.265,52.675,51.583,-10.82,27.094,90.438,72.125,74.438,55.813,56.563,0.0,47.906,72.0,70.0,1000.0,200.0,0.258,317.25,71.563,70.938,-0.052,72.438,72.188,55.75,56.313,0.0,51.688,72.0,70.0,1000.0,200.0,0.329,627.5,76.25,76.375,0.007,71.875,71.313,55.875,56.719,0.0,69.875,72.0,70.0,1000.0,200.0,0.468,748.5,76.0,76.438,0.018,72.0,70.938,56.219,57.563,0.0,57.75,72.0,70.0,1000.0,200.0,0.216,508.75,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.627,11.726,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,525.5,541.5,303.75,531.0,534.5,524.0,1.931,10.69,10.278,25.851,1.691,0.361,-0.005,-0.0,-0.001,0.0
8302007,1541,1.0,1.0,1.0,1.0,100.0,71.542,40.0,40.0,40.0,1.0,1.0,1696.047,361.933,26.514,11.479,0.0,80.0,55.0,1.4,2203.75,2302.656,1954.944,715.696,55.148,74.71,73.232,88.576,51.583,1.402,2.944,0.443,78.245,62.601,82.655,44.303,0.0,77.085,134.605,102.896,132.276,35.265,52.884,51.728,-10.828,26.719,90.188,72.0,74.75,55.688,56.563,0.0,47.781,72.0,70.0,1000.0,200.0,0.259,317.75,71.5,70.938,-0.052,72.25,72.375,55.625,56.313,0.0,52.688,72.0,70.0,1000.0,200.0,0.332,629.0,76.25,76.375,0.007,71.875,71.625,55.875,56.594,0.0,69.25,72.0,70.0,1000.0,200.0,0.469,750.5,76.0,76.438,0.017,72.063,70.938,56.219,57.438,0.0,57.813,72.0,70.0,1000.0,200.0,0.217,510.0,73.188,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.635,11.73,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.5,541.5,304.0,531.0,534.5,524.0,1.947,10.726,8.873,26.25,1.696,0.362,-0.004,-0.0,-0.001,0.0
8302007,1542,1.0,1.0,1.0,1.0,100.0,72.194,40.0,40.0,40.0,1.0,1.0,1692.533,360.761,26.514,11.479,0.0,80.0,55.0,1.4,2196.75,2299.245,1965.279,709.534,55.148,74.923,73.443,88.682,51.476,1.421,2.89,0.447,78.233,62.591,82.908,44.303,0.0,76.977,138.304,102.365,135.304,35.265,52.675,51.583,-10.82,27.047,90.5,72.0,74.875,55.688,56.563,0.0,48.156,72.0,70.0,1000.0,200.0,0.252,312.5,71.5,70.938,-0.052,72.25,72.25,55.75,56.313,0.0,53.375,72.0,70.0,1000.0,200.0,0.333,629.0,76.25,76.375,0.007,72.188,71.438,55.875,56.594,0.0,69.875,72.0,70.0,1000.0,200.0,0.455,736.5,75.938,76.438,0.017,72.0,70.938,56.219,57.438,0.0,57.469,72.0,70.0,1000.0,200.0,0.22,512.5,73.188,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.661,11.745,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.5,541.5,303.75,530.5,534.5,524.0,2.213,10.759,11.417,26.019,1.693,0.361,-0.004,-0.0,-0.001,0.0
8302007,1543,1.0,1.0,1.0,1.0,100.0,72.126,40.0,40.0,40.0,1.0,1.0,1679.649,363.104,26.473,11.36,0.0,80.0,55.0,1.4,2206.75,2300.951,1961.832,713.973,55.255,74.817,73.443,88.576,51.476,1.379,2.922,0.443,78.277,62.623,83.188,44.303,0.0,76.87,138.082,101.515,135.599,35.338,52.675,51.583,-10.82,27.141,90.563,72.0,74.75,55.688,56.563,0.0,48.25,72.0,70.0,1000.0,200.0,0.254,316.0,71.5,70.938,-0.052,72.25,72.25,55.625,56.188,0.0,54.094,72.0,70.0,1000.0,200.0,0.327,625.5,76.25,76.375,0.007,72.063,71.563,55.656,56.594,0.0,71.0,72.0,70.0,1000.0,200.0,0.477,754.5,76.0,76.438,0.017,72.0,70.938,56.125,57.438,0.0,58.125,72.0,70.0,1000.0,200.0,0.215,508.5,73.063,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.648,11.742,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.5,541.5,303.75,531.5,534.5,524.0,1.798,10.644,9.436,25.634,1.68,0.363,-0.004,-0.0,-0.001,0.0
8302007,1544,1.0,1.0,1.0,1.0,100.0,72.164,40.0,40.0,40.0,1.0,1.0,1704.246,370.132,26.504,11.36,0.0,80.0,55.0,1.4,2206.75,2318.015,1973.908,720.054,55.148,74.604,73.127,88.682,51.583,1.375,2.922,0.443,78.369,62.71,83.833,44.303,0.0,76.977,134.457,103.108,132.128,35.265,52.78,51.801,-10.82,27.484,90.813,71.938,74.563,55.813,56.438,0.0,48.25,72.0,70.0,1000.0,200.0,0.256,316.25,71.5,70.938,-0.052,72.313,72.25,55.75,56.313,0.0,52.625,72.0,70.0,1000.0,200.0,0.34,638.5,76.25,76.375,0.007,71.875,71.438,55.875,56.594,0.0,70.563,72.0,70.0,1000.0,200.0,0.477,754.5,76.0,76.313,0.017,72.0,70.938,56.219,57.438,0.0,57.094,72.0,70.0,1000.0,200.0,0.217,508.5,73.063,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.655,11.747,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.5,541.5,303.75,531.5,534.5,524.0,1.969,10.725,8.871,26.093,1.704,0.37,-0.004,-0.0,-0.001,0.0
8302007,1545,1.0,1.0,1.0,1.0,100.0,72.911,40.0,40.0,40.0,1.0,1.0,1707.76,360.761,26.473,11.375,0.0,80.0,55.0,1.4,2217.0,2328.264,1972.181,723.66,55.148,74.604,73.022,88.154,51.583,1.368,2.944,0.436,78.503,62.787,82.515,44.359,0.0,76.87,139.117,102.046,136.043,35.338,52.675,51.656,-10.82,26.688,90.313,71.938,74.438,55.688,56.438,0.0,48.406,72.0,70.0,1000.0,200.0,0.254,315.0,71.563,70.938,-0.052,72.438,72.563,55.625,56.188,0.0,54.656,72.0,70.0,1000.0,200.0,0.341,639.0,76.25,76.375,0.007,72.063,71.438,55.875,56.594,0.0,70.813,72.0,70.0,1000.0,200.0,0.473,753.0,76.0,76.313,0.017,72.063,70.938,56.125,57.344,0.0,56.938,72.0,70.0,1000.0,200.0,0.225,520.0,73.188,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.65,11.737,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,525.5,541.5,303.5,531.5,534.5,524.0,2.195,10.706,11.678,25.783,1.708,0.361,-0.005,-0.0,-0.001,0.0
8302007,1546,1.0,1.0,1.0,1.0,100.0,72.389,40.0,40.0,40.0,1.0,1.0,1685.505,367.789,26.483,11.331,0.0,80.0,55.0,1.4,2226.5,2318.015,1970.455,714.606,55.148,74.604,73.127,88.365,51.583,1.364,2.918,0.443,78.524,62.809,83.469,44.387,0.0,77.085,137.786,101.834,135.304,35.265,52.675,51.728,-10.82,27.297,90.688,71.938,74.438,55.688,56.438,0.0,48.375,72.0,70.0,1000.0,200.0,0.256,315.75,71.563,71.125,-0.052,72.688,72.813,55.75,56.188,0.0,53.875,72.0,70.0,1000.0,200.0,0.354,652.0,76.25,76.375,0.007,71.875,71.313,55.875,56.594,0.0,70.5,72.0,70.0,1000.0,200.0,0.462,743.0,76.0,76.438,0.017,72.063,70.938,56.125,57.438,0.0,57.469,72.0,70.0,1000.0,200.0,0.216,510.0,73.188,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.663,11.749,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,526.0,541.5,303.75,531.5,534.0,524.0,1.828,10.715,9.436,25.912,1.686,0.368,-0.003,-0.0,-0.001,0.0
8302007,1547,1.0,1.0,1.0,1.0,100.0,72.609,40.0,40.0,40.0,1.0,1.0,1680.82,365.447,26.514,11.346,0.0,80.0,55.0,1.4,2233.5,2326.555,1986.013,729.162,55.148,74.71,73.232,88.682,51.583,1.36,2.944,0.458,78.688,62.944,82.655,44.331,0.0,77.085,134.383,103.215,132.128,35.338,52.884,51.947,-10.82,26.703,90.25,72.0,74.563,55.688,56.563,0.0,48.375,72.0,70.0,1000.0,200.0,0.255,316.0,71.5,71.125,-0.052,72.313,72.375,55.75,56.313,0.0,54.406,72.0,70.0,1000.0,200.0,0.356,653.0,76.25,76.375,0.007,71.875,71.625,55.875,56.719,0.0,70.688,72.0,70.0,1000.0,200.0,0.475,752.5,76.0,76.313,0.017,72.0,70.938,56.219,57.438,0.0,57.313,72.0,70.0,1000.0,200.0,0.222,517.0,73.188,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.665,11.752,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.5,541.5,303.75,530.0,534.5,524.0,1.918,10.74,8.592,26.176,1.681,0.365,-0.003,-0.0,-0.001,0.0
8302007,1548,1.0,1.0,1.0,1.0,100.0,72.771,40.0,40.0,40.0,1.0,1.0,1731.186,372.474,26.504,11.346,0.0,80.0,55.0,1.4,2233.5,2321.431,1965.279,724.768,55.04,74.71,73.232,88.365,51.583,1.391,2.965,0.447,78.66,62.973,82.768,44.247,0.0,76.87,138.599,101.834,135.673,35.412,52.571,51.728,-10.82,26.906,90.188,72.0,74.875,55.688,56.438,0.0,48.156,72.0,70.0,1000.0,200.0,0.258,317.25,71.563,70.938,-0.052,72.313,72.25,55.625,56.188,0.0,55.125,72.0,70.0,1000.0,200.0,0.341,641.5,76.25,76.375,0.007,71.688,71.813,55.875,56.594,0.0,71.25,72.0,70.0,1000.0,200.0,0.47,750.0,76.0,76.438,0.017,72.0,70.938,56.219,57.438,0.0,56.688,72.0,70.0,1000.0,200.0,0.227,520.5,73.188,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.665,11.747,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,525.5,541.5,303.5,530.5,534.5,524.0,2.109,10.789,11.13,25.713,1.731,0.372,-0.005,-0.0,-0.001,0.0
8302007,1549,1.0,1.0,1.0,1.0,100.0,73.178,40.0,40.0,40.0,1.0,1.0,1728.844,371.303,26.504,11.331,0.0,80.0,55.0,1.4,2228.75,2323.139,1975.635,711.164,55.148,74.923,73.443,88.365,51.583,1.398,2.951,0.443,78.698,62.989,83.581,44.191,0.0,77.085,136.898,101.94,134.491,35.412,52.78,51.801,-10.82,27.313,90.688,72.0,75.375,55.688,56.563,0.0,48.156,72.0,70.0,1000.0,200.0,0.258,317.25,71.5,70.938,-0.052,72.25,72.25,55.625,56.313,0.0,54.281,72.0,70.0,1000.0,200.0,0.359,656.0,76.25,76.375,0.007,71.75,71.438,55.875,56.594,0.0,69.438,72.0,70.0,1000.0,200.0,0.457,740.0,76.0,76.313,0.017,72.0,70.938,56.125,57.438,0.0,57.125,72.0,70.0,1000.0,200.0,0.219,510.25,73.063,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.663,11.747,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,525.5,541.5,303.75,531.0,534.5,524.0,1.825,10.692,9.161,25.794,1.729,0.371,-0.004,-0.0,-0.001,0.0
8302007,1550,1.0,1.0,1.0,1.0,100.0,73.889,40.0,40.0,40.0,1.0,1.0,1722.987,364.275,26.514,11.405,0.0,80.0,55.0,1.4,2223.5,2314.601,1982.552,711.435,55.255,74.923,73.443,88.682,51.69,1.406,2.947,0.45,78.721,62.996,83.329,44.191,0.0,77.085,134.087,102.79,131.758,35.338,52.884,51.947,-10.828,27.094,90.813,72.0,74.875,55.813,56.563,0.0,47.719,72.0,70.0,1000.0,200.0,0.261,320.0,71.5,70.938,-0.052,72.125,72.375,55.75,56.188,0.0,54.906,72.0,70.0,1000.0,200.0,0.346,643.5,76.25,76.375,0.007,71.75,71.438,55.875,56.594,0.0,68.875,72.0,70.0,1000.0,200.0,0.461,741.0,76.0,76.313,0.017,71.938,70.938,56.219,57.438,0.0,56.281,72.0,70.0,1000.0,200.0,0.219,511.75,73.188,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.668,11.749,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,526.0,541.5,303.5,531.0,534.5,524.0,1.973,10.796,8.875,26.312,1.723,0.364,-0.004,-0.0,-0.001,0.0
8302007,1551,1.0,1.0,1.0,1.0,100.0,74.005,40.0,40.0,40.0,1.0,1.0,1693.704,370.132,26.493,11.435,0.0,80.0,55.0,1.4,2215.75,2312.894,1965.279,710.514,55.148,74.817,73.232,88.365,51.476,1.391,2.926,0.447,78.703,62.953,83.104,44.331,0.0,76.977,140.005,101.621,136.929,35.265,52.466,51.656,-10.82,27.234,90.563,71.938,74.563,55.688,56.563,0.0,48.781,72.0,70.0,1000.0,200.0,0.248,310.25,71.5,70.938,-0.052,72.25,72.375,55.625,56.188,0.0,53.656,72.0,70.0,1000.0,200.0,0.357,655.5,76.25,76.375,0.007,71.75,71.563,55.875,56.594,0.0,69.0,72.0,70.0,1000.0,200.0,0.461,745.0,76.0,76.313,0.017,71.938,70.875,56.125,57.438,0.0,56.906,72.0,70.0,1000.0,200.0,0.213,505.5,73.188,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.676,11.751,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.5,541.5,303.75,531.0,534.5,524.0,2.123,10.897,11.691,26.035,1.694,0.37,-0.004,-0.0,-0.001,0.0
8302007,1552,1.0,1.0,1.0,1.0,100.0,73.937,40.0,40.0,40.0,1.0,1.0,1719.473,366.618,26.493,11.316,0.0,80.0,55.0,1.4,2215.75,2311.187,1970.455,716.777,55.148,74.923,73.443,88.471,51.369,1.41,2.944,0.443,78.703,62.963,82.712,44.219,0.0,77.085,137.046,102.046,134.565,35.265,52.675,51.801,-10.82,26.859,90.375,72.0,75.063,55.688,56.438,0.0,47.875,72.0,70.0,1000.0,200.0,0.259,318.75,71.5,71.125,-0.052,72.25,72.375,55.625,56.188,0.0,54.063,72.0,70.0,1000.0,200.0,0.36,657.5,76.375,76.375,0.007,72.063,71.625,55.656,56.594,0.0,69.25,72.0,70.0,1000.0,200.0,0.447,732.0,76.0,76.313,0.017,72.0,70.875,56.125,57.438,0.0,57.406,72.0,70.0,1000.0,200.0,0.214,507.5,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.675,11.754,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,526.0,541.5,303.75,531.5,534.5,524.0,1.878,10.748,9.438,25.992,1.719,0.367,-0.003,0.0,-0.001,0.0
8302007,1553,1.0,1.0,1.0,1.0,100.0,74.335,40.0,40.0,40.0,1.0,1.0,1753.441,366.618,26.524,11.346,0.0,80.0,55.0,1.4,2216.5,2333.391,1973.908,732.38,55.04,74.604,73.127,88.365,51.476,1.394,2.962,0.436,78.724,63.003,82.88,44.135,0.0,76.977,134.235,103.215,131.758,35.412,52.675,51.874,-10.828,26.891,90.25,71.938,74.875,55.688,56.438,0.0,47.875,72.0,70.0,1000.0,200.0,0.259,318.25,71.5,70.938,-0.052,72.125,72.563,55.625,56.188,0.0,54.25,72.0,70.0,1000.0,200.0,0.361,657.0,76.25,76.375,0.007,71.75,71.563,55.875,56.594,0.0,68.75,72.0,70.0,1000.0,200.0,0.458,742.0,76.0,76.563,0.017,72.0,70.875,56.125,57.438,0.0,56.0,72.0,70.0,1000.0,200.0,0.224,519.0,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.68,11.759,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,526.0,541.5,303.5,532.0,534.0,524.0,2.118,10.82,9.442,25.944,1.753,0.367,-0.004,-0.0,-0.001,0.0
8302007,1554,1.0,1.0,1.0,1.0,100.0,74.29,40.0,40.0,40.0,1.0,1.0,1726.501,366.618,26.524,11.316,0.0,80.0,55.0,1.4,2224.5,2316.308,1970.455,714.309,55.255,74.923,73.443,88.365,51.583,1.421,2.976,0.439,78.712,62.968,83.104,44.023,0.0,77.192,139.413,101.727,136.412,35.265,52.571,51.728,-10.82,27.359,90.375,71.938,74.75,55.688,56.438,0.0,47.688,72.0,70.0,1000.0,200.0,0.264,321.0,71.5,70.938,-0.052,72.25,72.25,55.531,56.188,0.0,54.031,72.0,70.0,1000.0,200.0,0.363,660.0,76.25,76.5,0.007,71.875,71.563,55.875,56.594,0.0,68.813,72.0,70.0,1000.0,200.0,0.447,732.0,76.0,76.438,0.017,71.938,70.938,56.125,57.344,0.0,57.063,72.0,70.0,1000.0,200.0,0.216,509.0,73.188,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.678,11.743,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,526.0,541.5,303.5,531.5,534.0,524.0,2.112,10.765,11.421,25.878,1.727,0.367,-0.004,-0.0,-0.001,0.0
8302007,1555,1.0,1.0,1.0,1.0,100.0,75.015,40.0,40.0,40.0,1.0,1.0,1710.103,368.96,26.421,11.301,0.0,80.0,55.0,1.4,2215.0,2314.601,1965.279,717.834,55.148,74.817,73.127,88.471,51.583,1.41,2.951,0.45,78.711,62.968,83.553,44.219,0.0,77.085,136.084,102.259,133.753,35.412,52.78,52.02,-10.82,27.188,90.813,71.938,74.25,55.688,56.344,0.0,47.469,72.0,70.0,1000.0,200.0,0.261,319.0,71.5,70.938,-0.052,72.125,72.25,55.625,56.188,0.0,53.594,72.0,70.0,1000.0,200.0,0.363,659.5,76.25,76.375,0.007,72.063,71.563,55.875,56.594,0.0,69.625,72.0,70.0,1000.0,200.0,0.446,732.0,76.0,76.313,0.017,72.0,70.875,56.125,57.438,0.0,57.438,72.0,70.0,1000.0,200.0,0.215,507.25,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.681,11.749,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,526.0,541.5,304.0,532.5,534.0,524.0,1.821,10.806,8.846,26.07,1.71,0.369,-0.004,-0.0,-0.001,0.0
8302007,1556,1.0,1.0,1.0,1.0,100.0,74.78,40.0,40.0,40.0,1.0,1.0,1708.931,372.474,26.524,11.36,0.0,80.0,55.0,1.4,2215.0,2321.431,1982.552,720.715,55.148,74.71,73.127,88.576,51.583,1.41,2.958,0.443,78.711,62.953,82.88,44.275,0.0,76.977,134.605,102.79,131.98,35.338,52.675,51.874,-10.82,27.0,90.313,71.938,74.125,55.688,56.438,0.0,48.531,72.0,70.0,1000.0,200.0,0.247,310.0,71.375,70.938,-0.052,72.313,72.0,55.625,56.188,0.0,54.313,72.0,70.0,1000.0,200.0,0.365,661.0,76.25,76.375,0.007,72.063,71.563,55.875,56.719,0.0,69.563,72.0,70.0,1000.0,200.0,0.471,751.0,76.0,76.313,0.017,72.0,70.938,56.125,57.344,0.0,57.063,72.0,70.0,1000.0,200.0,0.214,505.75,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.665,11.735,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,526.0,541.5,303.5,531.5,534.5,524.0,2.188,10.835,10.005,26.093,1.709,0.372,-0.003,-0.0,-0.001,0.0
8302007,1557,1.0,1.0,1.0,1.0,100.0,75.462,40.0,40.0,40.0,1.0,1.0,1739.385,367.789,26.504,11.331,0.0,80.0,55.0,1.4,2226.5,2335.1,1984.282,722.172,55.148,74.604,73.127,88.259,51.476,1.406,2.994,0.454,78.71,62.968,83.048,44.303,0.0,76.655,139.561,101.515,136.707,35.338,52.571,51.728,-10.82,27.0,90.5,72.0,74.563,55.688,56.438,0.0,47.969,72.0,70.0,1000.0,200.0,0.254,316.0,71.5,70.938,-0.052,72.313,72.375,55.531,56.188,0.0,56.125,72.0,70.0,1000.0,200.0,0.361,656.5,76.25,76.5,0.007,72.063,71.563,55.656,56.594,0.0,70.438,72.0,70.0,1000.0,200.0,0.465,746.0,76.0,76.438,0.017,72.0,70.938,56.125,57.438,0.0,56.875,72.0,70.0,1000.0,200.0,0.218,512.5,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.665,11.739,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,526.0,541.5,303.75,531.5,534.0,524.0,1.988,10.777,10.853,25.797,1.739,0.368,-0.004,-0.0,-0.001,0.0
8302007,1558,1.0,1.0,1.0,1.0,100.0,74.897,40.0,40.0,40.0,1.0,1.0,1690.19,366.618,26.514,11.435,0.0,80.0,55.0,1.4,2241.0,2333.391,1984.282,731.215,55.148,74.817,73.232,88.471,51.583,1.379,2.955,0.45,78.765,63.014,82.571,44.275,0.0,76.762,136.01,102.365,133.605,35.338,52.78,51.874,-10.82,26.734,90.188,72.0,74.563,55.5,56.344,0.0,48.063,72.0,70.0,1000.0,200.0,0.256,317.25,71.375,70.938,-0.052,72.25,72.188,55.531,56.188,0.0,54.625,72.0,70.0,1000.0,200.0,0.373,667.0,76.375,76.375,0.007,72.063,71.938,55.656,56.594,0.0,70.0,72.0,70.0,1000.0,200.0,0.464,746.0,75.938,76.438,0.017,72.0,70.875,56.219,57.344,0.0,57.469,72.0,70.0,1000.0,200.0,0.214,505.5,73.188,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.662,11.737,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,526.0,541.5,303.75,532.5,534.5,524.0,1.895,10.841,9.159,26.265,1.69,0.367,-0.003,0.0,-0.001,0.0
8302007,1559,1.0,1.0,1.0,1.0,100.0,75.004,40.0,40.0,40.0,1.0,1.0,1763.983,377.16,26.545,11.316,0.0,80.0,55.0,1.4,2230.25,2341.939,1989.478,723.759,55.04,74.498,73.127,88.365,51.369,1.379,2.929,0.447,78.831,63.004,82.824,44.163,0.0,76.548,135.788,102.684,132.866,35.192,52.466,51.801,-10.82,27.0,90.188,72.0,74.75,55.688,56.438,0.0,48.156,72.0,70.0,1000.0,200.0,0.256,315.75,71.5,70.938,-0.052,72.125,72.5,55.531,56.188,0.0,55.563,72.0,70.0,1000.0,200.0,0.375,670.5,76.25,76.375,0.007,71.875,71.563,55.875,56.594,0.0,69.75,72.0,70.0,1000.0,200.0,0.454,737.0,76.0,76.313,0.017,71.938,70.875,56.125,57.344,0.0,56.156,72.0,70.0,1000.0,200.0,0.222,515.5,73.188,72.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.656,11.735,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,526.0,541.5,304.0,531.5,534.5,524.0,2.343,10.88,11.142,26.108,1.764,0.377,-0.004,-0.0,-0.001,0.0
8302007,1600,1.0,1.0,1.0,1.0,100.0,75.407,40.0,40.0,40.0,1.0,1.0,1717.13,374.817,26.462,11.375,0.0,80.0,55.0,1.4,2239.25,2316.308,1979.093,710.349,55.255,74.71,73.443,88.154,51.476,1.413,2.962,0.443,78.828,63.108,82.908,43.995,0.0,76.87,139.561,101.409,136.633,35.265,52.466,51.656,-10.828,27.359,90.313,72.0,75.063,55.5,56.438,0.0,47.906,72.0,70.0,1000.0,200.0,0.262,320.25,71.5,70.938,-0.052,72.25,72.0,55.531,56.094,0.0,56.25,72.0,70.0,1000.0,200.0,0.363,658.0,76.375,76.5,0.007,72.188,71.438,55.656,56.531,0.0,69.313,72.0,70.0,1000.0,200.0,0.456,737.0,76.0,76.438,0.017,71.938,70.875,56.125,57.344,0.0,56.469,72.0,70.0,1000.0,200.0,0.213,505.5,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.67,11.747,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,526.0,541.5,303.75,532.5,534.5,524.0,2.031,10.839,11.117,25.899,1.717,0.375,-0.004,-0.0,-0.001,0.0
8302007,1601,1.0,1.0,1.0,1.0,100.0,75.303,40.0,40.0,40.0,1.0,1.0,1706.589,383.016,26.514,11.375,0.0,80.0,55.0,1.4,2239.25,2338.519,1999.884,724.281,55.04,74.604,73.127,88.471,51.476,1.36,2.955,0.439,78.872,63.058,83.329,44.107,0.0,76.87,135.492,102.684,133.162,35.265,52.675,51.947,-10.82,26.922,90.5,72.0,74.688,55.688,56.438,0.0,48.0,72.0,70.0,1000.0,200.0,0.256,316.25,71.375,70.938,-0.052,72.25,72.188,55.625,56.094,0.0,55.906,72.0,70.0,1000.0,200.0,0.373,669.0,76.375,76.375,0.007,71.875,71.563,55.875,56.594,0.0,69.063,72.0,70.0,1000.0,200.0,0.456,740.0,76.0,76.313,0.017,72.0,70.938,56.125,57.344,0.0,55.938,72.0,70.0,1000.0,200.0,0.216,509.0,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.675,11.757,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,526.0,541.5,303.75,531.0,534.5,524.0,1.883,10.899,8.875,26.359,1.707,0.383,-0.003,0.0,-0.001,0.0
8302007,1602,1.0,1.0,1.0,1.0,100.0,75.936,40.0,40.0,40.0,1.0,1.0,1706.589,379.502,26.473,11.39,0.0,80.0,55.0,1.4,2235.25,2324.847,1998.148,722.375,55.148,74.817,73.337,88.471,51.476,1.387,2.987,0.45,78.896,63.135,82.768,44.107,0.0,76.87,135.344,102.577,132.497,35.338,52.466,51.874,-10.82,26.797,90.25,72.125,74.125,55.688,56.438,0.0,48.063,72.0,70.0,1000.0,200.0,0.259,319.0,71.5,70.938,-0.052,72.25,72.375,55.531,56.188,0.0,56.656,72.0,70.0,1000.0,200.0,0.377,672.5,76.25,76.375,0.007,71.875,71.563,55.875,56.594,0.0,69.875,72.0,70.0,1000.0,200.0,0.447,731.0,76.0,76.438,0.021,72.0,70.875,56.125,57.344,0.0,55.375,72.0,70.0,1000.0,200.0,0.221,515.5,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.692,11.778,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,526.0,541.5,303.75,532.0,534.0,524.0,2.3,10.996,10.828,26.162,1.707,0.38,-0.004,-0.0,-0.001,0.0
8302007,1603,1.0,1.0,1.0,1.0,100.0,75.362,40.0,40.0,40.0,1.0,1.0,1699.561,375.988,26.555,11.479,0.0,80.0,55.0,1.4,2228.5,2336.809,1994.678,728.196,55.04,74.71,73.127,88.154,51.369,1.379,2.958,0.454,78.918,63.111,82.712,44.219,0.0,77.085,139.043,101.303,136.19,35.192,52.466,51.728,-10.82,26.984,90.188,72.0,74.563,55.5,56.438,0.0,47.813,72.0,70.0,1000.0,200.0,0.259,318.25,71.5,70.938,-0.052,72.125,72.5,55.531,56.094,0.0,56.156,72.0,70.0,1000.0,200.0,0.375,669.5,76.25,76.5,0.007,71.875,71.438,55.656,56.531,0.0,69.313,72.0,70.0,1000.0,200.0,0.454,733.5,76.0,76.313,0.017,72.0,70.875,56.125,57.344,0.0,55.906,72.0,70.0,1000.0,200.0,0.218,511.25,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.684,11.775,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,526.0,541.5,303.75,532.0,534.0,524.0,2.007,10.989,10.872,26.367,1.7,0.376,-0.004,-0.0,-0.001,0.0
8302007,1604,1.0,1.0,1.0,1.0,100.0,75.641,40.0,40.0,40.0,1.0,1.0,1740.557,375.988,26.504,11.36,0.0,80.0,55.0,1.4,2234.5,2336.809,1991.211,720.945,55.255,74.604,73.127,88.365,51.476,1.383,2.973,0.443,78.926,63.128,82.992,44.107,0.0,77.299,135.196,102.577,132.793,35.265,52.571,51.874,-10.82,27.219,90.25,72.125,74.75,55.688,56.438,0.0,48.281,72.0,70.0,1000.0,200.0,0.258,317.5,71.5,70.938,-0.052,72.125,72.5,55.531,56.094,0.0,56.469,72.0,70.0,1000.0,200.0,0.374,669.0,76.25,76.375,0.007,71.875,71.563,55.656,56.531,0.0,70.0,72.0,70.0,1000.0,200.0,0.46,740.5,76.0,76.438,0.017,72.0,70.938,56.125,57.344,0.0,56.406,72.0,70.0,1000.0,200.0,0.214,507.5,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.696,11.785,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,526.0,541.5,303.75,532.0,534.0,524.0,1.953,10.902,9.15,26.209,1.741,0.376,-0.004,-0.0,-0.001,0.0
8302007,1605,1.0,1.0,1.0,1.0,100.0,76.009,40.0,40.0,40.0,1.0,1.0,1745.242,377.16,26.535,11.331,0.0,80.0,55.0,1.4,2233.25,2328.264,1979.093,723.387,55.04,74.71,73.232,88.365,51.583,1.413,2.965,0.454,78.921,63.141,83.244,43.967,0.0,77.299,137.564,102.365,134.491,35.265,52.675,51.874,-10.828,27.234,90.5,72.125,75.25,55.5,56.438,0.0,48.156,72.0,70.0,1000.0,200.0,0.261,319.25,71.5,71.125,-0.052,72.25,72.0,55.625,56.094,0.0,56.094,72.0,70.0,1000.0,200.0,0.378,673.5,76.25,76.5,0.007,71.875,71.188,55.875,56.594,0.0,69.375,72.0,70.0,1000.0,200.0,0.45,734.0,76.0,76.438,0.017,71.938,70.938,56.125,57.438,0.0,56.625,72.0,70.0,1000.0,200.0,0.213,504.5,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.684,11.773,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,526.0,541.5,303.5,531.5,534.0,524.0,2.317,10.81,11.707,26.142,1.745,0.377,-0.003,-0.0,-0.001,0.0
8302007,1606,1.0,1.0,1.0,1.0,100.0,75.935,40.0,40.0,40.0,1.0,1.0,1728.844,375.988,26.535,11.36,0.0,80.0,55.0,1.4,2233.25,2335.1,1980.822,723.667,55.04,74.71,73.232,88.259,51.476,1.375,2.951,0.443,78.93,63.147,83.216,43.995,0.0,77.299,138.304,101.515,135.599,35.265,52.466,51.801,-10.82,27.25,90.375,72.0,74.875,55.688,56.438,0.0,47.875,72.0,70.0,1000.0,200.0,0.26,318.25,71.5,70.938,-0.052,72.125,72.0,55.531,56.094,0.0,56.313,72.0,70.0,1000.0,200.0,0.386,679.5,76.375,76.375,0.007,71.75,71.563,55.875,56.594,0.0,69.688,72.0,70.0,1000.0,200.0,0.439,724.0,76.0,76.438,0.017,72.0,70.875,56.125,57.438,0.0,55.688,72.0,70.0,1000.0,200.0,0.219,512.5,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.689,11.781,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,526.0,541.5,303.5,532.5,534.0,524.0,1.951,10.921,10.303,26.093,1.729,0.376,-0.004,0.0,-0.001,0.0
8302007,1607,1.0,1.0,1.0,1.0,100.0,76.335,40.0,40.0,40.0,1.0,1.0,1720.644,385.359,26.483,11.45,0.0,80.0,55.0,1.4,2234.75,2340.229,2006.834,720.286,55.148,74.71,73.232,88.471,51.476,1.398,2.98,0.461,78.956,63.188,83.441,44.079,0.0,77.192,134.753,102.896,132.423,35.338,52.675,52.093,-10.82,27.063,90.563,72.0,74.188,55.688,56.438,0.0,47.688,72.0,70.0,1000.0,200.0,0.26,319.0,71.375,70.938,-0.052,72.25,72.25,55.625,56.094,0.0,55.531,72.0,70.0,1000.0,200.0,0.392,686.0,76.25,76.5,0.007,71.875,71.563,55.875,56.594,0.0,68.375,72.0,70.0,1000.0,200.0,0.441,724.5,76.0,76.313,0.017,71.938,70.875,56.125,57.344,0.0,57.0,72.0,70.0,1000.0,200.0,0.21,501.75,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.68,11.775,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,526.0,541.5,303.75,531.5,534.0,524.0,1.937,11.066,8.867,26.648,1.721,0.385,-0.003,-0.0,-0.001,0.0
8302007,1608,1.0,1.0,1.0,1.0,100.0,76.791,40.0,40.0,40.0,1.0,1.0,1745.242,372.474,26.524,11.375,0.0,80.0,55.0,1.4,2230.5,2331.681,1998.148,721.157,55.255,74.498,73.127,88.048,51.583,1.402,2.976,0.447,78.946,63.155,82.908,44.107,0.0,77.192,138.895,102.152,135.747,35.265,52.466,51.728,-10.82,26.969,90.5,72.0,75.063,55.688,56.438,0.0,47.469,72.0,70.0,1000.0,200.0,0.262,319.0,71.5,70.938,-0.052,72.125,72.25,55.531,56.094,0.0,56.5,72.0,70.0,1000.0,200.0,0.387,682.0,76.375,76.375,0.007,71.875,71.625,55.656,56.594,0.0,68.75,72.0,70.0,1000.0,200.0,0.444,730.0,76.0,76.438,0.017,71.938,70.875,56.125,57.344,0.0,56.375,72.0,70.0,1000.0,200.0,0.21,501.5,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.688,11.778,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,526.0,541.5,303.75,533.0,534.0,524.0,2.272,10.887,11.983,26.013,1.745,0.372,-0.004,0.0,-0.001,0.0
8302007,1609,1.0,1.0,1.0,1.0,100.0,76.541,40.0,40.0,40.0,1.0,1.0,1734.7,374.817,26.535,11.375,0.0,80.0,55.0,1.4,2236.0,2340.229,1998.148,726.174,55.04,74.604,73.232,88.259,51.583,1.372,2.936,0.45,79.052,63.157,83.497,44.107,0.0,76.977,137.49,101.727,134.935,35.265,52.571,51.874,-10.82,27.578,90.5,72.0,75.063,55.688,56.438,0.0,47.75,72.0,70.0,1000.0,200.0,0.257,316.75,71.5,70.938,-0.052,72.125,72.25,55.625,56.094,0.0,55.969,72.0,70.0,1000.0,200.0,0.388,681.5,76.25,76.5,0.007,71.875,71.438,55.875,56.594,0.0,69.063,72.0,70.0,1000.0,200.0,0.455,737.5,76.0,76.438,0.021,71.938,70.938,56.125,57.438,0.0,56.188,72.0,70.0,1000.0,200.0,0.21,504.75,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.696,11.784,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,526.0,541.5,303.5,532.5,534.0,524.0,1.896,10.917,9.734,26.243,1.735,0.375,-0.004,-0.0,-0.001,0.0
8302007,1610,1.0,1.0,1.0,1.0,100.0,76.924,40.0,40.0,40.0,1.0,1.0,1715.959,370.132,26.504,11.39,0.0,80.0,55.0,1.4,2236.0,2309.481,1973.908,709.807,55.148,74.923,73.337,88.576,51.476,1.406,2.958,0.443,79.003,63.2,82.627,44.219,0.0,76.977,134.605,103.215,132.202,35.338,52.675,51.947,-10.82,26.859,90.375,72.0,74.688,55.688,56.438,0.0,47.5,72.0,70.0,1000.0,200.0,0.262,317.5,71.5,70.938,-0.052,72.125,72.188,55.625,56.094,0.0,56.75,72.0,70.0,1000.0,200.0,0.381,674.5,76.25,76.375,0.007,71.875,71.563,55.875,56.594,0.0,68.875,72.0,70.0,1000.0,200.0,0.439,727.5,76.0,76.313,0.017,71.938,70.875,56.125,57.438,0.0,56.031,72.0,70.0,1000.0,200.0,0.211,503.0,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.713,11.797,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,526.0,541.5,303.5,532.5,533.5,524.0,2.029,10.912,9.152,26.277,1.716,0.37,-0.004,-0.0,-0.001,0.0
8302007,1611,1.0,1.0,1.0,1.0,100.0,77.286,40.0,40.0,40.0,1.0,1.0,1735.871,373.646,26.493,11.331,0.0,80.0,55.0,1.4,2220.75,2338.519,1987.745,722.494,55.255,74.817,73.443,88.471,51.476,1.387,2.951,0.454,79.037,63.237,82.431,44.107,0.0,76.977,138.378,102.046,135.599,35.412,52.466,51.801,-10.828,26.719,90.188,72.0,74.438,55.688,56.438,0.0,48.281,72.0,70.0,1000.0,200.0,0.252,314.75,71.375,70.938,-0.052,72.25,72.188,55.531,56.094,0.0,56.25,72.0,70.0,1000.0,200.0,0.394,687.5,76.25,76.375,0.007,72.063,71.813,55.656,56.594,0.0,70.0,72.0,70.0,1000.0,200.0,0.446,730.5,76.0,76.438,0.017,72.0,70.875,56.125,57.344,0.0,56.813,72.0,70.0,1000.0,200.0,0.206,496.5,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.709,11.787,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,526.0,541.0,303.5,532.0,533.5,524.0,2.026,10.889,10.567,25.794,1.736,0.374,-0.003,-0.0,-0.001,0.0
8302007,1612,1.0,1.0,1.0,1.0,100.0,77.169,40.0,40.0,40.0,1.0,1.0,1720.644,377.16,26.442,11.36,0.0,80.0,55.0,1.4,2224.75,2316.308,1996.413,713.274,55.255,74.817,73.337,88.365,51.476,1.421,2.983,0.439,78.982,63.191,83.272,44.051,0.0,76.87,136.676,101.727,134.048,35.265,52.571,51.801,-10.82,27.406,90.438,72.0,75.063,55.688,56.438,0.0,47.438,72.0,70.0,1000.0,200.0,0.261,320.5,71.5,70.938,-0.052,72.125,72.25,55.531,56.094,0.0,57.5,72.0,70.0,1000.0,200.0,0.385,682.0,76.25,76.5,0.007,71.875,71.625,55.656,56.531,0.0,68.688,72.0,70.0,1000.0,200.0,0.435,722.5,76.0,76.438,0.017,72.0,70.875,56.125,57.344,0.0,56.406,72.0,70.0,1000.0,200.0,0.209,501.25,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.711,11.8,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.5,526.0,541.0,303.5,533.5,534.0,524.0,1.988,10.855,9.979,26.093,1.721,0.377,-0.004,-0.0,-0.001,0.0
8302007,1613,1.0,1.0,1.0,1.0,100.0,77.556,40.0,40.0,40.0,1.0,1.0,1726.501,367.789,26.504,11.316,0.0,80.0,55.0,1.4,2224.75,2348.781,1998.148,722.496,55.255,74.817,73.443,88.471,51.583,1.387,2.955,0.439,79.045,63.192,82.992,44.079,0.0,76.87,135.048,102.577,132.276,35.265,52.675,51.874,-10.828,27.031,90.438,72.0,74.688,55.688,56.438,0.0,48.719,72.0,70.0,1000.0,200.0,0.246,309.75,71.5,70.875,-0.052,72.25,72.5,55.625,56.094,0.0,56.719,72.0,70.0,1000.0,200.0,0.398,690.5,76.375,76.5,0.007,72.063,71.563,55.875,56.594,0.0,68.875,72.0,70.0,1000.0,200.0,0.44,724.5,76.0,76.313,0.017,71.938,70.875,56.125,57.344,0.0,55.719,72.0,70.0,1000.0,200.0,0.218,511.0,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.688,11.778,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,526.5,541.0,303.75,531.5,534.0,524.0,2.263,10.795,10.556,26.107,1.727,0.368,-0.005,-0.0,-0.001,0.0
8302007,1614,1.0,1.0,1.0,1.0,100.0,76.972,40.0,40.0,40.0,1.0,1.0,1744.07,379.502,26.514,11.405,0.0,80.0,55.0,1.4,2236.0,2316.308,1991.211,712.648,55.255,74.604,73.127,88.154,51.476,1.421,3.005,0.454,79.025,63.22,82.964,43.911,0.0,76.87,139.931,101.515,137.003,35.338,52.362,51.801,-10.82,27.156,90.375,72.0,74.688,55.688,56.438,0.0,48.031,72.0,70.0,1000.0,200.0,0.258,318.0,71.375,70.875,-0.052,72.25,72.25,55.531,56.094,0.0,57.344,72.0,70.0,1000.0,200.0,0.396,685.5,76.25,76.5,0.007,71.75,71.625,55.656,56.531,0.0,68.125,72.0,70.0,1000.0,200.0,0.436,722.5,76.0,76.438,0.017,72.0,70.938,56.125,57.344,0.0,56.0,72.0,70.0,1000.0,200.0,0.21,502.0,73.188,73.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.688,11.775,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,526.0,541.5,303.75,532.0,533.5,524.5,2.021,11.029,11.137,26.081,1.744,0.38,-0.004,-0.0,-0.001,0.0
8302007,1615,1.0,1.0,1.0,1.0,100.0,77.34,40.0,40.0,40.0,1.0,1.0,1732.357,375.988,26.442,11.346,0.0,80.0,55.0,1.4,2231.25,2335.1,1994.678,716.466,55.148,74.71,73.232,88.471,51.476,1.406,2.983,0.447,79.019,63.215,83.497,43.939,0.0,76.762,136.232,102.365,133.753,35.265,52.675,51.947,-10.82,27.438,90.688,71.938,75.25,55.688,56.438,0.0,47.344,72.0,70.0,1000.0,200.0,0.261,319.75,71.5,70.938,-0.052,72.313,72.0,55.625,56.188,0.0,56.969,72.0,70.0,1000.0,200.0,0.396,685.5,76.25,76.5,0.007,71.875,71.438,55.875,56.594,0.0,67.438,72.0,70.0,1000.0,200.0,0.437,723.5,76.125,76.313,0.021,72.0,70.875,56.125,57.438,0.0,56.219,72.0,70.0,1000.0,200.0,0.208,500.25,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.676,11.765,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,526.5,541.0,303.75,532.0,534.0,524.0,1.936,10.872,9.415,26.291,1.732,0.376,-0.004,-0.0,-0.001,0.0
8302007,1616,1.0,1.0,1.0,1.0,100.0,77.819,40.0,40.0,40.0,1.0,1.0,1737.042,368.96,26.566,11.36,0.0,80.0,55.0,1.4,2231.25,2329.972,1991.211,717.088,55.148,74.923,73.443,88.576,51.583,1.387,2.958,0.432,79.005,63.193,83.553,43.995,0.0,77.085,136.232,102.896,133.383,35.338,52.571,52.02,-10.82,27.422,90.813,71.938,74.875,55.688,56.563,0.0,48.781,72.0,70.0,1000.0,200.0,0.246,310.0,71.375,70.938,-0.052,72.313,72.25,55.75,56.094,0.0,57.813,72.0,70.0,1000.0,200.0,0.397,689.0,76.25,76.5,0.007,71.875,71.438,55.875,56.594,0.0,68.813,72.0,70.0,1000.0,200.0,0.446,729.5,75.938,76.438,0.017,72.0,70.875,56.125,57.344,0.0,56.438,72.0,70.0,1000.0,200.0,0.21,504.75,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.684,11.778,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,526.5,541.0,303.75,532.0,534.0,524.0,2.27,10.997,10.871,26.323,1.737,0.369,-0.003,-0.0,-0.001,0.0
8302007,1617,1.0,1.0,1.0,1.0,100.0,78.762,40.0,40.0,40.0,1.0,1.0,1711.274,377.16,26.514,11.36,0.0,80.0,55.0,1.4,2239.75,2328.264,1991.211,717.334,55.363,74.817,73.232,88.471,51.798,1.406,2.994,0.447,79.026,63.221,83.637,44.303,0.0,77.622,139.635,101.515,136.781,35.338,52.571,51.947,-10.828,27.75,91.0,72.125,74.25,55.813,56.563,0.0,47.594,72.0,70.0,1000.0,200.0,0.259,319.0,71.5,70.875,-0.052,72.125,72.563,55.625,56.188,0.0,57.594,72.0,70.0,1000.0,200.0,0.402,695.0,76.375,76.5,0.007,72.063,71.563,55.875,56.719,0.0,69.188,72.0,70.0,1000.0,200.0,0.43,716.5,76.0,76.438,0.017,72.063,70.875,56.125,57.438,0.0,56.219,72.0,70.0,1000.0,200.0,0.212,503.5,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.696,11.78,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,526.5,541.0,303.75,532.5,534.0,524.0,1.985,10.949,10.857,26.208,1.711,0.377,-0.005,-0.0,-0.001,0.0
8302007,1618,1.0,1.0,1.0,1.0,100.0,78.61,40.0,40.0,40.0,1.0,1.0,1748.756,379.502,26.524,11.271,0.0,80.0,55.0,1.4,2238.75,2328.264,1996.413,719.734,55.255,75.135,73.337,88.682,51.69,1.375,2.991,0.443,79.076,63.254,83.469,44.359,0.0,77.729,135.788,103.002,133.383,35.338,52.675,52.165,-10.82,27.328,90.938,72.125,74.438,55.813,56.563,0.0,48.188,72.0,70.0,1000.0,200.0,0.26,318.5,71.375,70.938,-0.052,72.25,72.563,55.625,56.313,0.0,58.563,72.0,70.0,1000.0,200.0,0.4,691.5,76.25,76.5,0.007,72.063,71.0,55.969,56.719,0.0,69.125,72.0,70.0,1000.0,200.0,0.444,728.5,76.0,76.438,0.017,72.0,70.875,56.219,57.344,0.0,56.438,72.0,70.0,1000.0,200.0,0.211,504.75,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.708,11.787,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.0,526.5,541.0,303.75,532.0,533.5,524.0,1.946,10.939,9.163,26.344,1.749,0.38,-0.003,-0.0,-0.001,0.0
8302007,1619,1.0,1.0,1.0,1.0,100.0,79.511,40.0,40.0,40.0,1.0,1.0,1769.839,374.817,26.493,11.435,0.0,80.0,55.0,1.4,2247.5,2352.204,1999.884,730.884,55.255,74.923,73.232,88.576,51.798,1.387,2.991,0.439,79.132,63.288,83.076,44.303,0.0,77.622,135.492,102.684,132.866,35.412,52.571,52.093,-10.82,27.125,90.813,72.0,74.563,55.813,56.563,0.0,48.438,72.0,70.0,1000.0,200.0,0.259,318.25,71.375,70.875,-0.052,72.125,72.5,55.75,56.188,0.0,57.813,72.0,70.0,1000.0,200.0,0.41,702.0,76.25,76.5,0.007,71.75,71.938,55.969,56.719,0.0,69.438,72.0,70.0,1000.0,200.0,0.444,729.0,76.0,76.313,0.017,72.0,70.875,56.219,57.438,0.0,56.25,72.0,70.0,1000.0,200.0,0.212,503.75,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.709,11.792,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,526.5,541.0,303.5,532.5,533.5,524.0,2.121,11.116,9.994,26.495,1.77,0.375,-0.004,-0.0,-0.001,0.0
8302007,1620,1.0,1.0,1.0,1.0,100.0,79.863,40.0,40.0,40.0,1.0,1.0,1734.7,375.988,26.555,11.36,0.0,80.0,55.0,1.4,2247.5,2352.204,1996.413,723.202,55.471,74.817,73.232,88.365,51.798,1.383,2.962,0.439,79.131,63.296,83.413,44.303,0.0,77.944,138.525,101.409,135.673,35.338,52.571,51.947,-10.828,27.578,90.813,72.0,74.875,55.813,56.563,0.0,48.406,72.0,70.0,1000.0,200.0,0.257,317.25,71.375,70.938,-0.052,72.25,72.0,55.75,56.188,0.0,58.469,72.0,70.0,1000.0,200.0,0.414,703.5,76.375,76.5,0.007,71.75,71.813,55.969,56.719,0.0,68.813,72.0,70.0,1000.0,200.0,0.426,716.0,76.0,76.438,0.017,72.0,70.875,56.219,57.438,0.0,55.469,72.0,70.0,1000.0,200.0,0.219,509.75,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.709,11.78,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,526.5,541.5,303.75,532.0,534.0,524.0,2.04,10.949,10.87,26.208,1.735,0.376,-0.003,-0.0,-0.001,0.0
8302007,1621,1.0,1.0,1.0,1.0,100.0,79.936,40.0,40.0,40.0,1.0,1.0,1767.496,374.817,26.535,11.331,0.0,80.0,55.0,1.4,2245.25,2347.071,1987.745,728.305,55.255,75.135,73.443,88.576,51.69,1.387,2.983,0.45,79.151,63.323,83.357,44.303,0.0,77.837,134.753,102.577,132.497,35.412,52.78,52.165,-10.82,27.391,90.875,72.0,75.063,55.906,56.563,0.0,48.281,72.0,70.0,1000.0,200.0,0.259,317.75,71.375,70.938,-0.052,72.25,72.25,55.625,56.188,0.0,58.219,72.0,70.0,1000.0,200.0,0.414,703.5,76.375,76.5,0.007,71.875,71.563,55.969,56.719,0.0,67.313,72.0,70.0,1000.0,200.0,0.432,717.5,76.0,76.313,0.017,72.0,70.875,56.125,57.438,0.0,55.719,72.0,70.0,1000.0,200.0,0.219,513.0,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.716,11.79,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,526.5,541.0,303.5,533.0,533.5,524.0,1.86,10.93,8.602,26.367,1.767,0.375,-0.003,-0.0,-0.001,0.0
8302007,1622,1.0,1.0,1.0,1.0,100.0,80.015,40.0,40.0,40.0,1.0,1.0,1748.756,372.474,26.504,11.316,0.0,80.0,55.0,1.4,2248.5,2340.229,1996.413,724.795,55.255,74.923,73.127,88.471,51.69,1.375,2.991,0.45,79.205,63.328,83.048,44.415,0.0,77.837,136.824,102.471,133.974,35.412,52.466,52.165,-10.82,27.266,90.75,72.0,74.438,55.906,56.563,0.0,48.156,72.0,70.0,1000.0,200.0,0.257,317.25,71.375,70.938,-0.052,72.125,72.375,55.75,56.188,0.0,58.75,72.0,70.0,1000.0,200.0,0.412,703.0,76.25,76.5,0.007,72.063,71.438,55.969,56.719,0.0,68.625,72.0,70.0,1000.0,200.0,0.442,726.0,76.0,76.438,0.017,71.938,70.875,56.219,57.438,0.0,56.813,72.0,70.0,1000.0,200.0,0.208,499.25,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.697,11.765,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,526.5,541.5,303.5,532.0,534.0,524.5,2.199,11.116,10.847,26.332,1.749,0.372,-0.003,-0.0,-0.001,0.0
8302007,1623,1.0,1.0,1.0,1.0,100.0,80.344,40.0,40.0,40.0,1.0,1.0,1748.756,375.988,26.504,11.242,0.0,80.0,55.0,1.4,2248.5,2328.264,1987.745,726.471,55.255,75.029,73.443,88.365,51.69,1.391,2.987,0.458,79.186,63.34,83.413,44.443,0.0,77.622,138.821,101.303,136.116,35.338,52.466,52.238,-10.82,27.734,90.75,72.0,74.563,55.813,56.563,0.0,48.219,72.0,70.0,1000.0,200.0,0.258,318.25,71.375,70.938,-0.052,72.313,72.0,55.625,56.188,0.0,58.625,72.0,70.0,1000.0,200.0,0.417,707.0,76.25,76.5,0.007,71.875,71.563,55.969,56.719,0.0,68.063,72.0,70.0,1000.0,200.0,0.433,720.5,76.0,76.438,0.017,72.0,70.875,56.219,57.438,0.0,56.531,72.0,70.0,1000.0,200.0,0.207,498.5,73.313,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.711,11.778,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,526.5,541.0,303.75,533.0,534.0,524.0,1.911,11.092,10.289,26.39,1.749,0.376,-0.003,-0.0,-0.001,0.0
8302007,1624,1.0,1.0,1.0,1.0,100.0,80.682,40.0,40.0,40.0,1.0,1.0,1742.899,377.16,26.566,11.271,0.0,80.0,55.0,1.4,2242.25,2350.493,1998.148,730.459,55.255,74.923,73.232,88.576,51.69,1.356,2.962,0.439,79.315,63.343,83.749,44.387,0.0,77.837,134.605,103.002,132.423,35.485,52.571,52.53,-10.82,27.563,91.063,72.0,74.875,55.906,56.563,0.0,48.531,72.0,70.0,1000.0,200.0,0.256,316.0,71.375,70.875,-0.052,72.25,72.188,55.75,56.188,0.0,59.531,72.0,70.0,1000.0,200.0,0.419,710.0,76.375,76.5,0.007,72.188,71.438,55.969,56.813,0.0,68.75,72.0,70.0,1000.0,200.0,0.426,714.5,76.0,76.438,0.017,72.0,70.875,56.219,57.438,0.0,55.594,72.0,70.0,1000.0,200.0,0.217,509.75,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.689,11.765,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,526.5,541.0,303.5,532.5,533.5,524.0,1.834,11.244,8.33,26.684,1.743,0.377,-0.004,-0.0,-0.001,0.0
8302007,1625,1.0,1.0,1.0,1.0,100.0,81.108,40.0,40.0,40.0,1.0,1.0,1741.728,370.132,26.514,11.256,0.0,80.0,55.0,1.4,2254.0,2336.809,1999.884,727.75,55.471,74.923,73.127,88.471,51.798,1.387,2.987,0.447,79.266,63.415,83.132,44.415,0.0,78.159,137.268,102.365,134.196,35.558,52.362,52.53,-10.828,27.406,90.813,72.0,74.438,55.906,56.563,0.0,48.125,72.0,70.0,1000.0,200.0,0.256,317.5,71.375,70.938,-0.052,72.25,72.5,55.625,56.313,0.0,59.156,72.0,70.0,1000.0,200.0,0.414,705.0,76.375,76.5,0.007,71.875,71.188,55.969,56.719,0.0,68.875,72.0,70.0,1000.0,200.0,0.441,725.0,76.0,76.438,0.017,72.0,70.875,56.219,57.438,0.0,56.281,72.0,70.0,1000.0,200.0,0.208,498.75,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.705,11.784,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,526.5,541.0,303.5,532.5,533.5,524.0,2.334,11.369,11.695,26.534,1.742,0.37,-0.003,-0.0,-0.001,0.0
8302007,1626,1.0,1.0,1.0,1.0,100.0,81.731,40.0,40.0,40.0,1.0,1.0,1786.237,373.646,26.555,11.182,0.0,80.0,55.0,1.4,2241.5,2372.754,2012.052,738.833,55.363,75.241,73.443,88.576,51.69,1.353,3.001,0.454,79.455,63.411,83.385,44.556,0.0,78.266,138.821,101.409,136.19,35.412,52.257,52.384,-10.828,27.5,90.688,72.0,74.438,55.813,56.563,0.0,48.313,72.0,70.0,1000.0,200.0,0.255,315.5,71.375,70.875,-0.052,72.125,72.5,55.625,56.188,0.0,58.906,72.0,70.0,1000.0,200.0,0.428,714.5,76.25,76.5,0.007,72.063,71.438,55.875,56.719,0.0,68.75,72.0,70.0,1000.0,200.0,0.442,729.5,76.0,76.563,0.017,72.0,70.938,56.219,57.438,0.0,55.781,72.0,70.0,1000.0,200.0,0.214,507.75,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.714,11.797,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,526.5,541.0,303.75,533.0,534.0,524.0,1.867,11.266,10.027,26.361,1.786,0.374,-0.004,-0.0,-0.001,0.0
8302007,1627,1.0,1.0,1.0,1.0,100.0,81.559,40.0,40.0,40.0,1.0,1.0,1747.584,378.331,26.514,11.152,0.0,80.0,55.0,1.4,2265.5,2350.493,2012.052,725.662,55.148,75.135,73.232,88.682,51.69,1.387,2.991,0.443,79.394,63.563,82.768,44.556,0.0,77.944,134.679,103.108,132.349,35.485,52.571,52.675,-10.82,26.922,90.563,72.0,74.75,55.906,56.563,0.0,47.75,72.0,70.0,1000.0,200.0,0.26,319.0,71.375,70.875,-0.052,72.25,72.188,55.625,56.188,0.0,60.219,72.0,70.0,1000.0,200.0,0.417,708.0,76.375,76.5,0.007,72.063,71.313,55.875,56.719,0.0,69.188,72.0,70.0,1000.0,200.0,0.438,725.0,76.0,76.438,0.017,71.938,70.875,56.219,57.438,0.0,56.438,72.0,70.0,1000.0,200.0,0.209,501.0,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.716,11.797,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,526.5,541.0,303.5,533.5,533.5,524.5,1.957,11.22,8.877,26.627,1.748,0.378,-0.004,-0.0,-0.001,0.0
8302007,1628,1.0,1.0,1.0,1.0,100.0,82.286,40.0,40.0,40.0,1.0,1.0,1783.895,378.331,26.535,11.242,0.0,80.0,55.0,1.4,2249.0,2362.476,2008.573,729.374,55.255,75.135,73.337,88.576,51.583,1.375,3.001,0.454,79.42,63.513,83.048,44.387,0.0,77.729,137.638,102.259,134.565,35.412,52.153,52.384,-10.82,27.172,90.5,72.125,74.75,55.813,56.563,0.0,48.156,72.0,70.0,1000.0,200.0,0.257,317.0,71.5,70.938,-0.052,72.25,72.0,55.625,56.094,0.0,59.531,72.0,70.0,1000.0,200.0,0.421,713.5,76.25,76.5,0.007,72.063,71.188,55.875,56.594,0.0,68.5,72.0,70.0,1000.0,200.0,0.448,733.0,76.0,76.438,0.021,71.938,70.875,56.125,57.438,0.0,56.438,72.0,70.0,1000.0,200.0,0.206,496.75,73.188,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.708,11.787,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,526.5,541.0,303.75,533.0,534.0,524.0,2.305,11.397,11.707,26.502,1.784,0.378,-0.004,-0.0,-0.001,0.0
